time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912520,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9482394456863404,0.3528912663459778,0.3172936737537384,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8026310205459595,0.2151602506637573,0.2050028890371322,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.83663409948349,0.2453092038631439,0.1724130660295486,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7775163054466248,0.1958627253770828,0.1868274956941604,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6910414695739746,0.1359295099973678,0.6189227104187012,285.0214538574219,284.95001220703125,298.1543273925781,294.271240234375,298.1520690917969,299.318603515625,285.0173645019531,1.0,0.3513426780700683,1.0,1.0,0.0,1.0,-1.8009357452392578,1.8009331226348877,2.6215054731437704e-06,1.3860862255096436,0.9407929182052612,0.9407929182052612,0.0,64.00688171386719,58.0,49230.125,0.0,529.42626953125,1.0,280.6416015625,283.8939208984375,297.2445678710937,300.40802001953125,293.1499938964844,293.1499938964844,280.3500061035156,32579.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184008598327637,1.0,0.0,0.0,3.6217408180236816,3.621763944625856,8.752417102186882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.2373046875,0.0,1476.5633544921875,1895.4371337890625,0.0,2640.760498046875,0.8963208794593811,1.0,0.0,3.0,1.0,0.0
17912580,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9593091607093812,0.3556629717350006,0.3198962211608886,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8097168207168579,0.2155391722917556,0.2054236680269241,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8433685898780823,0.2455659508705139,0.1726731806993484,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7843090295791626,0.1961190104484558,0.1871198266744613,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.6957359313964844,0.135255366563797,0.6158846020698547,284.88800048828125,284.95001220703125,298.226318359375,294.2625427246094,298.22412109375,299.31219482421875,284.8978881835937,1.0,0.3492366373538971,1.0,1.0,0.0,1.0,-1.80158531665802,1.80158269405365,2.623374030008563e-06,1.386616349220276,0.8265838623046875,0.8265838623046875,0.0,62.04703521728516,46.0,49480.359375,0.0,523.845703125,1.0,280.3578491210937,283.7745666503906,297.28546142578125,300.5346374511719,293.1499938964844,293.1499938964844,280.6499938964844,40597.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274312615394592,1.0,0.0,0.0,3.454803228378296,3.4548261165618896,7.964159181028663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.5634765625,0.0,1359.21240234375,1895.4371337890625,0.0,2724.546142578125,0.8660908341407776,1.0,0.0,3.0,1.0,0.0
17912640,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9593091607093812,0.3556629717350006,0.3198962211608886,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8097168207168579,0.2155391722917556,0.2054236680269241,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8433685898780823,0.2455659508705139,0.1726731806993484,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7843090295791626,0.1961190104484558,0.1871198266744613,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.6957359313964844,0.135255366563797,0.6158846020698547,284.88800048828125,284.95001220703125,298.226318359375,294.2625427246094,298.22412109375,299.31219482421875,284.8978881835937,1.0,0.3492366373538971,1.0,1.0,0.0,1.0,-1.80158531665802,1.80158269405365,2.623374030008563e-06,1.386616349220276,0.8265838623046875,0.8265838623046875,0.0,62.04703521728516,46.0,49480.359375,0.0,523.845703125,1.0,280.3578491210937,283.7745666503906,297.28546142578125,300.5346374511719,293.1499938964844,293.1499938964844,280.6499938964844,40597.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274312615394592,1.0,0.0,0.0,3.454803228378296,3.4548261165618896,7.964159181028663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.5634765625,0.0,1359.21240234375,1895.4371337890625,0.0,2724.546142578125,0.8660908341407776,1.0,0.0,3.0,1.0,0.0
17912700,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.970145344734192,0.3575837612152099,0.3212361335754394,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8174915313720703,0.2159006297588348,0.2055506110191345,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8513507843017578,0.2459251135587692,0.1727371960878372,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.7922546863555908,0.1964042335748672,0.1871852725744247,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.702215313911438,0.1350435614585876,0.6140909790992737,285.0311279296875,284.95001220703125,298.2618408203125,294.2582397460937,298.2596435546875,299.3124694824219,285.0425720214844,1.0,0.3468691110610962,1.0,1.0,0.0,1.0,-1.801345944404602,1.801343321800232,2.622639613036881e-06,1.3863863945007324,0.923683226108551,0.923683226108551,0.0,59.766597747802734,46.0,49018.65234375,0.0,516.6943969726562,1.0,280.5975952148437,283.917724609375,297.2201843261719,300.3280639648437,293.1499938964844,293.1499938964844,280.6499938964844,33937.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203103542327881,1.0,0.0,0.0,3.5205299854278564,3.520552396774292,8.270073976746062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.2314453125,0.0,1378.9530029296875,1895.4371337890625,0.0,2658.445068359375,0.8773713111877441,1.0,0.0,3.0,1.0,0.0
17912760,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9846401214599608,0.3597028255462646,0.3229797780513763,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8289963603019714,0.2163910865783691,0.2058522403240203,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8639015555381775,0.2464318573474884,0.1729707419872284,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8044388890266418,0.1968105584383011,0.187409222126007,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7123927474021912,0.1349477171897888,0.6128829121589661,285.0308837890625,284.95001220703125,298.2970275878906,294.2539367675781,298.2948608398437,299.3148193359375,285.0260925292969,1.0,0.3439065217971802,1.0,1.0,0.0,1.0,-1.802899479866028,1.8028968572616573,2.627014055178733e-06,1.387580633163452,0.9534767866134644,0.9534767866134644,0.0,56.64804458618164,34.0,49220.0234375,0.0,508.1447448730469,1.0,280.6417541503906,283.88641357421875,297.2283020019531,300.38824462890625,293.1499938964844,293.1499938964844,280.3500061035156,31979.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180446624755859,1.0,0.0,0.0,3.630273342132568,3.630296468734741,8.793705887910619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.07421875,0.0,1481.40966796875,1895.4371337890625,0.0,2637.4638671875,0.8978320360183716,1.0,0.0,3.0,1.0,0.0
17912820,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.9990000128746032,0.3643105924129486,0.3044316470623016,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8614432215690613,0.2167971581220626,0.2061010897159576,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.899787425994873,0.2466726154088974,0.1730776876211166,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.8357241153717041,0.1970994174480438,0.1875336468219757,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.7382747530937195,0.1344147622585296,0.6095428466796875,284.8561706542969,284.95001220703125,298.3663635253906,294.2455444335937,298.3641967773437,299.31756591796875,284.86187744140625,1.0,0.3361758887767792,1.0,1.0,0.0,1.0,-1.8008311986923218,1.8008285760879517,2.6133150186069543e-06,1.3800029754638672,0.8109302520751953,0.8109302520751953,0.0,49.03827667236328,25.0,49168.19140625,0.0,477.118896484375,1.0,280.3577575683594,283.7306213378906,297.2697448730469,300.5085754394531,293.1499938964844,293.1499938964844,280.6499938964844,41330.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275876641273499,1.0,0.0,0.0,3.4636292457580566,3.463652372360229,8.004903406799713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.0791015625,0.0,1373.387939453125,1895.4371337890625,0.0,2726.000732421875,0.8675659894943237,1.0,0.0,3.0,1.0,0.0
17912880,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.9990000128746032,0.3643105924129486,0.3044316470623016,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8614432215690613,0.2167971581220626,0.2061010897159576,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.899787425994873,0.2466726154088974,0.1730776876211166,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.8357241153717041,0.1970994174480438,0.1875336468219757,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.7382747530937195,0.1344147622585296,0.6095428466796875,284.8561706542969,284.95001220703125,298.3663635253906,294.2455444335937,298.3641967773437,299.31756591796875,284.86187744140625,1.0,0.3361758887767792,1.0,1.0,0.0,1.0,-1.8008311986923218,1.8008285760879517,2.6133150186069543e-06,1.3800029754638672,0.8109302520751953,0.8109302520751953,0.0,49.03827667236328,25.0,49168.19140625,0.0,477.118896484375,1.0,280.3577575683594,283.7306213378906,297.2697448730469,300.5085754394531,293.1499938964844,293.1499938964844,280.6499938964844,41330.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275876641273499,1.0,0.0,0.0,3.4636292457580566,3.463652372360229,8.004903406799713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.0791015625,0.0,1373.387939453125,1895.4371337890625,0.0,2726.000732421875,0.8675659894943237,1.0,0.0,3.0,1.0,0.0
17912940,297.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9990000128746032,0.3742288053035736,0.2874298095703125,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8789088726043701,0.2175813615322113,0.2065863311290741,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9194658994674684,0.2474230974912643,0.1733825653791427,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8516228199005127,0.1977273672819137,0.1878845989704132,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7510297298431396,0.1342438608407974,0.6075888872146606,284.9914855957031,284.95001220703125,298.4342346191406,294.237548828125,298.4320983886719,299.3492126464844,284.9841003417969,1.0,0.3258815109729767,1.0,1.0,0.0,1.0,-1.7558269500732422,1.7558244466781616,2.4955706976470537e-06,1.3507404327392578,0.9151030778884888,0.9151030778884888,0.0,45.22119903564453,28.0,48088.625,0.0,443.9125671386719,1.0,280.64141845703125,283.84893798828125,297.199462890625,300.3080139160156,293.1499938964844,293.1499938964844,280.3500061035156,33245.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155209422111511,1.0,0.0,0.0,3.588472843170166,3.58849573135376,8.592363087700505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.64453125,0.0,1445.5289306640625,1895.4371337890625,0.0,2614.125244140625,0.8889106512069702,1.0,0.0,3.0,1.0,0.0
17913000,297.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9990000128746032,0.3742288053035736,0.2874298095703125,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8789088726043701,0.2175813615322113,0.2065863311290741,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9194658994674684,0.2474230974912643,0.1733825653791427,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8516228199005127,0.1977273672819137,0.1878845989704132,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7510297298431396,0.1342438608407974,0.6075888872146606,284.9914855957031,284.95001220703125,298.4342346191406,294.237548828125,298.4320983886719,299.3492126464844,284.9841003417969,1.0,0.3258815109729767,1.0,1.0,0.0,1.0,-1.7558269500732422,1.7558244466781616,2.4955706976470537e-06,1.3507404327392578,0.9151030778884888,0.9151030778884888,0.0,45.22119903564453,28.0,48088.625,0.0,443.9125671386719,1.0,280.64141845703125,283.84893798828125,297.199462890625,300.3080139160156,293.1499938964844,293.1499938964844,280.3500061035156,33245.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155209422111511,1.0,0.0,0.0,3.588472843170166,3.58849573135376,8.592363087700505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.64453125,0.0,1445.5289306640625,1895.4371337890625,0.0,2614.125244140625,0.8889106512069702,1.0,0.0,3.0,1.0,0.0
17913060,297.5809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,0.386258453130722,0.2685311436653137,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9002142548561096,0.2180113196372985,0.2069847732782364,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9443517923355104,0.2476648986339569,0.173573687672615,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8713831901550293,0.1980348080396652,0.188158243894577,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7674806714057922,0.1340753138065338,0.6063929796218872,284.8789978027344,284.95001220703125,298.5006408691406,294.23016357421875,298.4985046386719,299.3918151855469,284.8916015625,1.0,0.3193403780460357,1.0,1.0,0.0,1.0,-1.7327263355255127,1.7327239513397217,2.4322059744008584e-06,1.3323832750320437,0.7952578663825989,0.7952578663825989,0.0,41.5949592590332,31.0,47516.55859375,0.0,419.4029541015625,1.0,280.3586120605469,283.7799987792969,297.23016357421875,300.3655700683594,293.1499938964844,293.1499938964844,280.6499938964844,42591.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200334906578064,1.0,0.0,0.0,3.312758684158325,3.3127808570861816,7.322728379222099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.2646484375,0.0,1234.103759765625,1895.4371337890625,0.0,2655.879638671875,0.8375257849693298,1.0,0.0,3.0,1.0,0.0
17913120,297.5809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,0.386258453130722,0.2685311436653137,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9002142548561096,0.2180113196372985,0.2069847732782364,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9443517923355104,0.2476648986339569,0.173573687672615,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8713831901550293,0.1980348080396652,0.188158243894577,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7674806714057922,0.1340753138065338,0.6063929796218872,284.8789978027344,284.95001220703125,298.5006408691406,294.23016357421875,298.4985046386719,299.3918151855469,284.8916015625,1.0,0.3193403780460357,1.0,1.0,0.0,1.0,-1.7327263355255127,1.7327239513397217,2.4322059744008584e-06,1.3323832750320437,0.7952578663825989,0.7952578663825989,0.0,41.5949592590332,31.0,47516.55859375,0.0,419.4029541015625,1.0,280.3586120605469,283.7799987792969,297.23016357421875,300.3655700683594,293.1499938964844,293.1499938964844,280.6499938964844,42591.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200334906578064,1.0,0.0,0.0,3.312758684158325,3.3127808570861816,7.322728379222099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.2646484375,0.0,1234.103759765625,1895.4371337890625,0.0,2655.879638671875,0.8375257849693298,1.0,0.0,3.0,1.0,0.0
17913180,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9990000128746032,0.3985911905765533,0.2558372914791107,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9169264435768129,0.2189432680606842,0.2076381295919418,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9616149067878724,0.248557299375534,0.1740026324987411,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.886367917060852,0.1987973898649215,0.18866528570652,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7800202965736389,0.1343486160039901,0.6066640019416809,285.0044250488281,284.95001220703125,298.5640869140625,294.22369384765625,298.5619812011719,299.4356994628906,284.9984436035156,1.0,0.3153778314590454,1.0,1.0,0.0,1.0,-1.7197121381759644,1.7197097539901731,2.396919171587797e-06,1.3220198154449463,0.8974185585975647,0.8974185585975647,0.0,39.372406005859375,31.0,46994.1171875,0.0,405.3351745605469,1.0,280.6396179199219,283.87408447265625,297.1764831542969,300.2020568847656,293.1499938964844,293.1499938964844,280.6499938964844,32740.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80654376745224,1.0,0.0,0.0,3.477064609527588,3.477086305618286,8.06712534995313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.1533203125,0.0,1325.91357421875,1895.4371337890625,0.0,2531.401611328125,0.8638831377029419,1.0,0.0,3.0,1.0,0.0
17913240,297.6513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9990000128746032,0.3988562524318695,0.2556050717830658,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9172642827033995,0.2189635783433914,0.2076579630374908,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9619289040565492,0.2485756427049636,0.1740166693925857,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8866564035415649,0.1988140046596527,0.1886814534664154,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7802633047103882,0.1343557685613632,0.6066933870315552,285.0027160644531,284.95001220703125,298.5654602050781,294.2235717773437,298.5633850097656,299.4366149902344,284.9969482421875,1.0,0.3153157532215118,1.0,1.0,0.0,1.0,-1.7195284366607666,1.7195260524749756,2.39642304222798e-06,1.3218733072280884,0.8970082998275757,0.8970082998275757,0.0,39.33478927612305,49.0,46990.98046875,0.0,405.1197814941406,1.0,280.6402893066406,283.8725891113281,297.1776428222656,300.2041015625,293.1499938964844,293.1499938964844,280.95001220703125,32791.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064786791801453,1.0,0.0,0.0,3.4788737297058105,3.478895664215088,8.075522828221438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.46142578125,0.0,1328.1060791015625,1895.4371337890625,0.0,2530.80419921875,0.8643118739128113,1.0,0.0,3.0,1.0,0.0
17913300,297.6773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009826660156,0.9990000128746032,0.4045885801315307,0.2566763460636139,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9166861772537231,0.2195113748311996,0.2081465721130371,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.9612494111061096,0.2490949481725692,0.1743563711643219,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.8860952258110046,0.1992702633142471,0.1890865862369537,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.7795873880386353,0.1345764696598053,0.6075750589370728,285.1001892089844,284.95001220703125,298.5972900390625,294.2206115722656,298.5952453613281,299.4555969238281,285.11431884765625,1.0,0.3165196776390075,1.0,1.0,0.0,1.0,-1.7233399152755735,1.7233375310897827,2.406455678283237e-06,1.324694037437439,0.9905135035514832,0.9905135035514832,0.0,39.56793212890625,49.0,46484.9453125,0.0,407.9964599609375,1.0,280.8957214355469,283.9974975585937,297.1567687988281,300.0759582519531,293.1499938964844,293.1499938964844,280.95001220703125,30712.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991638779640198,1.0,0.0,0.0,3.570269823074341,3.5702919960021973,8.505411983605882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.2744140625,0.0,1407.5654296875,1895.4371337890625,0.0,2463.782958984375,0.8851351737976074,1.0,0.0,3.0,1.0,0.0
17913360,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183166503906,0.9990000128746032,0.4091533720493316,0.2630603909492492,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.9094902276992798,0.2201522588729858,0.2087662369012832,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.9540084600448608,0.2497168332338333,0.1748023629188537,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.8797311782836914,0.1998116374015808,0.1896144449710846,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.7738673686981201,0.1348468214273452,0.6089264154434204,285.118408203125,284.95001220703125,298.6286926269531,294.2179260253906,298.6266784667969,299.4671630859375,285.1167297363281,1.0,0.319518506526947,1.0,1.0,0.0,1.0,-1.7345330715179443,1.7345305681228638,2.436625663904124e-06,1.33342182636261,1.0,1.0,0.0,40.76692199707031,67.0,46874.3984375,0.0,418.0225524902344,1.0,280.94110107421875,283.98162841796875,297.1899719238281,300.1820068359375,293.1499938964844,293.1499938964844,280.6499938964844,30619.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979670166969299,1.0,0.0,0.0,3.6868021488189697,3.6868255138397217,9.069700581676444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.1552734375,0.0,1533.8358154296875,1895.4371337890625,0.0,2452.8525390625,0.909454584121704,1.0,0.0,3.0,1.0,0.0
17913420,297.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.9990000128746032,0.4128806889057159,0.2892501950263977,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8815489411354065,0.2207762449979782,0.2097349613904953,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9213076829910278,0.2500814795494079,0.1753853261470794,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8535951972007751,0.2002887725830078,0.1904291212558746,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.7506313323974609,0.1347835808992386,0.6104275584220886,284.91766357421875,284.95001220703125,298.6902160644531,294.2134704589844,298.68829345703125,299.4557189941406,284.921142578125,1.0,0.3299870193004608,1.0,1.0,0.0,1.0,-1.7706135511398315,1.770611047744751,2.53566145147488e-06,1.361723780632019,0.9278022646903992,0.9278022646903992,0.0,45.84334564208984,85.0,48506.11328125,0.0,454.8116760253906,1.0,280.65643310546875,283.75372314453125,297.2691345214844,300.4360046386719,293.1499938964844,293.1499938964844,280.3500061035156,35304.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137469291687012,1.0,0.0,0.0,3.740460157394409,3.740484952926636,9.335624326922698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.01171875,0.0,1630.8284912109375,1895.4371337890625,0.0,2597.74072265625,0.924592137336731,1.0,0.0,3.0,1.0,0.0
17913480,297.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.9990000128746032,0.4128806889057159,0.2892501950263977,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8815489411354065,0.2207762449979782,0.2097349613904953,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9213076829910278,0.2500814795494079,0.1753853261470794,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8535951972007751,0.2002887725830078,0.1904291212558746,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.7506313323974609,0.1347835808992386,0.6104275584220886,284.91766357421875,284.95001220703125,298.6902160644531,294.2134704589844,298.68829345703125,299.4557189941406,284.921142578125,1.0,0.3299870193004608,1.0,1.0,0.0,1.0,-1.7706135511398315,1.770611047744751,2.53566145147488e-06,1.361723780632019,0.9278022646903992,0.9278022646903992,0.0,45.84334564208984,85.0,48506.11328125,0.0,454.8116760253906,1.0,280.65643310546875,283.75372314453125,297.2691345214844,300.4360046386719,293.1499938964844,293.1499938964844,280.3500061035156,35304.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137469291687012,1.0,0.0,0.0,3.740460157394409,3.740484952926636,9.335624326922698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.01171875,0.0,1630.8284912109375,1895.4371337890625,0.0,2597.74072265625,0.924592137336731,1.0,0.0,3.0,1.0,0.0
17913540,297.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9990000128746032,0.410172700881958,0.3294508457183838,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8451197743415833,0.2210209369659423,0.2102692425251007,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8800268173217773,0.2499994486570358,0.175546109676361,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8198718428611755,0.2003999799489975,0.1908415108919143,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7202619314193726,0.1340537220239639,0.6090795993804932,284.8879699707031,284.95001220703125,298.75,294.2104187011719,298.7481689453125,299.4031066894531,284.9009094238281,1.0,0.3450898230075836,1.0,1.0,0.0,1.0,-1.818588733673096,1.818585991859436,2.6710799829743337e-06,1.3993754386901855,0.8479790687561035,0.8479790687561035,0.0,54.30257034301758,103.0,49803.79296875,0.0,511.2164611816406,1.0,280.3583984375,283.71484375,297.2574462890625,300.5111083984375,293.1499938964844,293.1499938964844,280.6499938964844,40458.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264839053153992,1.0,0.0,0.0,3.5396475791931152,3.5396714210510254,8.360136689589126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.9697265625,0.0,1446.1785888671875,1895.4371337890625,0.0,2715.7392578125,0.8855554461479187,1.0,0.0,3.0,1.0,0.0
17913600,297.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9990000128746032,0.410172700881958,0.3294508457183838,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8451197743415833,0.2210209369659423,0.2102692425251007,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8800268173217773,0.2499994486570358,0.175546109676361,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8198718428611755,0.2003999799489975,0.1908415108919143,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7202619314193726,0.1340537220239639,0.6090795993804932,284.8879699707031,284.95001220703125,298.75,294.2104187011719,298.7481689453125,299.4031066894531,284.9009094238281,1.0,0.3450898230075836,1.0,1.0,0.0,1.0,-1.818588733673096,1.818585991859436,2.6710799829743337e-06,1.3993754386901855,0.8479790687561035,0.8479790687561035,0.0,54.30257034301758,103.0,49803.79296875,0.0,511.2164611816406,1.0,280.3583984375,283.71484375,297.2574462890625,300.5111083984375,293.1499938964844,293.1499938964844,280.6499938964844,40458.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264839053153992,1.0,0.0,0.0,3.5396475791931152,3.5396714210510254,8.360136689589126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.9697265625,0.0,1446.1785888671875,1895.4371337890625,0.0,2715.7392578125,0.8855554461479187,1.0,0.0,3.0,1.0,0.0
17913660,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.9886215925216676,0.4048651754856109,0.3658025860786438,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.8076189160346985,0.2223204523324966,0.2116346359252929,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.8391135334968567,0.2511777281761169,0.1764386296272277,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.781180202960968,0.2014897614717483,0.1920274049043655,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.6838077902793884,0.1337947398424148,0.6091691255569458,285.09783935546875,284.95001220703125,298.80712890625,294.206787109375,298.80548095703125,299.3404846191406,285.0958557128906,1.0,0.3631555438041687,1.0,1.0,0.0,1.0,-1.8655956983566284,1.8655928373336792,2.808768158502062e-06,1.4369351863861084,1.0,1.0,0.0,66.68832397460938,91.0,50559.1640625,0.0,582.51025390625,1.0,280.6425476074219,283.8737487792969,297.20782470703125,300.43341064453125,293.1499938964844,293.1499938964844,280.3500061035156,31581.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822044849395752,1.0,0.0,0.0,3.744309186935425,3.744333267211914,9.354846497444668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.052734375,0.0,1606.7276611328125,1895.4371337890625,0.0,2674.524169921875,0.923007607460022,1.0,0.0,3.0,1.0,0.0
17913720,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.9886215925216676,0.4048651754856109,0.3658025860786438,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.8076189160346985,0.2223204523324966,0.2116346359252929,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.8391135334968567,0.2511777281761169,0.1764386296272277,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.781180202960968,0.2014897614717483,0.1920274049043655,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.6838077902793884,0.1337947398424148,0.6091691255569458,285.09783935546875,284.95001220703125,298.80712890625,294.206787109375,298.80548095703125,299.3404846191406,285.0958557128906,1.0,0.3631555438041687,1.0,1.0,0.0,1.0,-1.8655956983566284,1.8655928373336792,2.808768158502062e-06,1.4369351863861084,1.0,1.0,0.0,66.68832397460938,91.0,50559.1640625,0.0,582.51025390625,1.0,280.6425476074219,283.8737487792969,297.20782470703125,300.43341064453125,293.1499938964844,293.1499938964844,280.3500061035156,31581.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822044849395752,1.0,0.0,0.0,3.744309186935425,3.744333267211914,9.354846497444668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.052734375,0.0,1606.7276611328125,1895.4371337890625,0.0,2674.524169921875,0.923007607460022,1.0,0.0,3.0,1.0,0.0
17913780,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9610167145729064,0.4038943350315094,0.3639205396175384,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7860423922538757,0.2234474569559097,0.2131589502096176,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8181624412536621,0.2519261538982391,0.1773600727319717,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7606540322303772,0.2024568319320678,0.1933824568986892,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.6636198163032532,0.1335684061050415,0.6098639369010925,284.8854064941406,284.95001220703125,298.8609313964844,294.20074462890625,298.8593444824219,299.3107604980469,284.8887939453125,1.0,0.3705900013446808,1.0,1.0,0.0,1.0,-1.8696520328521729,1.8696492910385127,2.8204137834109133e-06,1.4398672580718994,0.8922314643859863,0.8922314643859863,0.0,74.95303344726562,79.0,51357.2109375,0.0,611.4181518554688,1.0,280.3568115234375,283.65203857421875,297.2535400390625,300.6195373535156,293.1499938964844,293.1499938964844,280.6499938964844,37631.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372824192047119,1.0,0.0,0.0,3.721427440643311,3.721452474594116,9.240860094905656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.23046875,0.0,1626.5401611328125,1895.4371337890625,0.0,2816.3359375,0.9218015670776368,1.0,0.0,3.0,1.0,0.0
17913840,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9610167145729064,0.4038943350315094,0.3639205396175384,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7860423922538757,0.2234474569559097,0.2131589502096176,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8181624412536621,0.2519261538982391,0.1773600727319717,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7606540322303772,0.2024568319320678,0.1933824568986892,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.6636198163032532,0.1335684061050415,0.6098639369010925,284.8854064941406,284.95001220703125,298.8609313964844,294.20074462890625,298.8593444824219,299.3107604980469,284.8887939453125,1.0,0.3705900013446808,1.0,1.0,0.0,1.0,-1.8696520328521729,1.8696492910385127,2.8204137834109133e-06,1.4398672580718994,0.8922314643859863,0.8922314643859863,0.0,74.95303344726562,79.0,51357.2109375,0.0,611.4181518554688,1.0,280.3568115234375,283.65203857421875,297.2535400390625,300.6195373535156,293.1499938964844,293.1499938964844,280.6499938964844,37631.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372824192047119,1.0,0.0,0.0,3.721427440643311,3.721452474594116,9.240860094905656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.23046875,0.0,1626.5401611328125,1895.4371337890625,0.0,2816.3359375,0.9218015670776368,1.0,0.0,3.0,1.0,0.0
17913900,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9580283761024476,0.4053196907043457,0.3646003007888794,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.783910870552063,0.2242038398981094,0.213762491941452,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8158193230628967,0.2525139153003692,0.1776624470949173,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.7586506605148315,0.2031224220991134,0.1939124763011932,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.6611826419830322,0.1336715966463089,0.609919011592865,285.0357971191406,284.95001220703125,298.8866271972656,294.19683837890625,298.8851013183594,299.3095397949219,285.0499267578125,1.0,0.3718379735946655,1.0,1.0,0.0,1.0,-1.8722549676895144,1.8722522258758545,2.8280692276894115e-06,1.4418699741363523,0.9925557374954224,0.9925557374954224,0.0,76.13664245605469,79.0,50746.5625,0.0,617.0858764648438,1.0,280.6038513183594,283.8200988769531,297.18035888671875,300.3965759277344,293.1499938964844,293.1499938964844,280.6499938964844,33865.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319251537322998,1.0,0.0,0.0,3.758970499038696,3.758995056152344,9.428250677956384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.10693359375,0.0,1641.3687744140625,1895.4371337890625,0.0,2766.3740234375,0.9302737712860109,1.0,0.0,3.0,1.0,0.0
17913960,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9615703225135804,0.4074792861938476,0.3662574291229248,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.7865861058235168,0.2252267003059387,0.2146040201187133,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8181393146514893,0.2534061670303345,0.1781863570213318,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.7611146569252014,0.2040372341871261,0.1946579664945602,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.6629267334938049,0.1340299099683761,0.6109101176261902,285.0605163574219,284.95001220703125,298.9115600585937,294.1924133300781,298.9100646972656,299.3143310546875,285.06011962890625,1.0,0.371951699256897,1.0,1.0,0.0,1.0,-1.87796688079834,1.8779640197753904,2.844989467121195e-06,1.4463216066360474,1.0,1.0,0.0,75.64144134521484,67.0,50939.55078125,0.0,619.6851196289062,1.0,280.6431579589844,283.8182678222656,297.1809387207031,300.4481811523437,293.1499938964844,293.1499938964844,280.3500061035156,33128.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306736350059509,1.0,0.0,0.0,3.8348426818847656,3.8348679542541504,9.812697499000933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.4521484375,0.0,1726.130859375,1895.4371337890625,0.0,2754.71728515625,0.9447100758552552,1.0,0.0,3.0,1.0,0.0
17914020,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9772565364837646,0.4107523262500763,0.3693061769008636,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7997862100601196,0.226912647485733,0.2161449640989303,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8299950957298279,0.2546240091323852,0.179042175412178,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.773512065410614,0.2055514752864837,0.1960247159004211,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6734673976898193,0.1346977204084396,0.6132467985153198,284.8797912597656,284.95001220703125,298.959228515625,294.1820373535156,298.9578552246094,299.31744384765625,284.8846740722656,1.0,0.3695115745067596,1.0,1.0,0.0,1.0,-1.888956069946289,1.88895320892334,2.877859742511646e-06,1.454995036125183,0.8998614549636841,0.8998614549636841,0.0,71.77342224121094,55.0,51818.6328125,0.0,615.338623046875,1.0,280.3558654785156,283.62664794921875,297.2195739746094,300.6098022460937,293.1499938964844,293.1499938964844,280.04998779296875,38320.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422718048095703,1.0,0.0,0.0,3.781660318374634,3.7816860675811768,9.542416137264809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.4931640625,0.0,1702.6268310546875,1895.4371337890625,0.0,2862.947998046875,0.9359498620033264,1.0,0.0,3.0,1.0,0.0
17914080,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9772565364837646,0.4107523262500763,0.3693061769008636,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7997862100601196,0.226912647485733,0.2161449640989303,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8299950957298279,0.2546240091323852,0.179042175412178,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.773512065410614,0.2055514752864837,0.1960247159004211,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6734673976898193,0.1346977204084396,0.6132467985153198,284.8797912597656,284.95001220703125,298.959228515625,294.1820373535156,298.9578552246094,299.31744384765625,284.8846740722656,1.0,0.3695115745067596,1.0,1.0,0.0,1.0,-1.888956069946289,1.88895320892334,2.877859742511646e-06,1.454995036125183,0.8998614549636841,0.8998614549636841,0.0,71.77342224121094,55.0,51818.6328125,0.0,615.338623046875,1.0,280.3558654785156,283.62664794921875,297.2195739746094,300.6098022460937,293.1499938964844,293.1499938964844,280.04998779296875,38320.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422718048095703,1.0,0.0,0.0,3.781660318374634,3.7816860675811768,9.542416137264809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.4931640625,0.0,1702.6268310546875,1895.4371337890625,0.0,2862.947998046875,0.9359498620033264,1.0,0.0,3.0,1.0,0.0
17914140,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9990066289901732,0.4141696691513061,0.371693879365921,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8213333487510681,0.2286236882209777,0.2174130380153656,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8507540822029114,0.2558156847953796,0.1796086579561233,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7951486110687256,0.2070891410112381,0.1971374303102493,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.6924396753311157,0.1354727149009704,0.6151350140571594,284.8773803710937,284.95001220703125,299.0041809082031,294.1697692871094,299.0028991699219,299.32110595703125,284.88873291015625,1.0,0.3644015491008758,1.0,1.0,0.0,1.0,-1.8975920677185056,1.897589087486267,2.903844233514974e-06,1.461811065673828,0.8209623694419861,0.8209623694419861,0.0,65.2962417602539,43.0,51942.53515625,0.0,600.7821655273438,1.0,280.0578308105469,283.63250732421875,297.1866455078125,300.5914001464844,293.1499938964844,293.1499938964844,280.3500061035156,42764.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486471772193909,1.0,0.0,0.0,3.4682626724243164,3.4682862758636475,8.026335081012803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.115234375,0.0,1388.315185546875,1895.4371337890625,0.0,2922.601318359375,0.8723258376121521,1.0,0.0,3.0,1.0,0.0
17914200,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9990066289901732,0.4141696691513061,0.371693879365921,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8213333487510681,0.2286236882209777,0.2174130380153656,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8507540822029114,0.2558156847953796,0.1796086579561233,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7951486110687256,0.2070891410112381,0.1971374303102493,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.6924396753311157,0.1354727149009704,0.6151350140571594,284.8773803710937,284.95001220703125,299.0041809082031,294.1697692871094,299.0028991699219,299.32110595703125,284.88873291015625,1.0,0.3644015491008758,1.0,1.0,0.0,1.0,-1.8975920677185056,1.897589087486267,2.903844233514974e-06,1.461811065673828,0.8209623694419861,0.8209623694419861,0.0,65.2962417602539,43.0,51942.53515625,0.0,600.7821655273438,1.0,280.0578308105469,283.63250732421875,297.1866455078125,300.5914001464844,293.1499938964844,293.1499938964844,280.3500061035156,42764.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486471772193909,1.0,0.0,0.0,3.4682626724243164,3.4682862758636475,8.026335081012803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.115234375,0.0,1388.315185546875,1895.4371337890625,0.0,2922.601318359375,0.8723258376121521,1.0,0.0,3.0,1.0,0.0
17914260,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9990000128746032,0.4230835139751434,0.3475201725959778,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8422412276268005,0.2311839312314987,0.2194308489561081,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8729717135429382,0.2580110132694244,0.180827111005783,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8168160915374756,0.2094014137983322,0.198937103152275,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.711932361125946,0.1369304209947586,0.6198422908782959,284.99951171875,284.95001220703125,299.0466003417969,294.1557922363281,299.0453796386719,299.3546447753906,284.9940490722656,1.0,0.3563518822193146,1.0,1.0,0.0,1.0,-1.880053758621216,1.8800508975982664,2.851691078831209e-06,1.44831120967865,0.9209349751472472,0.9209349751472472,0.0,59.3974494934082,31.0,51192.2734375,0.0,569.2916259765625,1.0,280.3416442871094,283.733154296875,297.122314453125,300.4156799316406,293.1499938964844,293.1499938964844,280.04998779296875,33463.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376964926719666,1.0,0.0,0.0,3.611912250518799,3.611935377120972,8.704977858542406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.6962890625,0.0,1472.4217529296875,1895.4371337890625,0.0,2820.201171875,0.8945897221565247,1.0,0.0,3.0,1.0,0.0
17914320,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9990000128746032,0.4230835139751434,0.3475201725959778,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8422412276268005,0.2311839312314987,0.2194308489561081,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8729717135429382,0.2580110132694244,0.180827111005783,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8168160915374756,0.2094014137983322,0.198937103152275,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.711932361125946,0.1369304209947586,0.6198422908782959,284.99951171875,284.95001220703125,299.0466003417969,294.1557922363281,299.0453796386719,299.3546447753906,284.9940490722656,1.0,0.3563518822193146,1.0,1.0,0.0,1.0,-1.880053758621216,1.8800508975982664,2.851691078831209e-06,1.44831120967865,0.9209349751472472,0.9209349751472472,0.0,59.3974494934082,31.0,51192.2734375,0.0,569.2916259765625,1.0,280.3416442871094,283.733154296875,297.122314453125,300.4156799316406,293.1499938964844,293.1499938964844,280.04998779296875,33463.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376964926719666,1.0,0.0,0.0,3.611912250518799,3.611935377120972,8.704977858542406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.6962890625,0.0,1472.4217529296875,1895.4371337890625,0.0,2820.201171875,0.8945897221565247,1.0,0.0,3.0,1.0,0.0
