time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914380,297.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9990000128746032,0.4368209838867187,0.3147338926792145,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8725202083587646,0.2334152907133102,0.2213876396417617,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.904921054840088,0.2596614956855774,0.1819050014019012,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8448619842529297,0.2114181518554687,0.2006838321685791,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7366188764572144,0.1384927481412887,0.6256270408630371,284.8830261230469,284.95001220703125,299.0867004394531,294.14031982421875,299.0855407714844,299.4128723144531,284.8923034667969,1.0,0.3459193408489227,1.0,1.0,0.0,1.0,-1.8536456823349,1.85364294052124,2.773682581391768e-06,1.4276092052459717,0.8040393590927124,0.8040393590927124,0.0,52.33438491821289,34.0,50598.1953125,0.0,528.4786376953125,1.0,280.058349609375,283.65045166015625,297.1461181640625,300.47674560546875,293.1499938964844,293.1499938964844,280.3500061035156,42095.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433833122253418,1.0,0.0,0.0,3.361946582794189,3.361968994140625,7.541798936472333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.498046875,0.0,1277.6954345703125,1895.4371337890625,0.0,2873.341064453125,0.8476113080978394,1.0,0.0,3.0,1.0,0.0
17914440,297.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9990000128746032,0.4368209838867187,0.3147338926792145,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8725202083587646,0.2334152907133102,0.2213876396417617,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.904921054840088,0.2596614956855774,0.1819050014019012,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8448619842529297,0.2114181518554687,0.2006838321685791,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7366188764572144,0.1384927481412887,0.6256270408630371,284.8830261230469,284.95001220703125,299.0867004394531,294.14031982421875,299.0855407714844,299.4128723144531,284.8923034667969,1.0,0.3459193408489227,1.0,1.0,0.0,1.0,-1.8536456823349,1.85364294052124,2.773682581391768e-06,1.4276092052459717,0.8040393590927124,0.8040393590927124,0.0,52.33438491821289,34.0,50598.1953125,0.0,528.4786376953125,1.0,280.058349609375,283.65045166015625,297.1461181640625,300.47674560546875,293.1499938964844,293.1499938964844,280.3500061035156,42095.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433833122253418,1.0,0.0,0.0,3.361946582794189,3.361968994140625,7.541798936472333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.498046875,0.0,1277.6954345703125,1895.4371337890625,0.0,2873.341064453125,0.8476113080978394,1.0,0.0,3.0,1.0,0.0
17914500,297.6289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9990000128746032,0.4454677104949951,0.3008518815040588,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8874343037605286,0.2347878515720367,0.22243732213974,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.921439290046692,0.2607894539833069,0.1824871450662613,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8585694432258606,0.2126577347517013,0.2016219943761825,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7484791874885559,0.1395399272441864,0.629237949848175,285.00860595703125,284.95001220703125,299.10595703125,294.1320495605469,299.10479736328125,299.45233154296875,285.0176696777344,1.0,0.3422922790050506,1.0,1.0,0.0,1.0,-1.844386339187622,1.8443835973739624,2.746415020737913e-06,1.420191764831543,0.8851600289344788,0.8851600289344788,0.0,49.5794677734375,34.0,49923.44921875,0.0,513.5826416015625,1.0,280.2950439453125,283.7799072265625,297.07781982421875,300.25103759765625,293.1499938964844,293.1499938964844,280.3500061035156,34997.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346784114837646,1.0,0.0,0.0,3.4171273708343506,3.417149066925049,7.791402936163649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.43408203125,0.0,1282.1688232421875,1895.4371337890625,0.0,2792.038330078125,0.8552180528640747,1.0,0.0,3.0,1.0,0.0
17914560,297.6884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9990000128746032,0.4543508887290954,0.2887133955955505,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.90187406539917,0.2362967133522033,0.2237372398376464,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9378811120986938,0.2620570063591003,0.1832829415798187,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8720930218696594,0.2140222638845443,0.2027895301580429,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7603902220726013,0.1407565474510193,0.6339901089668274,284.99713134765625,284.95001220703125,299.1247253417969,294.1235046386719,299.12359619140625,299.4931335449219,284.9922180175781,1.0,0.3395149111747741,1.0,1.0,0.0,1.0,-1.8394315242767327,1.8394287824630733,2.7319072160025826e-06,1.4162365198135376,0.8976633548736572,0.8976633548736572,0.0,47.34075927734375,37.0,49919.328125,0.0,503.274658203125,1.0,280.3404235839844,283.74676513671875,297.08203125,300.2921447753906,293.1499938964844,293.1499938964844,280.6499938964844,33216.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830864667892456,1.0,0.0,0.0,3.5057532787323,3.505775451660156,8.200796060009452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.75439453125,0.0,1358.52685546875,1895.4371337890625,0.0,2756.496337890625,0.87070631980896,1.0,0.0,3.0,1.0,0.0
17914620,297.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.9990000128746032,0.4662747383117676,0.2748763263225555,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.9211980104446412,0.2384378761053085,0.2255881577730178,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.957324743270874,0.263856828212738,0.1844105720520019,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.8892607092857361,0.2159581780433654,0.2044553011655807,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.7759220004081726,0.1425496339797973,0.6412021517753601,285.1068725585937,284.95001220703125,299.1491394042969,294.111572265625,299.1480407714844,299.54644775390625,285.10614013671875,1.0,0.3369518518447876,1.0,1.0,0.0,1.0,-1.8370481729507449,1.837045431137085,2.724874775594799e-06,1.414281964302063,1.0,1.0,0.0,44.9718017578125,37.0,49355.65234375,0.0,494.2948303222656,1.0,280.6215515136719,283.8627319335937,297.0589904785156,300.1825561523437,293.1499938964844,293.1499938964844,280.6499938964844,30300.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227205872535706,1.0,0.0,0.0,3.641550064086914,3.641572952270508,8.848422226037655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.73486328125,0.0,1481.2445068359375,1895.4371337890625,0.0,2680.792236328125,0.8999682664871216,1.0,0.0,3.0,1.0,0.0
17914680,297.7956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.9990000128746032,0.4720565676689148,0.2689487040042877,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.9306341409683228,0.2395280748605728,0.2265789806842804,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.9656761288642884,0.2647693455219269,0.185026153922081,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.8972824811935425,0.2169437408447265,0.2053480297327041,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.7833396196365356,0.1434835642576217,0.6451454758644104,285.0895690917969,284.95001220703125,299.16082763671875,294.10552978515625,299.15972900390625,299.5716552734375,285.0844421386719,1.0,0.3361448049545288,1.0,1.0,0.0,1.0,-1.837664246559143,1.837661504745484,2.726608272496378e-06,1.4147255420684814,1.0,1.0,0.0,44.02989196777344,57.0,49424.47265625,0.0,491.7518005371094,1.0,280.641845703125,283.8359375,297.077880859375,300.24029541015625,293.1499938964844,293.1499938964844,280.3500061035156,30879.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225822448730469,1.0,0.0,0.0,3.703239679336548,3.703263282775879,9.150755317932636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.8798828125,0.0,1554.337646484375,1895.4371337890625,0.0,2679.508544921875,0.9133080244064332,1.0,0.0,3.0,1.0,0.0
17914740,297.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9990000128746032,0.4858908355236053,0.2735053598880768,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9289685487747192,0.242252767086029,0.2293602973222732,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9629437327384948,0.2667245864868164,0.1865960210561752,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8958534598350525,0.2193955034017563,0.2078606635332107,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7836896181106567,0.1459436118602752,0.6569333672523499,284.892333984375,284.95001220703125,299.1952209472656,294.08660888671875,299.1942138671875,299.6266174316406,284.89874267578125,1.0,0.3420100808143616,1.0,1.0,0.0,1.0,-1.865508198738098,1.865505337715149,2.8076335638616e-06,1.4362303018569946,0.8943491578102112,0.8943491578102112,0.0,45.40914535522461,77.0,50626.84765625,0.0,514.5794067382812,1.0,280.3565979003906,283.6307678222656,297.130126953125,300.4359130859375,293.1499938964844,293.1499938964844,280.6499938964844,37158.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835844099521637,1.0,0.0,0.0,3.6901450157165527,3.6901698112487793,9.08615561456827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.6484375,0.0,1587.0523681640625,1895.4371337890625,0.0,2802.912353515625,0.9147402048110962,1.0,0.0,3.0,1.0,0.0
17914800,297.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9990000128746032,0.4858908355236053,0.2735053598880768,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9289685487747192,0.242252767086029,0.2293602973222732,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9629437327384948,0.2667245864868164,0.1865960210561752,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8958534598350525,0.2193955034017563,0.2078606635332107,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7836896181106567,0.1459436118602752,0.6569333672523499,284.892333984375,284.95001220703125,299.1952209472656,294.08660888671875,299.1942138671875,299.6266174316406,284.89874267578125,1.0,0.3420100808143616,1.0,1.0,0.0,1.0,-1.865508198738098,1.865505337715149,2.8076335638616e-06,1.4362303018569946,0.8943491578102112,0.8943491578102112,0.0,45.40914535522461,77.0,50626.84765625,0.0,514.5794067382812,1.0,280.3565979003906,283.6307678222656,297.130126953125,300.4359130859375,293.1499938964844,293.1499938964844,280.6499938964844,37158.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835844099521637,1.0,0.0,0.0,3.6901450157165527,3.6901698112487793,9.08615561456827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.6484375,0.0,1587.0523681640625,1895.4371337890625,0.0,2802.912353515625,0.9147402048110962,1.0,0.0,3.0,1.0,0.0
17914860,297.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175842285156,0.9990000128746032,0.4945016801357269,0.2983228266239166,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.9035165309906006,0.2455776333808899,0.2324089258909225,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.935908317565918,0.2693956196308136,0.1883517205715179,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.87359219789505,0.2223731428384781,0.2106092572212219,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7656397819519043,0.148524209856987,0.6688392162322998,285.1173095703125,284.95001220703125,299.2281494140625,294.0668640136719,299.2272033691406,299.6376342773437,285.12176513671875,1.0,0.3548829555511474,1.0,1.0,0.0,1.0,-1.918659925460816,1.9186569452285769,2.9666325644939207e-06,1.4776198863983154,1.0,1.0,0.0,50.892539978027344,97.0,51069.9609375,0.0,569.2100219726562,1.0,280.6434631347656,283.8329467773437,297.06597900390625,300.320556640625,293.1499938964844,293.1499938964844,280.3500061035156,32910.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314535021781921,1.0,0.0,0.0,3.822943210601807,3.822968244552612,9.751893230713904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.4892578125,0.0,1710.01171875,1895.4371337890625,0.0,2761.98046875,0.9417839050292968,1.0,0.0,3.0,1.0,0.0
17914920,297.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175842285156,0.9990000128746032,0.4945016801357269,0.2983228266239166,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.9035165309906006,0.2455776333808899,0.2324089258909225,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.935908317565918,0.2693956196308136,0.1883517205715179,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.87359219789505,0.2223731428384781,0.2106092572212219,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7656397819519043,0.148524209856987,0.6688392162322998,285.1173095703125,284.95001220703125,299.2281494140625,294.0668640136719,299.2272033691406,299.6376342773437,285.12176513671875,1.0,0.3548829555511474,1.0,1.0,0.0,1.0,-1.918659925460816,1.9186569452285769,2.9666325644939207e-06,1.4776198863983154,1.0,1.0,0.0,50.892539978027344,97.0,51069.9609375,0.0,569.2100219726562,1.0,280.6434631347656,283.8329467773437,297.06597900390625,300.320556640625,293.1499938964844,293.1499938964844,280.3500061035156,32910.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314535021781921,1.0,0.0,0.0,3.822943210601807,3.822968244552612,9.751893230713904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.4892578125,0.0,1710.01171875,1895.4371337890625,0.0,2761.98046875,0.9417839050292968,1.0,0.0,3.0,1.0,0.0
17914980,297.783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.9990000128746032,0.4969095885753631,0.3371019065380096,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8708917498588562,0.2487154155969619,0.2358093112707138,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8976931571960449,0.271744042634964,0.190356507897377,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8432796001434326,0.225172534584999,0.2136819809675216,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.7402664422988892,0.1507019847631454,0.6808196306228638,284.9782409667969,284.95001220703125,299.25982666015625,294.0465393066406,299.2589416503906,299.6034240722656,284.9814147949219,1.0,0.3731010258197784,1.0,1.0,0.0,1.0,-1.989782691001892,1.9897794723510744,3.1873171337792883e-06,1.533064603805542,1.0,1.0,0.0,59.97583770751953,115.0,53506.56640625,0.0,652.7046508789062,1.0,280.3576354980469,283.6429138183594,297.1127624511719,300.5758972167969,293.1499938964844,293.1499938964844,280.04998779296875,34149.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848820149898529,1.0,0.0,0.0,3.892402410507202,3.892428398132324,1.0109478125741589e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.005859375,0.0,1805.181884765625,1895.4371337890625,0.0,2924.22119140625,0.9584456086158752,1.0,0.0,3.0,1.0,0.0
17915040,297.783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.9990000128746032,0.4969095885753631,0.3371019065380096,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8708917498588562,0.2487154155969619,0.2358093112707138,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8976931571960449,0.271744042634964,0.190356507897377,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8432796001434326,0.225172534584999,0.2136819809675216,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.7402664422988892,0.1507019847631454,0.6808196306228638,284.9782409667969,284.95001220703125,299.25982666015625,294.0465393066406,299.2589416503906,299.6034240722656,284.9814147949219,1.0,0.3731010258197784,1.0,1.0,0.0,1.0,-1.989782691001892,1.9897794723510744,3.1873171337792883e-06,1.533064603805542,1.0,1.0,0.0,59.97583770751953,115.0,53506.56640625,0.0,652.7046508789062,1.0,280.3576354980469,283.6429138183594,297.1127624511719,300.5758972167969,293.1499938964844,293.1499938964844,280.04998779296875,34149.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848820149898529,1.0,0.0,0.0,3.892402410507202,3.892428398132324,1.0109478125741589e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.005859375,0.0,1805.181884765625,1895.4371337890625,0.0,2924.22119140625,0.9584456086158752,1.0,0.0,3.0,1.0,0.0
17915100,297.7311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.9990000128746032,0.4957891404628753,0.3600834012031555,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8539473414421082,0.2501097321510315,0.2373636066913604,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8789836168289185,0.2726845443248749,0.1912004798650741,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8277413249015808,0.2264018058776855,0.2150806486606598,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7269587516784668,0.1515263766050338,0.6857976317405701,284.8710632324219,284.95001220703125,299.2752380371094,294.03619384765625,299.2743835449219,299.57098388671875,284.8633728027344,1.0,0.3833392560482025,1.0,1.0,0.0,1.0,-2.0279223918914795,2.027919054031372,3.3092771900555817e-06,1.5627878904342651,0.9258183836936952,0.9258183836936952,0.0,65.71156311035156,115.0,55076.546875,0.0,702.78759765625,1.0,280.0942687988281,283.4925537109375,297.130615234375,300.7640075683594,293.1499938964844,293.1499938964844,280.04998779296875,36582.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598087430000305,1.0,0.0,0.0,3.882825136184693,3.8828516006469727,1.0059791293315357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.5615234375,0.0,1812.5921630859373,1895.4371337890625,0.0,3027.2109375,0.956389844417572,1.0,0.0,3.0,1.0,0.0
17915160,297.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,0.493447482585907,0.3845747411251068,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8378577828407288,0.2514621615409851,0.2388393878936767,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8609464168548584,0.2735725343227386,0.1919640302658081,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8123395442962646,0.2275847047567367,0.2164022922515869,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7133817076683044,0.1522252261638641,0.690127968788147,284.9043273925781,284.95001220703125,299.2904052734375,294.0257568359375,299.2895812988281,299.53143310546875,284.9140014648437,1.0,0.3941209316253662,1.0,1.0,0.0,1.0,-2.0668094158172607,2.0668060779571533,3.43614397024794e-06,1.5930564403533936,0.9236941337585448,0.9236941337585448,0.0,72.14549255371094,133.0,55663.7265625,0.0,757.7291870117188,1.0,280.0560913085937,283.5338439941406,297.0937194824219,300.7046203613281,293.1499938964844,293.1499938964844,279.75,37940.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654512763023376,1.0,0.0,0.0,3.818544864654541,3.818570852279663,9.729467365104938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.6455078125,0.0,1744.0791015625,1895.4371337890625,0.0,3080.13916015625,0.944818913936615,1.0,0.0,3.0,1.0,0.0
17915220,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.9990000128746032,0.4860866069793701,0.4354673326015472,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8089948296546936,0.2543372213840484,0.2419746965169906,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8297895789146423,0.275559514760971,0.193650335073471,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.7821085453033447,0.2300890237092971,0.2192002087831497,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.6857225894927979,0.1535402089357376,0.6984162926673889,284.920166015625,284.95001220703125,299.3201599121094,294.00469970703125,299.3193664550781,299.4436950683594,284.9297790527344,1.0,0.4167919158935547,1.0,1.0,0.0,1.0,-2.146912336349488,2.146908760070801,3.7055228858662304e-06,1.6553294658660889,0.8855141401290894,0.8855141401290894,0.0,86.70616149902344,121.0,57653.8046875,0.0,881.8353881835938,1.0,279.7570495605469,283.5062255859375,297.0588684082031,300.7907409667969,293.1499938964844,293.1499938964844,280.04998779296875,39078.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787033557891846,1.0,0.0,0.0,3.670828342437744,3.670852899551392,8.991277695713507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.15673828125,0.0,1579.6292724609375,1895.4371337890625,0.0,3204.427734375,0.9136190414428712,1.0,0.0,3.0,1.0,0.0
17915280,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.9990000128746032,0.4860866069793701,0.4354673326015472,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8089948296546936,0.2543372213840484,0.2419746965169906,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8297895789146423,0.275559514760971,0.193650335073471,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.7821085453033447,0.2300890237092971,0.2192002087831497,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.6857225894927979,0.1535402089357376,0.6984162926673889,284.920166015625,284.95001220703125,299.3201599121094,294.00469970703125,299.3193664550781,299.4436950683594,284.9297790527344,1.0,0.4167919158935547,1.0,1.0,0.0,1.0,-2.146912336349488,2.146908760070801,3.7055228858662304e-06,1.6553294658660889,0.8855141401290894,0.8855141401290894,0.0,86.70616149902344,121.0,57653.8046875,0.0,881.8353881835938,1.0,279.7570495605469,283.5062255859375,297.0588684082031,300.7907409667969,293.1499938964844,293.1499938964844,280.04998779296875,39078.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787033557891846,1.0,0.0,0.0,3.670828342437744,3.670852899551392,8.991277695713507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.15673828125,0.0,1579.6292724609375,1895.4371337890625,0.0,3204.427734375,0.9136190414428712,1.0,0.0,3.0,1.0,0.0
17915340,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.9775043725967408,0.4841257929801941,0.4358463287353515,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.7896474003791809,0.257889449596405,0.2455758303403854,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.8104803562164307,0.2783864736557007,0.1957806646823883,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.7635677456855774,0.2331896275281906,0.2223945409059524,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.6682668924331665,0.1552250981330871,0.7073478102684021,285.0777587890625,284.95001220703125,299.3492431640625,293.9835510253906,299.3484802246094,299.4015808105469,285.0771484375,1.0,0.4276309013366699,1.0,1.0,0.0,1.0,-2.1689815521240234,2.168977975845337,3.782258772844216e-06,1.6728432178497314,1.0,1.0,0.0,97.83505249023438,109.0,57583.75390625,0.0,943.7656860351562,1.0,280.0433959960937,283.6405639648437,296.9895324707031,300.6667785644531,293.1499938964844,293.1499938964844,279.75,32977.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762190937995911,1.0,0.0,0.0,3.8265609741210938,3.8265860080718994,9.770359383765026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.1650390625,0.0,1714.909912109375,1895.4371337890625,0.0,3181.13818359375,0.9426358342170716,1.0,0.0,3.0,1.0,0.0
17915400,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.9775043725967408,0.4841257929801941,0.4358463287353515,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.7896474003791809,0.257889449596405,0.2455758303403854,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.8104803562164307,0.2783864736557007,0.1957806646823883,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.7635677456855774,0.2331896275281906,0.2223945409059524,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.6682668924331665,0.1552250981330871,0.7073478102684021,285.0777587890625,284.95001220703125,299.3492431640625,293.9835510253906,299.3484802246094,299.4015808105469,285.0771484375,1.0,0.4276309013366699,1.0,1.0,0.0,1.0,-2.1689815521240234,2.168977975845337,3.782258772844216e-06,1.6728432178497314,1.0,1.0,0.0,97.83505249023438,109.0,57583.75390625,0.0,943.7656860351562,1.0,280.0433959960937,283.6405639648437,296.9895324707031,300.6667785644531,293.1499938964844,293.1499938964844,279.75,32977.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762190937995911,1.0,0.0,0.0,3.8265609741210938,3.8265860080718994,9.770359383765026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.1650390625,0.0,1714.909912109375,1895.4371337890625,0.0,3181.13818359375,0.9426358342170716,1.0,0.0,3.0,1.0,0.0
17915460,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9743695855140686,0.4857637584209442,0.437185674905777,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7889164686203003,0.2604395449161529,0.2482318729162216,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8089040517807007,0.2801855802536011,0.1972657889127731,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7627946734428406,0.2354032844305038,0.2247198075056076,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6673360466957092,0.1565804183483123,0.7140748500823975,284.89654541015625,284.95001220703125,299.37261962890625,293.96636962890625,299.3718566894531,299.3934936523437,284.8980407714844,1.0,0.4313503801822662,1.0,1.0,0.0,1.0,-2.186441898345948,2.1864380836486816,3.842983915092191e-06,1.6863486766815186,0.9192343950271606,0.9192343950271606,0.0,100.14942169189452,109.0,58733.87890625,0.0,969.4933471679688,1.0,279.76239013671875,283.43927001953125,297.0199890136719,300.85235595703125,293.1499938964844,293.1499938964844,279.75,36944.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879826664924622,1.0,0.0,0.0,3.81613039970398,3.8161561489105225,9.717167586131836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.212890625,0.0,1733.3607177734375,1895.4371337890625,0.0,3291.336669921875,0.9423125982284546,1.0,0.0,3.0,1.0,0.0
17915520,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9748671650886536,0.4862546920776367,0.4375253617763519,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7897009253501892,0.2609896957874298,0.248739406466484,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8094688057899475,0.2805521488189697,0.1975129693746566,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7635032534599304,0.2358773797750473,0.2251576632261276,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6679559350013733,0.1568829119205474,0.715364933013916,284.9049987792969,284.95001220703125,299.3778991699219,293.96246337890625,299.3771667480469,299.3923645019531,284.9084167480469,1.0,0.4316997826099396,1.0,1.0,0.0,1.0,-2.1898319721221924,2.1898281574249268,3.854806436720537e-06,1.6889541149139404,0.918819785118103,0.918819785118103,0.0,100.1283721923828,97.0,58747.6484375,0.0,972.7766723632812,1.0,279.7562866210937,283.4484558105469,297.0067443847656,300.8265686035156,293.1499938964844,293.1499938964844,279.45001220703125,37268.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888404369354248,1.0,0.0,0.0,3.8002402782440186,3.8002660274505615,9.636413551561418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.9736328125,0.0,1716.709228515625,1895.4371337890625,0.0,3299.36181640625,0.9396121501922609,1.0,0.0,3.0,1.0,0.0
17915580,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.9789000153541564,0.4877985715866089,0.4387928247451782,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.7942249774932861,0.2626270949840545,0.2502531707286834,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.8132337927818298,0.2816072106361389,0.1982350647449493,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096923828125,0.7676648497581482,0.2372822910547256,0.2264535278081894,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104858398437,0.6717053055763245,0.1578048169612884,0.7192333340644836,284.8096923828125,284.95001220703125,299.3940124511719,293.9506225585937,299.393310546875,299.3897399902344,284.8144226074219,1.0,0.4319493472576141,1.0,1.0,0.0,1.0,-2.2002432346343994,2.200239419937134,3.891242613462964e-06,1.6969596147537231,0.8204041123390198,0.8204041123390198,0.0,98.99284362792967,97.0,59223.23828125,0.0,978.8995971679688,1.0,279.4872741699219,283.3439636230469,297.0057983398437,300.9259948730469,293.1499938964844,293.1499938964844,279.45001220703125,42787.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959129452705383,1.0,0.0,0.0,3.661108255386353,3.661133527755737,8.943724765231309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.75,0.0,1596.5048828125,1895.4371337890625,0.0,3365.457763671875,0.9101213812828064,1.0,0.0,3.0,1.0,0.0
17915640,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9839725494384766,0.4893651902675628,0.4398526549339294,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7996003031730652,0.2639881074428558,0.2513670325279236,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8178585171699524,0.2825403213500976,0.1987470686435699,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7726801633834839,0.2384509444236755,0.2273970693349838,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6762678623199463,0.1585960686206817,0.7220945954322815,284.8912353515625,284.95001220703125,299.40631103515625,293.941650390625,299.4056091308594,299.39013671875,284.8976745605469,1.0,0.4314197301864624,1.0,1.0,0.0,1.0,-2.208037614822388,2.208033561706543,3.91859839510289e-06,1.7029284238815308,0.8456113338470459,0.8456113338470459,0.0,97.20762634277344,85.0,59140.25390625,0.0,979.9942626953124,1.0,279.457763671875,283.4242553710937,296.9648132324219,300.8159484863281,293.1499938964844,293.1499938964844,279.75,40947.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961416482925415,1.0,0.0,0.0,3.561138391494751,3.56116247177124,8.461960305794491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.2294921875,0.0,1472.6505126953125,1895.4371337890625,0.0,3367.592529296875,0.8908258676528931,1.0,0.0,3.0,1.0,0.0
17915700,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9923463463783264,0.4919576644897461,0.4416551887989044,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8086206316947937,0.2658958733081817,0.2528549432754516,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8258022665977478,0.284016340970993,0.1995216012001037,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.781278133392334,0.2401050329208374,0.2286629974842071,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.6841159462928772,0.1597564667463302,0.7260400056838989,285.0320739746094,284.95001220703125,299.4205017089844,293.9313659667969,299.4197998046875,299.396240234375,285.0404968261719,1.0,0.4302868247032165,1.0,1.0,0.0,1.0,-2.219175100326538,2.2191710472106934,3.9578571886522695e-06,1.7114522457122805,0.9417548179626464,0.9417548179626464,0.0,94.10675048828124,85.0,58738.66796875,0.0,979.4781494140624,1.0,279.70037841796875,283.56744384765625,296.89959716796875,300.6029052734375,293.1499938964844,293.1499938964844,279.75,34407.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898926973342896,1.0,0.0,0.0,3.6228997707366943,3.6229231357574463,8.758019589549804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.298828125,0.0,1491.3997802734375,1895.4371337890625,0.0,3309.204345703125,0.900475263595581,1.0,0.0,3.0,1.0,0.0
17915760,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9990000128746032,0.4947429299354553,0.4416180253028869,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8185891509056091,0.2679415643215179,0.2546100914478302,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8351321220397949,0.2856351137161255,0.2005253881216049,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7914227843284607,0.2418859899044037,0.2301715314388275,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.693406879901886,0.1610520184040069,0.7309668660163879,284.9994506835937,284.95001220703125,299.4347229003906,293.9212341308594,299.2096862792969,299.404052734375,284.9771728515625,1.0,0.4286411106586456,0.9136040210723876,0.9136040210723876,0.2000000029802322,1.0,-2.230624198913574,1.962857365608216,0.2677668631076813,1.4538763761520386,0.9479374289512634,0.9479374289512634,0.0,90.59033966064452,73.0,57478.9609375,0.0,976.5564575195312,1.0,279.74237060546875,283.4740905761719,296.90252685546875,300.6507263183594,293.1499938964844,293.1499938964844,279.45001220703125,32952.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884322643280029,1.0,0.0,0.0,3.712316274642944,3.7123403549194336,9.195666734740372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.580078125,0.0,1580.4154052734375,1895.4371337890625,0.0,3295.543212890625,0.916763186454773,1.0,0.0,3.0,1.0,0.0
17915820,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7988586425781,0.9990000128746032,0.5008164644241333,0.4222946465015411,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997436523437,0.8329962491989136,0.2709036469459533,0.2574272155761719,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996826171875,0.8488589525222778,0.2874247133731842,0.2018375247716903,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997741699219,0.8065671920776367,0.2444029599428177,0.2325584590435028,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987670898437,0.7073648571968079,0.1629688143730163,0.7392740249633789,284.79949951171875,284.95001220703125,299.4633178710937,293.9013977050781,298.4674987792969,299.4165344238281,284.7884216308594,1.0,0.4227384924888611,0.7408120036125183,0.7408120036125183,0.6000000238418579,1.0,-2.224085092544556,1.127091884613037,1.096993088722229,0.6224139928817749,0.7027920484542847,0.7027920484542847,0.0,85.16960144042969,61.0,47805.26171875,0.0,947.8941650390624,1.0,279.4600830078125,283.33648681640625,296.7969970703125,300.1048278808594,293.1499938964844,293.1499938964844,279.75,50305.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747743964195251,1.0,0.0,0.0,2.968580484390259,2.968600988388061,5.880185085516132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.61376953125,0.0,986.0297241210938,1895.4371337890625,0.0,3167.59130859375,0.7741087675094604,1.0,0.0,3.0,1.0,0.0
17915880,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7988586425781,0.9990000128746032,0.5008164644241333,0.4222946465015411,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997436523437,0.8329962491989136,0.2709036469459533,0.2574272155761719,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996826171875,0.8488589525222778,0.2874247133731842,0.2018375247716903,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997741699219,0.8065671920776367,0.2444029599428177,0.2325584590435028,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987670898437,0.7073648571968079,0.1629688143730163,0.7392740249633789,284.79949951171875,284.95001220703125,299.4633178710937,293.9013977050781,298.4674987792969,299.4165344238281,284.7884216308594,1.0,0.4227384924888611,0.7408120036125183,0.7408120036125183,0.6000000238418579,1.0,-2.224085092544556,1.127091884613037,1.096993088722229,0.6224139928817749,0.7027920484542847,0.7027920484542847,0.0,85.16960144042969,61.0,47805.26171875,0.0,947.8941650390624,1.0,279.4600830078125,283.33648681640625,296.7969970703125,300.1048278808594,293.1499938964844,293.1499938964844,279.75,50305.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747743964195251,1.0,0.0,0.0,2.968580484390259,2.968600988388061,5.880185085516132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.61376953125,0.0,986.0297241210938,1895.4371337890625,0.0,3167.59130859375,0.7741087675094604,1.0,0.0,3.0,1.0,0.0
17915940,297.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9990000128746032,0.5143402218818665,0.3928486108779907,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8556393980979919,0.2747273445129394,0.2605407238006592,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8715022206306458,0.2902078628540039,0.2033934146165847,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8283195495605469,0.2476803213357925,0.2351796776056289,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7270800471305847,0.1655458956956863,0.748604416847229,284.8782043457031,284.95001220703125,299.4923095703125,293.88232421875,298.2781066894531,299.47247314453125,284.8877868652344,1.0,0.4146131873130798,0.5680199861526489,0.5680199861526489,1.0,1.0,-2.2093868255615234,0.874457597732544,1.33492910861969,0.3724884986877441,0.692527711391449,0.692527711391449,0.0,77.55705261230469,64.0,43132.390625,0.0,904.5010375976562,1.0,279.7322998046875,283.47576904296875,296.66455078125,299.5130615234375,293.1499938964844,293.1499938964844,280.04998779296875,43259.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246909976005554,1.0,0.0,0.0,2.731262922286988,2.7312803268432617,4.977604248779244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.634765625,0.0,771.7332763671875,1895.4371337890625,0.0,2699.081787109375,0.7108585238456726,1.0,0.0,3.0,1.0,0.0
17916000,297.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9990000128746032,0.5143402218818665,0.3928486108779907,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8556393980979919,0.2747273445129394,0.2605407238006592,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8715022206306458,0.2902078628540039,0.2033934146165847,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8283195495605469,0.2476803213357925,0.2351796776056289,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7270800471305847,0.1655458956956863,0.748604416847229,284.8782043457031,284.95001220703125,299.4923095703125,293.88232421875,298.2781066894531,299.47247314453125,284.8877868652344,1.0,0.4146131873130798,0.5680199861526489,0.5680199861526489,1.0,1.0,-2.2093868255615234,0.874457597732544,1.33492910861969,0.3724884986877441,0.692527711391449,0.692527711391449,0.0,77.55705261230469,64.0,43132.390625,0.0,904.5010375976562,1.0,279.7322998046875,283.47576904296875,296.66455078125,299.5130615234375,293.1499938964844,293.1499938964844,280.04998779296875,43259.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246909976005554,1.0,0.0,0.0,2.731262922286988,2.7312803268432617,4.977604248779244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.634765625,0.0,771.7332763671875,1895.4371337890625,0.0,2699.081787109375,0.7108585238456726,1.0,0.0,3.0,1.0,0.0
17916060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9990000128746032,0.5254999399185181,0.3770705163478851,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8700349926948547,0.2776274681091308,0.2629964053630829,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8857061862945557,0.2924535572528839,0.2047440409660339,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8413327932357788,0.2501870691776275,0.2372782677412033,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7387990355491638,0.1676483005285263,0.7567076683044434,284.99822998046875,284.95001220703125,299.5115661621094,293.870361328125,298.3204345703125,299.5223999023437,284.99072265625,1.0,0.4116483926773071,0.5860646963119507,0.5860646963119507,1.0,1.0,-2.2072458267211914,0.8843180537223816,1.3229278326034546,0.3825352489948272,0.7804761528968811,0.7804761528968811,0.0,73.88764953613281,64.0,43067.59375,0.0,888.6115112304688,1.0,279.996337890625,283.5829162597656,296.66778564453125,299.3830261230469,293.1499938964844,293.1499938964844,280.04998779296875,32587.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974093556404114,1.0,0.0,0.0,2.8731768131256104,2.8731935024261475,5.50830577594752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.2001953125,0.0,808.3719482421875,1895.4371337890625,0.0,2447.763427734375,0.7311647534370422,1.0,0.0,3.0,1.0,0.0
17916120,297.6873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9990000128746032,0.5313300490379333,0.3699991106986999,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.877192497253418,0.2791584432125091,0.2644052505493164,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8926539421081543,0.2936103045940399,0.2055371254682541,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8477868437767029,0.2515100240707397,0.2384894043207168,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7446947693824768,0.1688100695610046,0.7615952491760254,284.9845886230469,284.95001220703125,299.5219116210937,293.8641662597656,298.3478088378906,299.54791259765625,284.9870300292969,1.0,0.410647451877594,0.5956573486328125,0.5956573486328125,1.0,1.0,-2.2087197303771973,0.893790602684021,1.3149292469024658,0.391604334115982,0.7798440456390381,0.7798440456390381,0.0,72.36307525634766,67.0,43065.94921875,0.0,884.262451171875,1.0,280.0304260253906,283.5833435058594,296.71759033203125,299.4571228027344,293.1499938964844,293.1499938964844,280.3500061035156,33703.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909017205238342,1.0,0.0,0.0,2.8926377296447754,2.892654657363892,5.583177085100033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.142578125,0.0,828.8976440429688,1895.4371337890625,0.0,2388.5498046875,0.7360323667526245,1.0,0.0,3.0,1.0,0.0
17916180,297.7528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.9990000128746032,0.5422717332839966,0.3588719666004181,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8894325494766235,0.282165914773941,0.2670824825763702,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.9043152332305908,0.2959035038948059,0.2070206552743911,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8589051365852356,0.2541097700595855,0.2407917082309723,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7550420165061951,0.1711294651031494,0.771226704120636,285.0648193359375,284.95001220703125,299.5416564941406,293.8528747558594,298.3969421386719,299.5941772460937,285.0599975585937,1.0,0.4096941649913788,0.6137020587921143,0.6137020587921143,1.0,1.0,-2.2146809101104736,0.9116359949111938,1.3030449151992798,0.407998114824295,0.8703375458717346,0.8703375458717346,0.0,70.12812805175781,67.0,43279.34375,0.0,881.4991455078125,1.0,280.3030090332031,283.654052734375,296.7592468261719,299.467041015625,293.1499938964844,293.1499938964844,280.3500061035156,28630.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801282405853271,1.0,0.0,0.0,3.091423511505127,3.09144139289856,6.376911301231303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.5439453125,0.0,949.28515625,1895.4371337890625,0.0,2291.291748046875,0.775399386882782,1.0,0.0,3.0,1.0,0.0
