time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916240,297.78289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9990000128746032,0.5478474497795105,0.3539294898509979,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8953667283058167,0.283740758895874,0.2685568332672119,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.910149097442627,0.2970741093158722,0.207840010523796,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8643519282341003,0.2554680407047272,0.2420608699321746,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7602092623710632,0.1723698526620865,0.7766374945640564,285.0321960449219,284.95001220703125,299.55230712890625,293.8470764160156,298.4210205078125,299.6165771484375,285.0276794433594,1.0,0.4096364378929138,0.6232947111129761,0.6232947111129761,1.0,1.0,-2.2195210456848145,0.9211307764053344,1.2983901500701904,0.4163680672645569,0.8712026476860046,0.8712026476860046,0.0,69.22224426269531,70.0,43599.90625,0.0,882.6910400390625,1.0,280.3343505859375,283.61883544921875,296.80438232421875,299.5715637207031,293.1499938964844,293.1499938964844,280.6499938964844,29319.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805657386779785,1.0,0.0,0.0,3.177698850631714,3.177717447280884,6.737810167578573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.76220703125,0.0,1024.937255859375,1895.4371337890625,0.0,2295.221435546875,0.7940483093261719,1.0,0.0,3.0,1.0,0.0
17916300,297.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.9990000128746032,0.555706262588501,0.3481041193008423,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059875488281,0.9028837084770204,0.2860332131385803,0.2706417143344879,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9177533388137816,0.2987708747386932,0.2089686393737793,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.871307909488678,0.2574416100978851,0.2438516616821289,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.7669341564178467,0.1741770803928375,0.7844094634056091,285.1065368652344,284.95001220703125,299.5679016113281,293.8389892578125,298.4535827636719,299.646484375,285.1114196777344,1.0,0.4100066721439361,0.6371133923530579,0.6371133923530579,1.0,1.0,-2.227867126464844,0.9345390796661376,1.293328046798706,0.4278605282306671,0.9572741985321044,0.9572741985321044,0.0,68.24960327148438,70.0,43444.03515625,0.0,886.998291015625,1.0,280.5859375,283.7060241699219,296.8072814941406,299.5189819335937,293.1499938964844,293.1499938964844,280.6499938964844,27899.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781275510787964,1.0,0.0,0.0,3.3206140995025635,3.32063364982605,7.357497793236689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.2578125,0.0,1141.5194091796875,1895.4371337890625,0.0,2273.34521484375,0.8264164924621582,1.0,0.0,3.0,1.0,0.0
17916360,297.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.9990000128746032,0.563387393951416,0.3433351814746856,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.9099492430686952,0.2883818745613098,0.2728132903575897,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.9247032999992372,0.3005171418190002,0.2101594805717468,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.8776365518569946,0.2594620287418365,0.2457172572612762,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.7731550335884094,0.1760261207818985,0.7924882173538208,285.08465576171875,284.95001220703125,299.5837707519531,293.83123779296875,298.4770202636719,299.6739196777344,285.0788269042969,1.0,0.4108749330043793,0.6363933086395264,0.6363933086395264,1.0,1.0,-2.238119602203369,0.9394298791885376,1.298689842224121,0.4304338097572326,0.9933440089225768,0.9933440089225768,0.0,67.56661987304688,88.0,43992.80859375,0.0,894.3087768554688,1.0,280.6390686035156,283.6631164550781,296.8428649902344,299.64959716796875,293.1499938964844,293.1499938964844,280.3500061035156,27777.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813574075698853,1.0,0.0,0.0,3.485707521438598,3.48572850227356,8.107280677904782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.28125,0.0,1299.2021484375,1895.4371337890625,0.0,2302.33642578125,0.8620129227638245,1.0,0.0,3.0,1.0,0.0
17916420,297.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.5748462677001953,0.3528438508510589,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9057461023330688,0.2923231124877929,0.2768170535564422,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9183581471443176,0.3030482530593872,0.212177038192749,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8736414313316345,0.2627988159656524,0.249141439795494,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.771004855632782,0.1791599243879318,0.8077386021614075,284.8962707519531,284.95001220703125,299.6164245605469,293.8168029785156,298.5082702636719,299.7033386230469,284.9006652832031,1.0,0.4195217788219452,0.6349532008171082,0.6349532008171082,1.0,1.0,-2.279182195663452,0.9575147032737732,1.3216675519943235,0.4391535222530365,0.8689336776733398,0.8689336776733398,0.0,70.71905517578125,106.0,45543.0234375,0.0,947.0299682617188,1.0,280.3580017089844,283.4564514160156,296.90386962890625,299.8941345214844,293.1499938964844,293.1499938964844,280.6499938964844,36007.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039740324020386,1.0,0.0,0.0,3.50954008102417,3.509562730789185,8.218521543312818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.8984375,0.0,1382.4964599609375,1895.4371337890625,0.0,2507.814453125,0.8735851645469666,1.0,0.0,3.0,1.0,0.0
17916480,297.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.5748462677001953,0.3528438508510589,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9057461023330688,0.2923231124877929,0.2768170535564422,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9183581471443176,0.3030482530593872,0.212177038192749,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8736414313316345,0.2627988159656524,0.249141439795494,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.771004855632782,0.1791599243879318,0.8077386021614075,284.8962707519531,284.95001220703125,299.6164245605469,293.8168029785156,298.5082702636719,299.7033386230469,284.9006652832031,1.0,0.4195217788219452,0.6349532008171082,0.6349532008171082,1.0,1.0,-2.279182195663452,0.9575147032737732,1.3216675519943235,0.4391535222530365,0.8689336776733398,0.8689336776733398,0.0,70.71905517578125,106.0,45543.0234375,0.0,947.0299682617188,1.0,280.3580017089844,283.4564514160156,296.90386962890625,299.8941345214844,293.1499938964844,293.1499938964844,280.6499938964844,36007.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039740324020386,1.0,0.0,0.0,3.50954008102417,3.509562730789185,8.218521543312818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.8984375,0.0,1382.4964599609375,1895.4371337890625,0.0,2507.814453125,0.8735851645469666,1.0,0.0,3.0,1.0,0.0
17916540,297.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.9990000128746032,0.5823005437850952,0.3773210644721985,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8897131085395813,0.2968833446502685,0.2810713052749634,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8995993137359619,0.3063219487667084,0.2143867909908294,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8584623336791992,0.2666670680046081,0.2527734041213989,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.7586697340011597,0.1824298053979873,0.8228727579116821,285.0674743652344,284.95001220703125,299.6505432128906,293.803955078125,298.5204467773437,299.6975402832031,285.0675964355469,1.0,0.4333989024162292,0.6335130929946899,0.6335130929946899,1.0,1.0,-2.3388772010803223,0.9841809272766112,1.354696273803711,0.4524096846580505,1.0,1.0,0.0,77.79907989501953,109.0,45985.84765625,0.0,1036.759521484375,1.0,280.6425170898437,283.6077880859375,296.8196716308594,299.7666015625,293.1499938964844,293.1499938964844,280.3500061035156,30935.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028543591499329,1.0,0.0,0.0,3.70731258392334,3.707336187362671,9.17089494123502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.89111328125,0.0,1559.385498046875,1895.4371337890625,0.0,2497.551025390625,0.9142754077911376,1.0,0.0,3.0,1.0,0.0
17916600,297.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.9990000128746032,0.5823005437850952,0.3773210644721985,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8897131085395813,0.2968833446502685,0.2810713052749634,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8995993137359619,0.3063219487667084,0.2143867909908294,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8584623336791992,0.2666670680046081,0.2527734041213989,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.7586697340011597,0.1824298053979873,0.8228727579116821,285.0674743652344,284.95001220703125,299.6505432128906,293.803955078125,298.5204467773437,299.6975402832031,285.0675964355469,1.0,0.4333989024162292,0.6335130929946899,0.6335130929946899,1.0,1.0,-2.3388772010803223,0.9841809272766112,1.354696273803711,0.4524096846580505,1.0,1.0,0.0,77.79907989501953,109.0,45985.84765625,0.0,1036.759521484375,1.0,280.6425170898437,283.6077880859375,296.8196716308594,299.7666015625,293.1499938964844,293.1499938964844,280.3500061035156,30935.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028543591499329,1.0,0.0,0.0,3.70731258392334,3.707336187362671,9.17089494123502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.89111328125,0.0,1559.385498046875,1895.4371337890625,0.0,2497.551025390625,0.9142754077911376,1.0,0.0,3.0,1.0,0.0
17916660,297.810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.5860275626182556,0.3983844220638275,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8778805136680603,0.3010055124759674,0.2853483557701111,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8861197829246521,0.3090580403804779,0.2166126519441604,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8473977446556091,0.2701315283775329,0.2564179599285126,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7496081590652466,0.1852217465639114,0.8371704816818237,284.91131591796875,284.95001220703125,299.686279296875,293.7928161621094,298.5176696777344,299.6651611328125,284.913818359375,1.0,0.4453959167003631,0.6318380236625671,0.6318380236625671,1.0,1.0,-2.393559694290161,1.0082809925079346,1.385278820991516,0.4645506143569946,0.9189532399177552,0.9189532399177552,0.0,84.33396911621094,112.0,47786.70703125,0.0,1122.9169921875,1.0,280.357421875,283.4188842773437,296.8651428222656,299.989990234375,293.1499938964844,293.1499938964844,280.04998779296875,35893.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216667771339417,1.0,0.0,0.0,3.729367017745972,3.7293918132781982,9.2803321649626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.41748046875,0.0,1622.460693359375,1895.4371337890625,0.0,2671.01806640625,0.9226936101913452,1.0,0.0,3.0,1.0,0.0
17916720,297.810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.5860275626182556,0.3983844220638275,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8778805136680603,0.3010055124759674,0.2853483557701111,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8861197829246521,0.3090580403804779,0.2166126519441604,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8473977446556091,0.2701315283775329,0.2564179599285126,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7496081590652466,0.1852217465639114,0.8371704816818237,284.91131591796875,284.95001220703125,299.686279296875,293.7928161621094,298.5176696777344,299.6651611328125,284.913818359375,1.0,0.4453959167003631,0.6318380236625671,0.6318380236625671,1.0,1.0,-2.393559694290161,1.0082809925079346,1.385278820991516,0.4645506143569946,0.9189532399177552,0.9189532399177552,0.0,84.33396911621094,112.0,47786.70703125,0.0,1122.9169921875,1.0,280.357421875,283.4188842773437,296.8651428222656,299.989990234375,293.1499938964844,293.1499938964844,280.04998779296875,35893.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216667771339417,1.0,0.0,0.0,3.729367017745972,3.7293918132781982,9.2803321649626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.41748046875,0.0,1622.460693359375,1895.4371337890625,0.0,2671.01806640625,0.9226936101913452,1.0,0.0,3.0,1.0,0.0
17916780,297.7557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9990000128746032,0.5888534188270569,0.4168560206890106,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.868407666683197,0.3048500418663025,0.2891267240047455,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8750075101852417,0.3114769160747528,0.2184062004089355,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8385676145553589,0.2733181416988373,0.2595868706703186,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7422057390213013,0.1876435577869415,0.8489620685577393,284.88262939453125,284.95001220703125,299.7239074707031,293.7835693359375,298.5097351074219,299.6229553222656,284.8890075683594,1.0,0.4559681713581085,0.6301629543304443,0.6301629543304443,1.0,1.0,-2.440420389175415,1.0287394523620603,1.411681056022644,0.4746340811252594,0.8367995619773865,0.8367995619773865,0.0,90.27713012695312,115.0,48716.49609375,0.0,1201.1029052734375,1.0,280.0579528808594,283.3687744140625,296.83563232421875,300.0340576171875,293.1499938964844,293.1499938964844,280.3500061035156,40749.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835350513458252,1.0,0.0,0.0,3.5120623111724854,3.5120856761932373,8.230338721659791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.4462890625,0.0,1419.2449951171875,1895.4371337890625,0.0,2798.3076171875,0.8793953657150269,1.0,0.0,3.0,1.0,0.0
17916840,297.7557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9990000128746032,0.5888534188270569,0.4168560206890106,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.868407666683197,0.3048500418663025,0.2891267240047455,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8750075101852417,0.3114769160747528,0.2184062004089355,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8385676145553589,0.2733181416988373,0.2595868706703186,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7422057390213013,0.1876435577869415,0.8489620685577393,284.88262939453125,284.95001220703125,299.7239074707031,293.7835693359375,298.5097351074219,299.6229553222656,284.8890075683594,1.0,0.4559681713581085,0.6301629543304443,0.6301629543304443,1.0,1.0,-2.440420389175415,1.0287394523620603,1.411681056022644,0.4746340811252594,0.8367995619773865,0.8367995619773865,0.0,90.27713012695312,115.0,48716.49609375,0.0,1201.1029052734375,1.0,280.0579528808594,283.3687744140625,296.83563232421875,300.0340576171875,293.1499938964844,293.1499938964844,280.3500061035156,40749.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835350513458252,1.0,0.0,0.0,3.5120623111724854,3.5120856761932373,8.230338721659791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.4462890625,0.0,1419.2449951171875,1895.4371337890625,0.0,2798.3076171875,0.8793953657150269,1.0,0.0,3.0,1.0,0.0
17916900,297.73931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9990000128746032,0.5910684466362,0.4244789481163025,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8652293682098389,0.3071703612804413,0.2911982536315918,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8710999488830566,0.3131611347198486,0.2194683402776718,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8355671763420105,0.2752656042575836,0.2613271176815033,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.739713191986084,0.189094990491867,0.8552360534667969,285.0310974121094,284.95001220703125,299.74346923828125,293.7797241210937,298.510986328125,299.6101989746094,285.0390319824219,1.0,0.4608489871025085,0.6293254494667053,0.6293254494667053,1.0,1.0,-2.462970733642578,1.0385514497756958,1.424419403076172,0.4794143438339233,0.9368332624435424,0.9368332624435424,0.0,92.89981079101562,115.0,48393.48828125,0.0,1238.724853515625,1.0,280.29913330078125,283.51983642578125,296.75946044921875,299.823486328125,293.1499938964844,293.1499938964844,280.3500061035156,33993.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829391360282898,1.0,0.0,0.0,3.5801944732666016,3.580217361450196,8.552764256819501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.92138671875,0.0,1442.1595458984375,1895.4371337890625,0.0,2742.78076171875,0.8906816840171814,1.0,0.0,3.0,1.0,0.0
17916960,297.7281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.9990000128746032,0.593708872795105,0.4307533502578735,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8633362054824829,0.3096734285354614,0.2935610711574554,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8685604929924011,0.3150500953197479,0.2207833528518676,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8337343335151672,0.2773824632167816,0.2633309066295624,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7382693290710449,0.190693587064743,0.8624478578567505,285.0438537597656,284.95001220703125,299.7635803222656,293.7763977050781,298.5152893066406,299.60272216796875,285.0429992675781,1.0,0.465563952922821,0.62825608253479,0.62825608253479,1.0,1.0,-2.485999345779419,1.0484086275100708,1.4375905990600586,0.484137088060379,0.9764440655708312,0.9764440655708312,0.0,95.23492431640624,118.0,48900.63671875,0.0,1276.3427734375,1.0,280.3423767089844,283.5141296386719,296.7633972167969,299.88934326171875,293.1499938964844,293.1499938964844,280.04998779296875,31985.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280900120735168,1.0,0.0,0.0,3.686766862869263,3.6867904663085938,9.069527209248918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.48291015625,0.0,1544.1177978515625,1895.4371337890625,0.0,2730.67236328125,0.9107078313827516,1.0,0.0,3.0,1.0,0.0
17917020,297.6959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9990000128746032,0.5977746248245239,0.4427464008331299,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8597347140312195,0.3139929175376892,0.2979418635368347,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8636204600334167,0.317969799041748,0.2230812609195709,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8302361369132996,0.2809915244579315,0.2670304477214813,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7355878949165344,0.1934915632009506,0.8761183023452759,284.9127197265625,284.95001220703125,299.8055419921875,293.7713928222656,298.5187683105469,299.5780029296875,284.9166564941406,1.0,0.4744645357131958,0.6261174082756042,0.6261174082756042,1.0,1.0,-2.5293047428131104,1.0667699575424194,1.4625349044799805,0.4928964078426361,0.8840521574020386,0.8840521574020386,0.0,99.76260375976562,121.0,50330.4375,0.0,1349.3975830078125,1.0,280.05682373046875,283.3586730957031,296.8203430175781,300.1006774902344,293.1499938964844,293.1499938964844,280.3500061035156,37502.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421170115470886,1.0,0.0,0.0,3.6400606632232666,3.640084981918335,8.841186627250863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.12158203125,0.0,1533.3524169921875,1895.4371337890625,0.0,2861.50048828125,0.9042451977729796,1.0,0.0,3.0,1.0,0.0
17917080,297.6959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9990000128746032,0.5977746248245239,0.4427464008331299,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8597347140312195,0.3139929175376892,0.2979418635368347,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8636204600334167,0.317969799041748,0.2230812609195709,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8302361369132996,0.2809915244579315,0.2670304477214813,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7355878949165344,0.1934915632009506,0.8761183023452759,284.9127197265625,284.95001220703125,299.8055419921875,293.7713928222656,298.5187683105469,299.5780029296875,284.9166564941406,1.0,0.4744645357131958,0.6261174082756042,0.6261174082756042,1.0,1.0,-2.5293047428131104,1.0667699575424194,1.4625349044799805,0.4928964078426361,0.8840521574020386,0.8840521574020386,0.0,99.76260375976562,121.0,50330.4375,0.0,1349.3975830078125,1.0,280.05682373046875,283.3586730957031,296.8203430175781,300.1006774902344,293.1499938964844,293.1499938964844,280.3500061035156,37502.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421170115470886,1.0,0.0,0.0,3.6400606632232666,3.640084981918335,8.841186627250863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.12158203125,0.0,1533.3524169921875,1895.4371337890625,0.0,2861.50048828125,0.9042451977729796,1.0,0.0,3.0,1.0,0.0
17917140,297.681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9990000128746032,0.6032425165176392,0.452809602022171,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.8576422929763794,0.3189291954040527,0.3024620115756988,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.8602559566497803,0.3215811550617218,0.2254750281572342,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.8280892968177795,0.2851363718509674,0.2708329856395721,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.7340962290763855,0.1966860145330429,0.8901657462120056,285.0755310058594,284.95001220703125,299.8500061035156,293.7687683105469,298.532470703125,299.5691833496094,285.07598876953125,1.0,0.4828047752380371,0.6239787340164185,0.6239787340164185,1.0,1.0,-2.571148157119751,1.084399700164795,1.486748456954956,0.5011669397354126,1.0,1.0,0.0,103.82943725585938,124.0,50345.33984375,0.0,1420.821533203125,1.0,280.34307861328125,283.5135803222656,296.7641906738281,299.979248046875,293.1499938964844,293.1499938964844,280.04998779296875,32434.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371707797050476,1.0,0.0,0.0,3.7948074340820312,3.794832229614258,9.60887973633362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.533203125,0.0,1672.5841064453125,1895.4371337890625,0.0,2815.293701171875,0.9350767731666564,1.0,0.0,3.0,1.0,0.0
17917200,297.681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9990000128746032,0.6032425165176392,0.452809602022171,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.8576422929763794,0.3189291954040527,0.3024620115756988,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.8602559566497803,0.3215811550617218,0.2254750281572342,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.8280892968177795,0.2851363718509674,0.2708329856395721,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.7340962290763855,0.1966860145330429,0.8901657462120056,285.0755310058594,284.95001220703125,299.8500061035156,293.7687683105469,298.532470703125,299.5691833496094,285.07598876953125,1.0,0.4828047752380371,0.6239787340164185,0.6239787340164185,1.0,1.0,-2.571148157119751,1.084399700164795,1.486748456954956,0.5011669397354126,1.0,1.0,0.0,103.82943725585938,124.0,50345.33984375,0.0,1420.821533203125,1.0,280.34307861328125,283.5135803222656,296.7641906738281,299.979248046875,293.1499938964844,293.1499938964844,280.04998779296875,32434.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371707797050476,1.0,0.0,0.0,3.7948074340820312,3.794832229614258,9.60887973633362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.533203125,0.0,1672.5841064453125,1895.4371337890625,0.0,2815.293701171875,0.9350767731666564,1.0,0.0,3.0,1.0,0.0
17917260,297.6556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9990000128746032,0.607347309589386,0.4624799489974975,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8556800484657288,0.3230304718017578,0.3067655563354492,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8570307493209839,0.3242199718952179,0.2276720106601715,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8260370492935181,0.2884853184223175,0.2744158804416656,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.732669472694397,0.1992600709199905,0.9034621119499208,284.91668701171875,284.95001220703125,299.89678955078125,293.7682189941406,298.5406494140625,299.5496520996094,284.9190368652344,1.0,0.490732729434967,0.621762216091156,0.621762216091156,1.0,1.0,-2.6108651161193848,1.1009019613265991,1.5099632740020752,0.5088729858398438,0.931334376335144,0.931334376335144,0.0,107.8032455444336,127.0,51991.6953125,0.0,1491.086181640625,1.0,280.0558776855469,283.3251342773437,296.8217163085937,300.2040100097656,293.1499938964844,293.1499938964844,279.75,36331.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851897120475769,1.0,0.0,0.0,3.799204826354981,3.799230337142944,9.631162356527057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.0859375,0.0,1708.1707763671875,1895.4371337890625,0.0,2953.04248046875,0.9387754797935486,1.0,0.0,3.0,1.0,0.0
17917320,297.6556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9990000128746032,0.607347309589386,0.4624799489974975,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8556800484657288,0.3230304718017578,0.3067655563354492,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8570307493209839,0.3242199718952179,0.2276720106601715,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8260370492935181,0.2884853184223175,0.2744158804416656,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.732669472694397,0.1992600709199905,0.9034621119499208,284.91668701171875,284.95001220703125,299.89678955078125,293.7682189941406,298.5406494140625,299.5496520996094,284.9190368652344,1.0,0.490732729434967,0.621762216091156,0.621762216091156,1.0,1.0,-2.6108651161193848,1.1009019613265991,1.5099632740020752,0.5088729858398438,0.931334376335144,0.931334376335144,0.0,107.8032455444336,127.0,51991.6953125,0.0,1491.086181640625,1.0,280.0558776855469,283.3251342773437,296.8217163085937,300.2040100097656,293.1499938964844,293.1499938964844,279.75,36331.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851897120475769,1.0,0.0,0.0,3.799204826354981,3.799230337142944,9.631162356527057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.0859375,0.0,1708.1707763671875,1895.4371337890625,0.0,2953.04248046875,0.9387754797935486,1.0,0.0,3.0,1.0,0.0
17917380,297.6177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9990000128746032,0.6099070906639099,0.4738028347492218,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8519673943519592,0.3263605535030365,0.3100989460945129,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8520181179046631,0.3260427415370941,0.2290801703929901,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8222747445106506,0.2910468280315399,0.2770407199859619,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7294802665710449,0.2010386139154434,0.9125709533691406,284.8832092285156,284.95001220703125,299.945556640625,293.76934814453125,298.5438842773437,299.5204772949219,284.88836669921875,1.0,0.4980051517486572,0.6195456385612488,0.6195456385612488,1.0,1.0,-2.64427137374878,1.1144286394119265,1.5298426151275637,0.5149672627449036,0.8481690287590027,0.8481690287590027,0.0,112.09603881835938,130.0,52748.70703125,0.0,1555.9835205078125,1.0,279.75732421875,283.269775390625,296.8069152832031,300.2530212402344,293.1499938964844,293.1499938964844,280.04998779296875,40746.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625074028968811,1.0,0.0,0.0,3.5849225521087646,3.584946632385254,8.575369179197878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.77099609375,0.0,1496.8463134765625,1895.4371337890625,0.0,3052.5234375,0.8954176306724548,1.0,0.0,3.0,1.0,0.0
17917440,297.6177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9990000128746032,0.6099070906639099,0.4738028347492218,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8519673943519592,0.3263605535030365,0.3100989460945129,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8520181179046631,0.3260427415370941,0.2290801703929901,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8222747445106506,0.2910468280315399,0.2770407199859619,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7294802665710449,0.2010386139154434,0.9125709533691406,284.8832092285156,284.95001220703125,299.945556640625,293.76934814453125,298.5438842773437,299.5204772949219,284.88836669921875,1.0,0.4980051517486572,0.6195456385612488,0.6195456385612488,1.0,1.0,-2.64427137374878,1.1144286394119265,1.5298426151275637,0.5149672627449036,0.8481690287590027,0.8481690287590027,0.0,112.09603881835938,130.0,52748.70703125,0.0,1555.9835205078125,1.0,279.75732421875,283.269775390625,296.8069152832031,300.2530212402344,293.1499938964844,293.1499938964844,280.04998779296875,40746.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625074028968811,1.0,0.0,0.0,3.5849225521087646,3.584946632385254,8.575369179197878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.77099609375,0.0,1496.8463134765625,1895.4371337890625,0.0,3052.5234375,0.8954176306724548,1.0,0.0,3.0,1.0,0.0
17917500,297.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9990000128746032,0.6118001341819763,0.4789070785045624,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8505685329437256,0.3283362686634063,0.3118493258953094,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8500295281410217,0.3273438513278961,0.2298783361911773,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8207825422286987,0.2925851345062256,0.278402030467987,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7281486988067627,0.202051430940628,0.9169507026672364,285.02838134765625,284.95001220703125,299.9706115722656,293.7704772949219,298.54986572265625,299.512939453125,285.0346374511719,1.0,0.501453161239624,0.6184374094009399,0.6184374094009399,1.0,1.0,-2.660364389419556,1.1208914518356323,1.5394729375839231,0.517806351184845,0.945968210697174,0.945968210697174,0.0,114.09497833251952,130.0,52265.6015625,0.0,1587.47216796875,1.0,280.0007629394531,283.42071533203125,296.7413024902344,300.0422668457031,293.1499938964844,293.1499938964844,280.04998779296875,34369.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855940580368042,1.0,0.0,0.0,3.642909049987793,3.642932653427124,8.85502799974347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.66943359375,0.0,1513.11474609375,1895.4371337890625,0.0,2990.939697265625,0.9048513174057008,1.0,0.0,3.0,1.0,0.0
17917560,297.5992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9990000128746032,0.6139423847198486,0.4832108616828918,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8498679995536804,0.3304358720779419,0.3138484060764313,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8487963676452637,0.3287954926490783,0.2308997064828872,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8199360966682434,0.2942326962947845,0.2799802124500274,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.727368175983429,0.2031394094228744,0.9219799041748048,285.03546142578125,284.95001220703125,299.99609375,293.7719421386719,298.5577697753906,299.5085754394531,285.0346374511719,1.0,0.5048506855964661,0.6173146367073059,0.6173146367073059,1.0,1.0,-2.677104949951172,1.1276211738586426,1.5494837760925293,0.5207744240760803,0.9797083139419556,0.9797083139419556,0.0,115.9062728881836,133.0,52669.109375,0.0,1619.3717041015625,1.0,280.0425720214844,283.4148254394531,296.7519836425781,300.1105041503906,293.1499938964844,293.1499938964844,279.75,32613.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540641069412231,1.0,0.0,0.0,3.734546422958374,3.7345707416534415,9.306128276875824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.05859375,0.0,1603.359130859375,1895.4371337890625,0.0,2973.349853515625,0.9219538569450378,1.0,0.0,3.0,1.0,0.0
17917620,297.56658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9990000128746032,0.6163448691368103,0.4925879538059234,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8476427793502808,0.3337770104408264,0.3173379004001617,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8454697728157043,0.3307049572467804,0.2325094044208526,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.817444384098053,0.2967342734336853,0.2826668918132782,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7250872850418091,0.2047121077775955,0.9303717017173768,284.9085998535156,284.95001220703125,300.0482788085937,293.77593994140625,298.5653076171875,299.4849548339844,284.9119873046875,1.0,0.5113570690155029,0.6150690913200378,0.6150690913200378,1.0,1.0,-2.707817554473877,1.1397426128387451,1.5680750608444214,0.5260519981384277,0.884896993637085,0.884896993637085,0.0,119.70201110839844,136.0,53892.078125,0.0,1681.0167236328125,1.0,279.756591796875,283.2658996582031,296.81317138671875,300.3154602050781,293.1499938964844,293.1499938964844,280.04998779296875,37958.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865612268447876,1.0,0.0,0.0,3.667597532272339,3.6676220893859854,8.975458172244544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.51513671875,0.0,1567.5567626953125,1895.4371337890625,0.0,3081.649169921875,0.9107499122619628,1.0,0.0,3.0,1.0,0.0
17917680,297.56658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9990000128746032,0.6163448691368103,0.4925879538059234,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8476427793502808,0.3337770104408264,0.3173379004001617,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8454697728157043,0.3307049572467804,0.2325094044208526,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.817444384098053,0.2967342734336853,0.2826668918132782,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7250872850418091,0.2047121077775955,0.9303717017173768,284.9085998535156,284.95001220703125,300.0482788085937,293.77593994140625,298.5653076171875,299.4849548339844,284.9119873046875,1.0,0.5113570690155029,0.6150690913200378,0.6150690913200378,1.0,1.0,-2.707817554473877,1.1397426128387451,1.5680750608444214,0.5260519981384277,0.884896993637085,0.884896993637085,0.0,119.70201110839844,136.0,53892.078125,0.0,1681.0167236328125,1.0,279.756591796875,283.2658996582031,296.81317138671875,300.3154602050781,293.1499938964844,293.1499938964844,280.04998779296875,37958.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865612268447876,1.0,0.0,0.0,3.667597532272339,3.6676220893859854,8.975458172244544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.51513671875,0.0,1567.5567626953125,1895.4371337890625,0.0,3081.649169921875,0.9107499122619628,1.0,0.0,3.0,1.0,0.0
17917740,297.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.9990000128746032,0.6197065711021423,0.5012310147285461,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8459145426750183,0.33761066198349,0.3208511471748352,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8426896929740906,0.3331998586654663,0.2341494411230087,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8153702616691589,0.2996387183666229,0.2853334248065948,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.7230863571166992,0.2064990401268005,0.9383118748664856,285.05645751953125,284.95001220703125,300.1019287109375,293.7811584472656,298.580078125,299.47283935546875,285.0561218261719,1.0,0.5175291895866394,0.6128235459327698,0.6128235459327698,1.0,1.0,-2.7371413707733154,1.1511675119400024,1.585973858833313,0.5308491587638855,1.0,1.0,0.0,123.28992462158205,139.0,53696.8125,0.0,1740.9005126953125,1.0,280.0431213378906,283.4118347167969,296.7693786621094,300.1927795410156,293.1499938964844,293.1499938964844,279.75,32710.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593335151672363,1.0,0.0,0.0,3.8103182315826416,3.8103432655334473,9.68759081843018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.8837890625,0.0,1693.2608642578125,1895.4371337890625,0.0,3022.754150390625,0.9387858510017396,1.0,0.0,3.0,1.0,0.0
17917800,297.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.9990000128746032,0.6197065711021423,0.5012310147285461,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8459145426750183,0.33761066198349,0.3208511471748352,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8426896929740906,0.3331998586654663,0.2341494411230087,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8153702616691589,0.2996387183666229,0.2853334248065948,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.7230863571166992,0.2064990401268005,0.9383118748664856,285.05645751953125,284.95001220703125,300.1019287109375,293.7811584472656,298.580078125,299.47283935546875,285.0561218261719,1.0,0.5175291895866394,0.6128235459327698,0.6128235459327698,1.0,1.0,-2.7371413707733154,1.1511675119400024,1.585973858833313,0.5308491587638855,1.0,1.0,0.0,123.28992462158205,139.0,53696.8125,0.0,1740.9005126953125,1.0,280.0431213378906,283.4118347167969,296.7693786621094,300.1927795410156,293.1499938964844,293.1499938964844,279.75,32710.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593335151672363,1.0,0.0,0.0,3.8103182315826416,3.8103432655334473,9.68759081843018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.8837890625,0.0,1693.2608642578125,1895.4371337890625,0.0,3022.754150390625,0.9387858510017396,1.0,0.0,3.0,1.0,0.0
17917860,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9990000128746032,0.621407151222229,0.5099201202392578,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8440420031547546,0.3407458662986755,0.3241493105888366,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8397701382637024,0.3348814249038696,0.2356051653623581,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8131211996078491,0.3018944859504699,0.2877896726131439,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7209253907203674,0.207805797457695,0.9454879760742188,284.90643310546875,284.95001220703125,300.15692138671875,293.7874755859375,298.5882873535156,299.4489440917969,284.9084777832031,1.0,0.5234583616256714,0.6105411648750305,0.6105411648750305,1.0,1.0,-2.76487684249878,1.161747694015503,1.6031290292739868,0.5352278351783752,0.9160324335098268,0.9160324335098268,0.0,126.8931655883789,127.0,55079.58984375,0.0,1799.60205078125,1.0,279.7568664550781,283.2370300292969,296.82830810546875,300.4046936035156,293.1499938964844,293.1499938964844,279.45001220703125,37156.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871565580368042,1.0,0.0,0.0,3.781044006347656,3.78106951713562,9.539304528516368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.677734375,0.0,1692.870361328125,1895.4371337890625,0.0,3137.495849609375,0.9352880120277404,1.0,0.0,3.0,1.0,0.0
17917920,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9990000128746032,0.621407151222229,0.5099201202392578,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8440420031547546,0.3407458662986755,0.3241493105888366,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8397701382637024,0.3348814249038696,0.2356051653623581,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8131211996078491,0.3018944859504699,0.2877896726131439,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7209253907203674,0.207805797457695,0.9454879760742188,284.90643310546875,284.95001220703125,300.15692138671875,293.7874755859375,298.5882873535156,299.4489440917969,284.9084777832031,1.0,0.5234583616256714,0.6105411648750305,0.6105411648750305,1.0,1.0,-2.76487684249878,1.161747694015503,1.6031290292739868,0.5352278351783752,0.9160324335098268,0.9160324335098268,0.0,126.8931655883789,127.0,55079.58984375,0.0,1799.60205078125,1.0,279.7568664550781,283.2370300292969,296.82830810546875,300.4046936035156,293.1499938964844,293.1499938964844,279.45001220703125,37156.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871565580368042,1.0,0.0,0.0,3.781044006347656,3.78106951713562,9.539304528516368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.677734375,0.0,1692.870361328125,1895.4371337890625,0.0,3137.495849609375,0.9352880120277404,1.0,0.0,3.0,1.0,0.0
17917980,297.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9990000128746032,0.6235923171043396,0.5070111155509949,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.847724974155426,0.3435260951519012,0.326728492975235,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8422597646713257,0.3361671864986419,0.2364681512117386,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8161919713020325,0.3037773668766022,0.2895388305187225,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7232177257537842,0.208749920129776,0.94968581199646,284.88055419921875,284.95001220703125,300.2130432128906,293.7947692871094,298.598388671875,299.4287109375,284.8836975097656,1.0,0.5236083269119263,0.6082587242126465,0.6082587242126465,1.0,1.0,-2.772688865661621,1.1631227731704712,1.60956609249115,0.5350673198699951,0.8341405391693115,0.8341405391693115,0.0,126.30877685546876,115.0,55328.50390625,0.0,1808.7615966796875,1.0,279.457763671875,283.1932067871094,296.81805419921875,300.43194580078125,293.1499938964844,293.1499938964844,279.75,41265.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792660236358643,1.0,0.0,0.0,3.537691116333008,3.537715196609497,8.35089736028749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.345703125,0.0,1449.9537353515625,1895.4371337890625,0.0,3209.70166015625,0.8852847218513489,1.0,0.0,3.0,1.0,0.0
17918040,297.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9990000128746032,0.6235923171043396,0.5070111155509949,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.847724974155426,0.3435260951519012,0.326728492975235,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8422597646713257,0.3361671864986419,0.2364681512117386,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8161919713020325,0.3037773668766022,0.2895388305187225,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7232177257537842,0.208749920129776,0.94968581199646,284.88055419921875,284.95001220703125,300.2130432128906,293.7947692871094,298.598388671875,299.4287109375,284.8836975097656,1.0,0.5236083269119263,0.6082587242126465,0.6082587242126465,1.0,1.0,-2.772688865661621,1.1631227731704712,1.60956609249115,0.5350673198699951,0.8341405391693115,0.8341405391693115,0.0,126.30877685546876,115.0,55328.50390625,0.0,1808.7615966796875,1.0,279.457763671875,283.1932067871094,296.81805419921875,300.43194580078125,293.1499938964844,293.1499938964844,279.75,41265.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792660236358643,1.0,0.0,0.0,3.537691116333008,3.537715196609497,8.35089736028749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.345703125,0.0,1449.9537353515625,1895.4371337890625,0.0,3209.70166015625,0.8852847218513489,1.0,0.0,3.0,1.0,0.0
