time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918100,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9990000128746032,0.6268015503883362,0.501087486743927,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8521316051483154,0.3453016281127929,0.3281517624855041,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8460410833358765,0.3372562825679779,0.2370227426290512,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8200901746749878,0.3050518929958343,0.2905122637748718,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7263962030410767,0.2094546258449554,0.9519577622413636,285.0104675292969,284.95001220703125,300.2414855957031,293.7987060546875,298.6125183105469,299.4342956542969,285.01385498046875,1.0,0.5222210884094238,0.6071175336837769,0.6071175336837769,1.0,1.0,-2.771850347518921,1.1616448163986206,1.6102055311203003,0.5337648391723633,0.9187102913856506,0.9187102913856506,0.0,124.5071792602539,115.0,54591.1015625,0.0,1798.968017578125,1.0,279.69891357421875,283.3333740234375,296.75799560546875,300.2113952636719,293.1499938964844,293.1499938964844,279.75,34968.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716785907745361,1.0,0.0,0.0,3.583258867263794,3.583281993865967,8.567411668991554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.74365234375,0.0,1452.5963134765625,1895.4371337890625,0.0,3138.55615234375,0.8918235301971436,1.0,0.0,3.0,1.0,0.0
17918160,297.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9990000128746032,0.6311350464820862,0.4924798607826233,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8583704233169556,0.3471931219100952,0.3298125267028808,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8516368269920349,0.3384742140769958,0.2377810925245285,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8255780935287476,0.3064328730106354,0.2916943430900574,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7310027480125427,0.210267961025238,0.9549841284751892,285.00115966796875,284.95001220703125,300.2701416015625,293.8028564453125,298.6312255859375,299.4476318359375,284.9994506835937,1.0,0.5201128125190735,0.6061270236968994,0.6061270236968994,1.0,1.0,-2.7694742679595947,1.159593939781189,1.6098803281784058,0.5322338938713074,0.9322189688682556,0.9322189688682556,0.0,121.8848114013672,118.0,54673.48046875,0.0,1782.965087890625,1.0,279.7420959472656,283.32037353515625,296.7702941894531,300.2638244628906,293.1499938964844,293.1499938964844,279.45001220703125,33655.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685317635536194,1.0,0.0,0.0,3.653598308563232,3.653621912002564,8.907070423447294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.728515625,0.0,1519.6177978515625,1895.4371337890625,0.0,3109.03759765625,0.90427428483963,1.0,0.0,3.0,1.0,0.0
17918220,297.5563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9990000128746032,0.6392301321029663,0.4840667247772217,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8658550977706909,0.3502906262874603,0.3327977061271667,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.857837438583374,0.3400929570198059,0.2389841228723526,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8318381905555725,0.3085707724094391,0.2937672436237335,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7362298369407654,0.21151964366436,0.9605871438980104,284.9088439941406,284.95001220703125,300.3280944824219,293.8116760253906,298.6641540527344,299.4656982421875,284.9115905761719,1.0,0.5194642543792725,0.6041459441184998,0.6041459441184998,1.0,1.0,-2.7736079692840576,1.1595799922943115,1.6140280961990356,0.5310302972793579,0.8458955883979797,0.8458955883979797,0.0,119.58623504638672,121.0,55227.14453125,0.0,1778.3994140625,1.0,279.4577941894531,283.2140197753906,296.8275146484375,300.4190979003906,293.1499938964844,293.1499938964844,279.75,39136.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756741881370544,1.0,0.0,0.0,3.5124011039733887,3.5124244689941406,8.231926926782762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.22998046875,0.0,1407.984130859375,1895.4371337890625,0.0,3176.028564453125,0.8777339458465576,1.0,0.0,3.0,1.0,0.0
17918280,297.5563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9990000128746032,0.6392301321029663,0.4840667247772217,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8658550977706909,0.3502906262874603,0.3327977061271667,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.857837438583374,0.3400929570198059,0.2389841228723526,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8318381905555725,0.3085707724094391,0.2937672436237335,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7362298369407654,0.21151964366436,0.9605871438980104,284.9088439941406,284.95001220703125,300.3280944824219,293.8116760253906,298.6641540527344,299.4656982421875,284.9115905761719,1.0,0.5194642543792725,0.6041459441184998,0.6041459441184998,1.0,1.0,-2.7736079692840576,1.1595799922943115,1.6140280961990356,0.5310302972793579,0.8458955883979797,0.8458955883979797,0.0,119.58623504638672,121.0,55227.14453125,0.0,1778.3994140625,1.0,279.4577941894531,283.2140197753906,296.8275146484375,300.4190979003906,293.1499938964844,293.1499938964844,279.75,39136.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756741881370544,1.0,0.0,0.0,3.5124011039733887,3.5124244689941406,8.231926926782762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.22998046875,0.0,1407.984130859375,1895.4371337890625,0.0,3176.028564453125,0.8777339458465576,1.0,0.0,3.0,1.0,0.0
17918340,297.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.6478031277656555,0.480014443397522,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8711308836936951,0.3539856374263763,0.3360536098480224,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8618741631507874,0.3423629999160766,0.2403859049081802,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8360421061515808,0.3112095296382904,0.2960546314716339,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.739707350730896,0.2131490856409073,0.9671039581298828,285.0229187011719,284.95001220703125,300.3866882324219,293.8210144042969,298.7000732421875,299.4880065917969,285.02099609375,1.0,0.5205559134483337,0.6021648645401001,0.6021648645401001,1.0,1.0,-2.784908533096313,1.1627871990203855,1.6221212148666382,0.5315130352973938,0.9549990892410278,0.9549990892410278,0.0,118.82942199707033,124.0,54959.78515625,0.0,1792.0450439453125,1.0,279.7423400878906,283.3294677734375,296.79638671875,300.29833984375,293.1499938964844,293.1499938964844,279.45001220703125,32528.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866924524307251,1.0,0.0,0.0,3.664477825164795,3.664501428604126,8.960195145846228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.443359375,0.0,1523.2550048828125,1895.4371337890625,0.0,3093.95947265625,0.9058325290679932,1.0,0.0,3.0,1.0,0.0
17918400,297.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.6478031277656555,0.480014443397522,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8711308836936951,0.3539856374263763,0.3360536098480224,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8618741631507874,0.3423629999160766,0.2403859049081802,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8360421061515808,0.3112095296382904,0.2960546314716339,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.739707350730896,0.2131490856409073,0.9671039581298828,285.0229187011719,284.95001220703125,300.3866882324219,293.8210144042969,298.7000732421875,299.4880065917969,285.02099609375,1.0,0.5205559134483337,0.6021648645401001,0.6021648645401001,1.0,1.0,-2.784908533096313,1.1627871990203855,1.6221212148666382,0.5315130352973938,0.9549990892410278,0.9549990892410278,0.0,118.82942199707033,124.0,54959.78515625,0.0,1792.0450439453125,1.0,279.7423400878906,283.3294677734375,296.79638671875,300.29833984375,293.1499938964844,293.1499938964844,279.45001220703125,32528.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866924524307251,1.0,0.0,0.0,3.664477825164795,3.664501428604126,8.960195145846228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.443359375,0.0,1523.2550048828125,1895.4371337890625,0.0,3093.95947265625,0.9058325290679932,1.0,0.0,3.0,1.0,0.0
17918460,297.5969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9990000128746032,0.6540944576263428,0.4799669086933136,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8738006353378296,0.3569885790348053,0.3390854299068451,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.863312840461731,0.3438166379928589,0.2415755242109298,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8379015326499939,0.3132100105285644,0.298132061958313,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7411618828773499,0.2143340557813644,0.973110020160675,284.90887451171875,284.95001220703125,300.44580078125,293.830810546875,298.724609375,299.489990234375,284.9117126464844,1.0,0.5228861570358276,0.6004206538200378,0.6004206538200378,1.0,1.0,-2.7996392250061035,1.1677337884902954,1.6319055557250977,0.5330638289451599,0.8623313903808594,0.8623313903808594,0.0,119.34909057617188,127.0,55881.2734375,0.0,1817.153076171875,1.0,279.4574890136719,283.1977233886719,296.8591613769531,300.4887084960937,293.1499938964844,293.1499938964844,279.75,38316.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766978979110718,1.0,0.0,0.0,3.5688629150390625,3.5688865184783936,8.498710144522192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.896484375,0.0,1461.7037353515625,1895.4371337890625,0.0,3185.62744140625,0.8893314599990845,1.0,0.0,3.0,1.0,0.0
17918520,297.5969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9990000128746032,0.6540944576263428,0.4799669086933136,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8738006353378296,0.3569885790348053,0.3390854299068451,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.863312840461731,0.3438166379928589,0.2415755242109298,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8379015326499939,0.3132100105285644,0.298132061958313,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7411618828773499,0.2143340557813644,0.973110020160675,284.90887451171875,284.95001220703125,300.44580078125,293.830810546875,298.724609375,299.489990234375,284.9117126464844,1.0,0.5228861570358276,0.6004206538200378,0.6004206538200378,1.0,1.0,-2.7996392250061035,1.1677337884902954,1.6319055557250977,0.5330638289451599,0.8623313903808594,0.8623313903808594,0.0,119.34909057617188,127.0,55881.2734375,0.0,1817.153076171875,1.0,279.4574890136719,283.1977233886719,296.8591613769531,300.4887084960937,293.1499938964844,293.1499938964844,279.75,38316.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766978979110718,1.0,0.0,0.0,3.5688629150390625,3.5688865184783936,8.498710144522192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.896484375,0.0,1461.7037353515625,1895.4371337890625,0.0,3185.62744140625,0.8893314599990845,1.0,0.0,3.0,1.0,0.0
17918580,297.60650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9990000128746032,0.66072016954422,0.4818693399429321,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8754154443740845,0.3605820536613464,0.342293918132782,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8637421131134033,0.3459247946739197,0.2428967058658599,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8387928009033203,0.3156978487968445,0.3003287613391876,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7417082786560059,0.2158079296350479,0.9792698621749878,285.0308532714844,284.95001220703125,300.5052795410156,293.8409118652344,298.75225830078125,299.496826171875,285.0290832519531,1.0,0.5260440707206726,0.5986764430999756,0.5986764430999756,1.0,1.0,-2.8174073696136475,1.1740392446517944,1.643368124961853,0.5352292060852051,0.9796233773231506,0.9796233773231506,0.0,120.5363998413086,130.0,55688.28125,0.0,1850.4451904296875,1.0,279.7427978515625,283.3199157714844,296.824462890625,300.3714294433594,293.1499938964844,293.1499938964844,279.45001220703125,32313.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696133494377136,1.0,0.0,0.0,3.7235028743743896,3.723526954650879,9.25117035421863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.8681640625,0.0,1588.353271484375,1895.4371337890625,0.0,3119.183837890625,0.9190284609794616,1.0,0.0,3.0,1.0,0.0
17918640,297.60650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9990000128746032,0.66072016954422,0.4818693399429321,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8754154443740845,0.3605820536613464,0.342293918132782,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8637421131134033,0.3459247946739197,0.2428967058658599,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8387928009033203,0.3156978487968445,0.3003287613391876,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7417082786560059,0.2158079296350479,0.9792698621749878,285.0308532714844,284.95001220703125,300.5052795410156,293.8409118652344,298.75225830078125,299.496826171875,285.0290832519531,1.0,0.5260440707206726,0.5986764430999756,0.5986764430999756,1.0,1.0,-2.8174073696136475,1.1740392446517944,1.643368124961853,0.5352292060852051,0.9796233773231506,0.9796233773231506,0.0,120.5363998413086,130.0,55688.28125,0.0,1850.4451904296875,1.0,279.7427978515625,283.3199157714844,296.824462890625,300.3714294433594,293.1499938964844,293.1499938964844,279.45001220703125,32313.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696133494377136,1.0,0.0,0.0,3.7235028743743896,3.723526954650879,9.25117035421863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.8681640625,0.0,1588.353271484375,1895.4371337890625,0.0,3119.183837890625,0.9190284609794616,1.0,0.0,3.0,1.0,0.0
17918700,297.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9990000128746032,0.66326504945755,0.4834229648113251,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8758831024169922,0.3621191084384918,0.3439397513866424,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.863635241985321,0.3466807901859283,0.2435890138149261,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.838936984539032,0.3167087137699127,0.3014619052410126,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7417209148406982,0.2163815349340438,0.9824804663658142,284.889404296875,284.95001220703125,300.5350952148437,293.84600830078125,298.7623291015625,299.49383544921875,284.8835144042969,1.0,0.5278798341751099,0.5978043675422668,0.5978043675422668,1.0,1.0,-2.827306270599365,1.1776304244995115,1.6496758460998535,0.53657066822052,0.8904792666435242,0.8904792666435242,0.0,121.34475708007812,130.0,56825.64453125,0.0,1869.86181640625,1.0,279.4957580566406,283.1552124023437,296.8893737792969,300.613525390625,293.1499938964844,293.1499938964844,279.45001220703125,35964.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771651983261108,1.0,0.0,0.0,3.721579074859619,3.7216038703918457,9.241613270205562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.98046875,0.0,1613.998046875,1895.4371337890625,0.0,3190.008544921875,0.9193132519721984,1.0,0.0,3.0,1.0,0.0
17918760,297.5943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990000128746032,0.6652895212173462,0.4860748648643493,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8754152655601501,0.3634681105613708,0.3452810943126678,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8625791072845459,0.3472197353839874,0.244022935628891,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8382428884506226,0.3175385594367981,0.302318125963211,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7409775257110596,0.2167986631393432,0.9847099781036376,284.9025573730469,284.95001220703125,300.5649108886719,293.8511657714844,298.7695617675781,299.4862976074219,284.9057312011719,1.0,0.5297769904136658,0.5967442989349365,0.5967442989349365,1.0,1.0,-2.836336374282837,1.18063223361969,1.655704140663147,0.5375133752822876,0.8788473010063171,0.8788473010063171,0.0,122.43952941894533,133.0,56752.55078125,0.0,1889.4112548828125,1.0,279.4569091796875,283.1727600097656,296.88482666015625,300.5694274902344,293.1499938964844,293.1499938964844,279.75,38103.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803567290306091,1.0,0.0,0.0,3.647651672363281,3.6476759910583496,8.878099038156506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.59130859375,0.0,1546.2867431640625,1895.4371337890625,0.0,3219.923583984375,0.9064385890960692,1.0,0.0,3.0,1.0,0.0
17918820,297.5903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9990000128746032,0.6705004572868347,0.4910205602645874,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8750978112220764,0.366975724697113,0.3484205603599548,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8611423373222351,0.3492063879966736,0.245266392827034,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8373892307281494,0.3198928833007812,0.3044039011001587,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7399061918258667,0.2180837392807006,0.9901312589645386,285.0360412597656,284.95001220703125,300.62457275390625,293.8614501953125,298.79168701171875,299.4843139648437,285.0346069335937,1.0,0.5338549017906189,0.5946242213249207,0.5946242213249207,1.0,1.0,-2.8565666675567627,1.1875611543655396,1.6690053939819336,0.5397637486457825,1.0,1.0,0.0,124.61795043945312,136.0,56505.62890625,0.0,1932.2872314453125,1.0,279.74334716796875,283.3067321777344,296.84716796875,300.446044921875,293.1499938964844,293.1499938964844,279.45001220703125,32475.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736788034439087,1.0,0.0,0.0,3.7922329902648926,3.792257785797119,9.595846677257214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.615234375,0.0,1669.8409423828125,1895.4371337890625,0.0,3157.31640625,0.9347032308578492,1.0,0.0,3.0,1.0,0.0
17918880,297.5903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9990000128746032,0.6705004572868347,0.4910205602645874,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8750978112220764,0.366975724697113,0.3484205603599548,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8611423373222351,0.3492063879966736,0.245266392827034,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8373892307281494,0.3198928833007812,0.3044039011001587,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7399061918258667,0.2180837392807006,0.9901312589645386,285.0360412597656,284.95001220703125,300.62457275390625,293.8614501953125,298.79168701171875,299.4843139648437,285.0346069335937,1.0,0.5338549017906189,0.5946242213249207,0.5946242213249207,1.0,1.0,-2.8565666675567627,1.1875611543655396,1.6690053939819336,0.5397637486457825,1.0,1.0,0.0,124.61795043945312,136.0,56505.62890625,0.0,1932.2872314453125,1.0,279.74334716796875,283.3067321777344,296.84716796875,300.446044921875,293.1499938964844,293.1499938964844,279.45001220703125,32475.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736788034439087,1.0,0.0,0.0,3.7922329902648926,3.792257785797119,9.595846677257214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.615234375,0.0,1669.8409423828125,1895.4371337890625,0.0,3157.31640625,0.9347032308578492,1.0,0.0,3.0,1.0,0.0
17918940,297.568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.6738506555557251,0.4972870945930481,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8738313317298889,0.3697735071182251,0.3513582646846771,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8587840795516968,0.3503866195678711,0.2463373094797134,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8356966376304626,0.3216037154197693,0.3063026070594787,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7380946278572083,0.2188955545425415,0.9949025511741638,284.8995666503906,284.95001220703125,300.68408203125,293.87164306640625,298.8048095703125,299.4674072265625,284.9019470214844,1.0,0.5381773114204407,0.5925041437149048,0.5925041437149048,1.0,1.0,-2.8769359588623047,1.1944799423217771,1.6824560165405271,0.5420647263526917,0.8977715969085693,0.8977715969085693,0.0,127.21484375,139.0,57660.9765625,0.0,1977.9923095703125,1.0,279.45709228515625,283.1492004394531,296.90545654296875,300.6464538574219,293.1499938964844,293.1499938964844,279.75,37816.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844834566116333,1.0,0.0,0.0,3.730469942092896,3.730494976043701,9.285822102356178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.7607421875,0.0,1638.4412841796875,1895.4371337890625,0.0,3258.582275390625,0.9245902895927428,1.0,0.0,3.0,1.0,0.0
17919000,297.568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.6738506555557251,0.4972870945930481,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8738313317298889,0.3697735071182251,0.3513582646846771,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8587840795516968,0.3503866195678711,0.2463373094797134,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8356966376304626,0.3216037154197693,0.3063026070594787,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7380946278572083,0.2188955545425415,0.9949025511741638,284.8995666503906,284.95001220703125,300.68408203125,293.87164306640625,298.8048095703125,299.4674072265625,284.9019470214844,1.0,0.5381773114204407,0.5925041437149048,0.5925041437149048,1.0,1.0,-2.8769359588623047,1.1944799423217771,1.6824560165405271,0.5420647263526917,0.8977715969085693,0.8977715969085693,0.0,127.21484375,139.0,57660.9765625,0.0,1977.9923095703125,1.0,279.45709228515625,283.1492004394531,296.90545654296875,300.6464538574219,293.1499938964844,293.1499938964844,279.75,37816.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844834566116333,1.0,0.0,0.0,3.730469942092896,3.730494976043701,9.285822102356178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.7607421875,0.0,1638.4412841796875,1895.4371337890625,0.0,3258.582275390625,0.9245902895927428,1.0,0.0,3.0,1.0,0.0
17919060,297.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.9990000128746032,0.6780585050582886,0.5036357045173645,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8726711869239807,0.3732243180274963,0.3544453978538513,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8565663695335388,0.352287232875824,0.2475219517946243,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.8340786695480347,0.3238535821437835,0.308293730020523,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7362836599349976,0.2200251221656799,0.999656081199646,285.04541015625,284.95001220703125,300.7433166503906,293.8816223144531,298.8240051269531,299.4613647460937,285.04547119140625,1.0,0.5426064133644104,0.590242326259613,0.590242326259613,1.0,1.0,-2.89780330657959,1.2014206647872925,1.696382761001587,0.5441898107528687,1.0,1.0,0.0,129.87957763671875,142.0,57246.73828125,0.0,2025.455810546875,1.0,279.7433166503906,283.2995300292969,296.8674011230469,300.5151062011719,293.1499938964844,293.1499938964844,279.45001220703125,33379.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778405785560608,1.0,0.0,0.0,3.84696888923645,3.846994400024414,9.874852366920097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.404296875,0.0,1742.8818359375,1895.4371337890625,0.0,3196.34033203125,0.9474714994430542,1.0,0.0,3.0,1.0,0.0
17919120,297.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.9990000128746032,0.6780585050582886,0.5036357045173645,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8726711869239807,0.3732243180274963,0.3544453978538513,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8565663695335388,0.352287232875824,0.2475219517946243,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.8340786695480347,0.3238535821437835,0.308293730020523,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7362836599349976,0.2200251221656799,0.999656081199646,285.04541015625,284.95001220703125,300.7433166503906,293.8816223144531,298.8240051269531,299.4613647460937,285.04547119140625,1.0,0.5426064133644104,0.590242326259613,0.590242326259613,1.0,1.0,-2.89780330657959,1.2014206647872925,1.696382761001587,0.5441898107528687,1.0,1.0,0.0,129.87957763671875,142.0,57246.73828125,0.0,2025.455810546875,1.0,279.7433166503906,283.2995300292969,296.8674011230469,300.5151062011719,293.1499938964844,293.1499938964844,279.45001220703125,33379.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778405785560608,1.0,0.0,0.0,3.84696888923645,3.846994400024414,9.874852366920097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.404296875,0.0,1742.8818359375,1895.4371337890625,0.0,3196.34033203125,0.9474714994430542,1.0,0.0,3.0,1.0,0.0
17919180,297.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,0.6805627346038818,0.5107153654098511,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8709926605224609,0.3759942948818207,0.3573782742023468,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8538579940795898,0.3534184694290161,0.2485749125480651,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.832007646560669,0.3254913091659546,0.3101425766944885,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7340880036354065,0.2207200825214386,1.0039645433425903,284.9019775390625,284.95001220703125,300.80206298828125,293.8912658691406,298.8351135253906,299.4422607421875,284.9039611816406,1.0,0.5471306443214417,0.5879805684089661,0.5879805684089661,1.0,1.0,-2.918508291244507,1.2082005739212036,1.7103075981140137,0.5462853908538818,0.9167921543121338,0.9167921543121338,0.0,132.7935791015625,145.0,58507.3203125,0.0,2074.50634765625,1.0,279.4566955566406,283.1319580078125,296.9245300292969,300.71807861328125,293.1499938964844,293.1499938964844,279.1499938964844,37523.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883662223815918,1.0,0.0,0.0,3.802993059158325,3.803018808364868,9.65037884270714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.6123046875,0.0,1722.0107421875,1895.4371337890625,0.0,3294.925537109375,0.940494179725647,1.0,0.0,3.0,1.0,0.0
17919240,297.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,0.6805627346038818,0.5107153654098511,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8709926605224609,0.3759942948818207,0.3573782742023468,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8538579940795898,0.3534184694290161,0.2485749125480651,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.832007646560669,0.3254913091659546,0.3101425766944885,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7340880036354065,0.2207200825214386,1.0039645433425903,284.9019775390625,284.95001220703125,300.80206298828125,293.8912658691406,298.8351135253906,299.4422607421875,284.9039611816406,1.0,0.5471306443214417,0.5879805684089661,0.5879805684089661,1.0,1.0,-2.918508291244507,1.2082005739212036,1.7103075981140137,0.5462853908538818,0.9167921543121338,0.9167921543121338,0.0,132.7935791015625,145.0,58507.3203125,0.0,2074.50634765625,1.0,279.4566955566406,283.1319580078125,296.9245300292969,300.71807861328125,293.1499938964844,293.1499938964844,279.1499938964844,37523.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883662223815918,1.0,0.0,0.0,3.802993059158325,3.803018808364868,9.65037884270714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.6123046875,0.0,1722.0107421875,1895.4371337890625,0.0,3294.925537109375,0.940494179725647,1.0,0.0,3.0,1.0,0.0
17919300,297.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.9990000128746032,0.681267499923706,0.5148297548294067,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.8696631193161011,0.3772035539150238,0.3586226403713226,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.8520146608352661,0.3537837862968445,0.2489132434129715,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.8305268287658691,0.32613605260849,0.3108554482460022,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.7325712442398071,0.2209108620882034,1.005290985107422,284.8133850097656,284.95001220703125,300.8312072753906,293.8959350585937,298.8386535644531,299.4295654296875,284.8155517578125,1.0,0.5493389368057251,0.5868496894836426,0.5868496894836426,1.0,1.0,-2.9278080463409424,1.211092829704285,1.7167152166366575,0.547057569026947,0.8272682428359985,0.8272682428359985,0.0,134.39816284179688,145.0,59119.49609375,0.0,2098.22314453125,1.0,279.1971740722656,283.0263061523437,296.9469299316406,300.8578796386719,293.1499938964844,293.1499938964844,279.1499938964844,42159.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944807648658752,1.0,0.0,0.0,3.686576366424561,3.686601877212525,9.068589861271904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.1630859375,0.0,1620.7913818359375,1895.4371337890625,0.0,3352.084716796875,0.9153242707252502,1.0,0.0,3.0,1.0,0.0
17919360,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9990000128746032,0.6820666193962097,0.5190598368644714,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8682440519332886,0.3785121440887451,0.3598115444183349,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8500878214836121,0.354257196187973,0.2492049783468246,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8289579749107361,0.3268551528453827,0.3115081191062927,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7309557795524597,0.2211305052042007,1.0063166618347168,284.8876647949219,284.95001220703125,300.86016845703125,293.90045166015625,298.843017578125,299.41851806640625,284.8907775878906,1.0,0.551507830619812,0.5856714844703674,0.5856714844703674,1.0,1.0,-2.936689138412476,1.2137304544448853,1.7229586839675903,0.5476546883583069,0.8440226316452026,0.8440226316452026,0.0,136.03269958496094,148.0,58889.55859375,0.0,2121.51513671875,1.0,279.15777587890625,283.0943908691406,296.91900634765625,300.7514343261719,293.1499938964844,293.1499938964844,279.45001220703125,40777.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948242664337158,1.0,0.0,0.0,3.572906970977783,3.5729310512542725,8.517982337252761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.3896484375,0.0,1484.070068359375,1895.4371337890625,0.0,3355.293212890625,0.8927586674690247,1.0,0.0,3.0,1.0,0.0
17919420,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9990000128746032,0.685254693031311,0.5256475210189819,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8671231865882874,0.3820095360279083,0.3629731833934784,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8479847311973572,0.3561780154705047,0.250430166721344,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.827340304851532,0.3290637135505676,0.3134838044643402,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7290498614311218,0.2221253216266632,1.0104893445968628,285.0165100097656,284.95001220703125,300.9175109863281,293.90899658203125,298.8611755371094,299.4130554199219,285.0161437988281,1.0,0.5559446811676025,0.5833150744438171,0.5833150744438171,1.0,1.0,-2.9572668075561523,1.2202121019363403,1.737054705619812,0.5493909120559692,0.954953670501709,0.954953670501709,0.0,138.8591766357422,151.0,58581.8828125,0.0,2171.134765625,1.0,279.44189453125,283.2265014648437,296.8835754394531,300.61309814453125,293.1499938964844,293.1499938964844,279.1499938964844,33304.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855982422828674,1.0,0.0,0.0,3.700252294540405,3.700276374816896,9.135997061093803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.7958984375,0.0,1569.3544921875,1895.4371337890625,0.0,3269.019775390625,0.9147961735725404,1.0,0.0,3.0,1.0,0.0
17919480,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9990000128746032,0.685254693031311,0.5256475210189819,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8671231865882874,0.3820095360279083,0.3629731833934784,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8479847311973572,0.3561780154705047,0.250430166721344,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.827340304851532,0.3290637135505676,0.3134838044643402,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7290498614311218,0.2221253216266632,1.0104893445968628,285.0165100097656,284.95001220703125,300.9175109863281,293.90899658203125,298.8611755371094,299.4130554199219,285.0161437988281,1.0,0.5559446811676025,0.5833150744438171,0.5833150744438171,1.0,1.0,-2.9572668075561523,1.2202121019363403,1.737054705619812,0.5493909120559692,0.954953670501709,0.954953670501709,0.0,138.8591766357422,151.0,58581.8828125,0.0,2171.134765625,1.0,279.44189453125,283.2265014648437,296.8835754394531,300.61309814453125,293.1499938964844,293.1499938964844,279.1499938964844,33304.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855982422828674,1.0,0.0,0.0,3.700252294540405,3.700276374816896,9.135997061093803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.7958984375,0.0,1569.3544921875,1895.4371337890625,0.0,3269.019775390625,0.9147961735725404,1.0,0.0,3.0,1.0,0.0
17919540,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.6867763996124268,0.5329143404960632,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.865465521812439,0.3847911953926086,0.3658860623836517,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8453640341758728,0.3572919368743896,0.2514454424381256,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8252550959587097,0.3306393921375274,0.3152464628219604,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7267802357673645,0.222702145576477,1.0141557455062866,284.9137268066406,284.95001220703125,300.9739074707031,293.9168395996094,298.87109375,299.3945617675781,284.9160461425781,1.0,0.5604047179222107,0.5809587240219116,0.5809587240219116,1.0,1.0,-2.977253198623657,1.2263394594192505,1.7509136199951172,0.5510004758834839,0.8702337145805359,0.8702337145805359,0.0,141.91314697265625,154.0,59534.3671875,0.0,2221.4951171875,1.0,279.1572265625,283.10113525390625,296.9412841796875,300.8009033203125,293.1499938964844,293.1499938964844,279.45001220703125,38243.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943560719490051,1.0,0.0,0.0,3.606369972229004,3.606393814086914,8.678283052176994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.412109375,0.0,1501.753662109375,1895.4371337890625,0.0,3350.92041015625,0.897650420665741,1.0,0.0,3.0,1.0,0.0
17919600,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.6867763996124268,0.5329143404960632,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.865465521812439,0.3847911953926086,0.3658860623836517,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8453640341758728,0.3572919368743896,0.2514454424381256,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8252550959587097,0.3306393921375274,0.3152464628219604,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7267802357673645,0.222702145576477,1.0141557455062866,284.9137268066406,284.95001220703125,300.9739074707031,293.9168395996094,298.87109375,299.3945617675781,284.9160461425781,1.0,0.5604047179222107,0.5809587240219116,0.5809587240219116,1.0,1.0,-2.977253198623657,1.2263394594192505,1.7509136199951172,0.5510004758834839,0.8702337145805359,0.8702337145805359,0.0,141.91314697265625,154.0,59534.3671875,0.0,2221.4951171875,1.0,279.1572265625,283.10113525390625,296.9412841796875,300.8009033203125,293.1499938964844,293.1499938964844,279.45001220703125,38243.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943560719490051,1.0,0.0,0.0,3.606369972229004,3.606393814086914,8.678283052176994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.412109375,0.0,1501.753662109375,1895.4371337890625,0.0,3350.92041015625,0.897650420665741,1.0,0.0,3.0,1.0,0.0
17919660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9990000128746032,0.6882094144821167,0.5372934341430664,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8644705414772034,0.3867862820625305,0.3676196038722992,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.843791127204895,0.358304500579834,0.2520317733287811,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.8239883780479431,0.3318477571010589,0.3162709772586822,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.72538161277771,0.2232081443071365,1.0161396265029907,285.04315185546875,284.95001220703125,301.0072326660156,293.921142578125,298.88018798828125,299.3893737792969,285.0432434082031,1.0,0.5630448460578918,0.5795087814331055,0.5795087814331055,1.0,1.0,-2.988919258117676,1.2297987937927246,1.7591205835342407,0.551766037940979,0.9706312417984008,0.9706312417984008,0.0,143.75357055664062,154.0,59021.015625,0.0,2251.475830078125,1.0,279.4166259765625,283.23712158203125,296.89288330078125,300.6200561523437,293.1499938964844,293.1499938964844,279.45001220703125,32894.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888200044631958,1.0,0.0,0.0,3.690706968307495,3.690730810165405,9.088922752198414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.5419921875,0.0,1555.4359130859375,1895.4371337890625,0.0,3293.370849609375,0.9133822917938232,1.0,0.0,3.0,1.0,0.0
17919720,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9990000128746032,0.6892383694648743,0.5397751331329346,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8641948103904724,0.3881795108318329,0.368963211774826,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8431341648101807,0.3590497672557831,0.2525751292705536,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8234906196594238,0.3327106535434723,0.3171156644821167,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7247580289840698,0.2235961854457855,1.0180033445358276,285.03076171875,284.95001220703125,301.0291748046875,293.923828125,298.8868713378906,299.3871765136719,285.02911376953125,1.0,0.5648340582847595,0.5785440802574158,0.5785440802574158,1.0,1.0,-2.9974257946014404,1.2324132919311523,1.765012502670288,0.552436351776123,0.9856813549995422,0.9856813549995422,0.0,144.8769989013672,157.0,59285.19921875,0.0,2272.352294921875,1.0,279.4430236816406,283.2215881347656,296.908203125,300.6822204589844,293.1499938964844,293.1499938964844,279.1499938964844,32511.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88765549659729,1.0,0.0,0.0,3.75240159034729,3.7524259090423584,9.395326969752204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.595703125,0.0,1623.274169921875,1895.4371337890625,0.0,3288.275146484375,0.9257949590682985,1.0,0.0,3.0,1.0,0.0
17919780,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9990000128746032,0.6898239850997925,0.5473086833953857,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8623897433280945,0.3908054530620575,0.371761679649353,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8403865694999695,0.3599550127983093,0.2534699141979217,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8212401866912842,0.3341004550457001,0.3187333345413208,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7223217487335205,0.2240180522203445,1.021100997924805,284.90380859375,284.95001220703125,301.08319091796875,293.9298400878906,298.8935852050781,299.3657531738281,284.9063415527344,1.0,0.5692247152328491,0.5761294960975647,0.5761294960975647,1.0,1.0,-3.0165936946868896,1.2379429340362549,1.7786507606506348,0.5536494851112366,0.8859604001045227,0.8859604001045227,0.0,148.05752563476562,160.0,60337.33203125,0.0,2323.126220703125,1.0,279.1565246582031,283.073974609375,296.9609680175781,300.87371826171875,293.1499938964844,293.1499938964844,279.45001220703125,38014.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977497220039368,1.0,0.0,0.0,3.679081678390503,3.6791064739227295,9.0317553258501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.3193359375,0.0,1580.9595947265625,1895.4371337890625,0.0,3382.59912109375,0.9133220314979552,1.0,0.0,3.0,1.0,0.0
17919840,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9990000128746032,0.6898239850997925,0.5473086833953857,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8623897433280945,0.3908054530620575,0.371761679649353,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8403865694999695,0.3599550127983093,0.2534699141979217,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8212401866912842,0.3341004550457001,0.3187333345413208,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7223217487335205,0.2240180522203445,1.021100997924805,284.90380859375,284.95001220703125,301.08319091796875,293.9298400878906,298.8935852050781,299.3657531738281,284.9063415527344,1.0,0.5692247152328491,0.5761294960975647,0.5761294960975647,1.0,1.0,-3.0165936946868896,1.2379429340362549,1.7786507606506348,0.5536494851112366,0.8859604001045227,0.8859604001045227,0.0,148.05752563476562,160.0,60337.33203125,0.0,2323.126220703125,1.0,279.1565246582031,283.073974609375,296.9609680175781,300.87371826171875,293.1499938964844,293.1499938964844,279.45001220703125,38014.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977497220039368,1.0,0.0,0.0,3.679081678390503,3.6791064739227295,9.0317553258501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.3193359375,0.0,1580.9595947265625,1895.4371337890625,0.0,3382.59912109375,0.9133220314979552,1.0,0.0,3.0,1.0,0.0
17919900,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9990000128746032,0.6905187368392944,0.5511689782142639,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8614081144332886,0.3923746347427368,0.3730968534946441,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8389318585395813,0.360676109790802,0.2538567781448364,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8200256824493408,0.3349975049495697,0.3194675147533417,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7209964394569397,0.2243432998657226,1.022291898727417,285.0341186523437,284.95001220703125,301.1096496582031,293.9324645996094,298.8994445800781,299.3596496582031,285.037841796875,1.0,0.5713613033294678,0.5749222040176392,0.5749222040176392,1.0,1.0,-3.02561616897583,1.2404342889785769,1.785181999206543,0.5540575981140137,0.9787214994430542,0.9787214994430542,0.0,149.66798400878906,160.0,59677.43359375,0.0,2347.8193359375,1.0,279.4029235839844,283.2153625488281,296.9096069335937,300.67236328125,293.1499938964844,293.1499938964844,279.45001220703125,33686.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89253169298172,1.0,0.0,0.0,3.733776807785034,3.733801126480103,9.302292482971096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.7314453125,0.0,1610.6783447265625,1895.4371337890625,0.0,3333.875732421875,0.9241491556167604,1.0,0.0,3.0,1.0,0.0
