time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17919960,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.6914681196212769,0.5543456077575684,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8610132932662964,0.394103854894638,0.3747265934944153,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8380642533302307,0.3615725934505462,0.2544801831245422,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8193392157554626,0.336035817861557,0.3204524219036102,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7201370596885681,0.2247787415981292,1.024295210838318,285.03076171875,284.95001220703125,301.1357421875,293.9347839355469,298.90692138671875,299.3567810058594,285.0294189453125,1.0,0.57353675365448,0.5736844539642334,0.5736844539642334,1.0,1.0,-3.0357346534729004,1.243354320526123,1.7923802137374878,0.5546607375144958,1.0,1.0,0.0,151.1075439453125,163.0,59983.22265625,0.0,2373.77197265625,1.0,279.4433288574219,283.2056579589844,296.92120361328125,300.7416381835937,293.1499938964844,293.1499938964844,279.1499938964844,32775.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913838863372803,1.0,0.0,0.0,3.812504529953003,3.8125295639038086,9.69871166489611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.451171875,0.0,1696.3890380859375,1895.4371337890625,0.0,3323.147216796875,0.9395199418067932,1.0,0.0,3.0,1.0,0.0
17920020,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,0.6912677884101868,0.5618502497673035,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8592702746391296,0.3966715335845947,0.3774712979793548,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8353912830352783,0.362381637096405,0.255307525396347,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8170925974845886,0.3373234272003174,0.3219738304615021,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7176525592803955,0.2250981777906417,1.0269263982772827,284.8993225097656,284.95001220703125,301.1867370605469,293.9384765625,298.91162109375,299.3349304199219,284.90142822265625,1.0,0.5778001546859741,0.5712090134620667,0.5712090134620667,1.0,1.0,-3.054046630859375,1.2482588291168213,1.805787682533264,0.5554536581039429,0.8999659419059753,0.8999659419059753,0.0,154.31967163085938,151.0,61077.4453125,0.0,2424.29931640625,1.0,279.156982421875,283.0528869628906,296.9689636230469,300.928955078125,293.1499938964844,293.1499938964844,279.45001220703125,37908.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013468027114868,1.0,0.0,0.0,3.744950532913208,3.7449758052825928,9.358052466268418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.830078125,0.0,1656.04541015625,1895.4371337890625,0.0,3416.135498046875,0.9279125928878784,1.0,0.0,3.0,1.0,0.0
17920080,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,0.6912677884101868,0.5618502497673035,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8592702746391296,0.3966715335845947,0.3774712979793548,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8353912830352783,0.362381637096405,0.255307525396347,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8170925974845886,0.3373234272003174,0.3219738304615021,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7176525592803955,0.2250981777906417,1.0269263982772827,284.8993225097656,284.95001220703125,301.1867370605469,293.9384765625,298.91162109375,299.3349304199219,284.90142822265625,1.0,0.5778001546859741,0.5712090134620667,0.5712090134620667,1.0,1.0,-3.054046630859375,1.2482588291168213,1.805787682533264,0.5554536581039429,0.8999659419059753,0.8999659419059753,0.0,154.31967163085938,151.0,61077.4453125,0.0,2424.29931640625,1.0,279.156982421875,283.0528869628906,296.9689636230469,300.928955078125,293.1499938964844,293.1499938964844,279.45001220703125,37908.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013468027114868,1.0,0.0,0.0,3.744950532913208,3.7449758052825928,9.358052466268418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.830078125,0.0,1656.04541015625,1895.4371337890625,0.0,3416.135498046875,0.9279125928878784,1.0,0.0,3.0,1.0,0.0
17920140,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.6935969591140747,0.5567895174026489,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8639106750488281,0.3998977243900299,0.3802167773246765,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8386049866676331,0.3638859093189239,0.256127655506134,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8205856084823608,0.339138776063919,0.3234291970729828,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.7201517820358276,0.2257437258958816,1.0288773775100708,285.0238037109375,284.95001220703125,301.2359313964844,293.9408264160156,298.9264221191406,299.3326416015625,285.0221862792969,1.0,0.5767312049865723,0.5687335729598999,0.5687335729598999,1.0,1.0,-3.0563652515411377,1.2459831237792969,1.8103820085525515,0.5528324842453003,1.0,1.0,0.0,152.74191284179688,154.0,60363.05078125,0.0,2420.39013671875,1.0,279.44390869140625,283.1878356933594,296.9253234863281,300.7785339355469,293.1499938964844,293.1499938964844,279.1499938964844,33463.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947084546089172,1.0,0.0,0.0,3.855368137359619,3.855393648147583,9.91802039607137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.23046875,0.0,1753.8326416015625,1895.4371337890625,0.0,3354.21142578125,0.9494375586509703,1.0,0.0,3.0,1.0,0.0
17920200,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.6935969591140747,0.5567895174026489,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8639106750488281,0.3998977243900299,0.3802167773246765,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8386049866676331,0.3638859093189239,0.256127655506134,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8205856084823608,0.339138776063919,0.3234291970729828,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.7201517820358276,0.2257437258958816,1.0288773775100708,285.0238037109375,284.95001220703125,301.2359313964844,293.9408264160156,298.9264221191406,299.3326416015625,285.0221862792969,1.0,0.5767312049865723,0.5687335729598999,0.5687335729598999,1.0,1.0,-3.0563652515411377,1.2459831237792969,1.8103820085525515,0.5528324842453003,1.0,1.0,0.0,152.74191284179688,154.0,60363.05078125,0.0,2420.39013671875,1.0,279.44390869140625,283.1878356933594,296.9253234863281,300.7785339355469,293.1499938964844,293.1499938964844,279.1499938964844,33463.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947084546089172,1.0,0.0,0.0,3.855368137359619,3.855393648147583,9.91802039607137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.23046875,0.0,1753.8326416015625,1895.4371337890625,0.0,3354.21142578125,0.9494375586509703,1.0,0.0,3.0,1.0,0.0
17920260,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9990000128746032,0.6961072683334351,0.5552962422370911,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8666330575942993,0.4024252295494079,0.3827976286411285,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8400153517723083,0.3646189868450165,0.2568087875843048,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8223182559013367,0.3403448164463043,0.3247464001178741,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7211542129516602,0.2260193973779678,1.030664563179016,284.8891296386719,284.95001220703125,301.2832336425781,293.9417419433594,298.9389343261719,299.3276672363281,284.8912658691406,1.0,0.5775880813598633,0.5663782358169556,0.5663782358169556,1.0,1.0,-3.0622127056121826,1.2454150915145874,1.8167977333068848,0.5507618188858032,0.8970413208007812,0.8970413208007812,0.0,152.47279357910156,157.0,61190.734375,0.0,2429.9013671875,1.0,279.15692138671875,283.0358581542969,296.96612548828125,300.93865966796875,293.1499938964844,293.1499938964844,279.45001220703125,38512.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033841490745544,1.0,0.0,0.0,3.767714023590088,3.767739534378052,9.47216221902636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.5224609375,0.0,1687.525146484375,1895.4371337890625,0.0,3435.109130859375,0.9333112239837646,1.0,0.0,3.0,1.0,0.0
17920320,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9990000128746032,0.6961072683334351,0.5552962422370911,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8666330575942993,0.4024252295494079,0.3827976286411285,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8400153517723083,0.3646189868450165,0.2568087875843048,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8223182559013367,0.3403448164463043,0.3247464001178741,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7211542129516602,0.2260193973779678,1.030664563179016,284.8891296386719,284.95001220703125,301.2832336425781,293.9417419433594,298.9389343261719,299.3276672363281,284.8912658691406,1.0,0.5775880813598633,0.5663782358169556,0.5663782358169556,1.0,1.0,-3.0622127056121826,1.2454150915145874,1.8167977333068848,0.5507618188858032,0.8970413208007812,0.8970413208007812,0.0,152.47279357910156,157.0,61190.734375,0.0,2429.9013671875,1.0,279.15692138671875,283.0358581542969,296.96612548828125,300.93865966796875,293.1499938964844,293.1499938964844,279.45001220703125,38512.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033841490745544,1.0,0.0,0.0,3.767714023590088,3.767739534378052,9.47216221902636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.5224609375,0.0,1687.525146484375,1895.4371337890625,0.0,3435.109130859375,0.9333112239837646,1.0,0.0,3.0,1.0,0.0
17920380,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9990000128746032,0.6996749639511108,0.5562710762023926,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8682833909988403,0.4057239592075348,0.3856584429740906,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8404525518417358,0.3661507070064544,0.2576846778392792,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8230693340301514,0.3421790301799774,0.3262705206871032,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7212963104248047,0.22671939432621,1.0331225395202637,285.0274658203125,284.95001220703125,301.3284606933594,293.9410705566406,298.9571228027344,299.3334045410156,285.0267333984375,1.0,0.5794452428817749,0.5640228986740112,0.5640228986740112,1.0,1.0,-3.0726563930511475,1.2468138933181765,1.8258426189422607,0.549682080745697,1.0,1.0,0.0,153.20523071289062,160.0,60507.1875,0.0,2453.30126953125,1.0,279.4440002441406,283.1833801269531,296.9212341308594,300.780517578125,293.1499938964844,293.1499938964844,279.1499938964844,33685.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957651853561401,1.0,0.0,0.0,3.8681507110595694,3.868176460266113,9.98389623418916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.484375,0.0,1771.33447265625,1895.4371337890625,0.0,3364.078369140625,0.9524787664413452,1.0,0.0,3.0,1.0,0.0
17920440,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9990000128746032,0.6996749639511108,0.5562710762023926,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8682833909988403,0.4057239592075348,0.3856584429740906,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8404525518417358,0.3661507070064544,0.2576846778392792,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8230693340301514,0.3421790301799774,0.3262705206871032,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7212963104248047,0.22671939432621,1.0331225395202637,285.0274658203125,284.95001220703125,301.3284606933594,293.9410705566406,298.9571228027344,299.3334045410156,285.0267333984375,1.0,0.5794452428817749,0.5640228986740112,0.5640228986740112,1.0,1.0,-3.0726563930511475,1.2468138933181765,1.8258426189422607,0.549682080745697,1.0,1.0,0.0,153.20523071289062,160.0,60507.1875,0.0,2453.30126953125,1.0,279.4440002441406,283.1833801269531,296.9212341308594,300.780517578125,293.1499938964844,293.1499938964844,279.1499938964844,33685.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957651853561401,1.0,0.0,0.0,3.8681507110595694,3.868176460266113,9.98389623418916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.484375,0.0,1771.33447265625,1895.4371337890625,0.0,3364.078369140625,0.9524787664413452,1.0,0.0,3.0,1.0,0.0
17920500,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9990000128746032,0.7007055878639221,0.557344377040863,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8688705563545227,0.4071228206157684,0.3871833980083465,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8404671549797058,0.3666459619998932,0.2581961154937744,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8232398629188538,0.3428845405578613,0.3271174728870392,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7212120294570923,0.2269450724124908,1.0347305536270142,284.8874816894531,284.95001220703125,301.3502197265625,293.9400939941406,298.9625244140625,299.3308410644531,284.88214111328125,1.0,0.5806992650032043,0.5628452301025391,0.5628452301025391,1.0,1.0,-3.0793473720550537,1.2481272220611572,1.831220269203186,0.5494915246963501,0.9230614900588988,0.9230614900588988,0.0,153.82826232910156,160.0,61643.9453125,0.0,2469.16845703125,1.0,279.1932983398437,283.0195617675781,296.9751892089844,301.00958251953125,293.1499938964844,293.1499938964844,279.1499938964844,36376.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022598266601562,1.0,0.0,0.0,3.860966682434082,3.860992670059204,9.946845693775686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.7578125,0.0,1783.7720947265625,1895.4371337890625,0.0,3424.640380859375,0.951254427433014,1.0,0.0,3.0,1.0,0.0
17920560,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9990000128746032,0.7011204361915588,0.5595570206642151,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8686124682426453,0.4083107709884643,0.388375848531723,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8396663665771484,0.3669027686119079,0.2584380805492401,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.822659432888031,0.3433930277824402,0.3276737332344055,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7204602956771851,0.2270177751779556,1.03539776802063,284.89508056640625,284.95001220703125,301.3714294433594,293.9386901855469,298.9648742675781,299.3233337402344,284.8975524902344,1.0,0.582038164138794,0.5617122054100037,0.5617122054100037,1.0,1.0,-3.0852036476135254,1.2491145133972168,1.8360891342163088,0.5491628050804138,0.9062209725379944,0.9062209725379944,0.0,154.796630859375,163.0,61500.19140625,0.0,2485.334716796875,1.0,279.15625,283.0307312011719,296.96466064453125,300.9541931152344,293.1499938964844,293.1499938964844,278.8500061035156,38255.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046757221221924,1.0,0.0,0.0,3.7911064624786377,3.7911322116851807,9.590146419213852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.2578125,0.0,1713.4281005859375,1895.4371337890625,0.0,3447.128662109375,0.9384678602218628,1.0,0.0,3.0,1.0,0.0
17920620,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9990000128746032,0.7014123797416687,0.5649861097335815,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8675239682197571,0.4107455611228943,0.3906773328781128,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8375290632247925,0.367460548877716,0.2588373124599457,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8209649324417114,0.3444215655326843,0.3286755084991455,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.718427300453186,0.2271221727132797,1.0361541509628296,284.88995361328125,284.95001220703125,301.4119873046875,293.9344787597656,298.9683532714844,299.3077392578125,284.8919677734375,1.0,0.5849384069442749,0.5594461560249329,0.5594461560249329,1.0,1.0,-3.0970897674560547,1.2511287927627563,1.8459609746932983,0.5484756231307983,0.8399083018302917,0.8399083018302917,0.0,157.08493041992188,166.0,61708.15234375,0.0,2520.026611328125,1.0,278.8577880859375,283.00067138671875,296.94732666015625,300.9632568359375,293.1499938964844,293.1499938964844,279.1499938964844,40767.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098133444786072,1.0,0.0,0.0,3.5582194328308105,3.5582435131073,8.448094490631775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.1083984375,0.0,1468.20947265625,1895.4371337890625,0.0,3494.87109375,0.8893111348152161,1.0,0.0,3.0,1.0,0.0
17920680,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9990000128746032,0.7014123797416687,0.5649861097335815,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8675239682197571,0.4107455611228943,0.3906773328781128,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8375290632247925,0.367460548877716,0.2588373124599457,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8209649324417114,0.3444215655326843,0.3286755084991455,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.718427300453186,0.2271221727132797,1.0361541509628296,284.88995361328125,284.95001220703125,301.4119873046875,293.9344787597656,298.9683532714844,299.3077392578125,284.8919677734375,1.0,0.5849384069442749,0.5594461560249329,0.5594461560249329,1.0,1.0,-3.0970897674560547,1.2511287927627563,1.8459609746932983,0.5484756231307983,0.8399083018302917,0.8399083018302917,0.0,157.08493041992188,166.0,61708.15234375,0.0,2520.026611328125,1.0,278.8577880859375,283.00067138671875,296.94732666015625,300.9632568359375,293.1499938964844,293.1499938964844,279.1499938964844,40767.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098133444786072,1.0,0.0,0.0,3.5582194328308105,3.5582435131073,8.448094490631775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.1083984375,0.0,1468.20947265625,1895.4371337890625,0.0,3494.87109375,0.8893111348152161,1.0,0.0,3.0,1.0,0.0
17920740,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9990000128746032,0.7023104429244995,0.5675210356712341,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8673138618469238,0.4124853610992431,0.3921458721160888,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.836776852607727,0.3682505488395691,0.2592541575431824,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8203917741775513,0.3453525602817535,0.3294143676757812,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7176263332366943,0.2274406403303146,1.0371726751327517,285.0185546875,284.95001220703125,301.4320983886719,293.9315490722656,298.97418212890625,299.30694580078125,285.0197448730469,1.0,0.5865879654884338,0.5582678318023682,0.5582678318023682,1.0,1.0,-3.104513168334961,1.2526979446411133,1.851815104484558,0.5483337640762329,0.9277926087379456,0.9277926087379456,0.0,158.2344512939453,166.0,61048.71484375,0.0,2540.336669921875,1.0,279.1029357910156,283.1386413574219,296.8916931152344,300.74786376953125,293.1499938964844,293.1499938964844,279.1499938964844,34511.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027563333511353,1.0,0.0,0.0,3.6115262508392334,3.611549854278565,8.703117941877281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.6826171875,0.0,1479.7681884765625,1895.4371337890625,0.0,3429.263671875,0.8974819779396057,1.0,0.0,3.0,1.0,0.0
17920800,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9990000128746032,0.7032296061515808,0.569471001625061,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8675116300582886,0.4141716659069061,0.3937618136405945,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8364747166633606,0.3690689206123352,0.2598450481891632,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8202176094055176,0.3462894856929779,0.330322265625,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7172188758850098,0.2278082817792892,1.0388939380645752,285.00811767578125,284.95001220703125,301.45001220703125,293.9283447265625,298.9800109863281,299.3075561523437,285.0077514648437,1.0,0.5882332921028137,0.5571801662445068,0.5571801662445068,1.0,1.0,-3.112669944763184,1.2546967267990112,1.8579732179641724,0.5484879016876221,0.941408634185791,0.941408634185791,0.0,159.22235107421875,169.0,61256.57421875,0.0,2561.2900390625,1.0,279.1417236328125,283.1275939941406,296.90313720703125,300.8073425292969,293.1499938964844,293.1499938964844,278.8500061035156,33622.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008466005325316,1.0,0.0,0.0,3.673746347427368,3.6737701892852783,9.005578363030509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.89453125,0.0,1541.847412109375,1895.4371337890625,0.0,3411.474853515625,0.9090712070465088,1.0,0.0,3.0,1.0,0.0
17920860,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9990000128746032,0.7030664086341858,0.5752717852592468,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8666210174560547,0.4168437421321869,0.3965514004230499,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8346042633056641,0.3698629438877105,0.2606185674667358,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8187036514282227,0.347510814666748,0.3317294716835022,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7153617143630981,0.2280813753604889,1.0410900115966797,284.9163513183594,284.95001220703125,301.4852294921875,293.9201965332031,298.9821472167969,299.29400634765625,284.91802978515625,1.0,0.5917651057243347,0.5547817945480347,0.5547817945480347,1.0,1.0,-3.128262758255005,1.257993459701538,1.8702692985534668,0.5483410358428955,0.8620848655700684,0.8620848655700684,0.0,161.8298797607422,157.0,62073.0625,0.0,2605.457763671875,1.0,278.8575439453125,283.0134582519531,296.94207763671875,300.96832275390625,293.1499938964844,293.1499938964844,279.1499938964844,38318.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089534878730774,1.0,0.0,0.0,3.569010734558105,3.5690343379974365,8.499414434481878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.76171875,0.0,1461.8797607421875,1895.4371337890625,0.0,3486.888916015625,0.889473557472229,1.0,0.0,3.0,1.0,0.0
17920920,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9990000128746032,0.7030664086341858,0.5752717852592468,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8666210174560547,0.4168437421321869,0.3965514004230499,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8346042633056641,0.3698629438877105,0.2606185674667358,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8187036514282227,0.347510814666748,0.3317294716835022,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7153617143630981,0.2280813753604889,1.0410900115966797,284.9163513183594,284.95001220703125,301.4852294921875,293.9201965332031,298.9821472167969,299.29400634765625,284.91802978515625,1.0,0.5917651057243347,0.5547817945480347,0.5547817945480347,1.0,1.0,-3.128262758255005,1.257993459701538,1.8702692985534668,0.5483410358428955,0.8620848655700684,0.8620848655700684,0.0,161.8298797607422,157.0,62073.0625,0.0,2605.457763671875,1.0,278.8575439453125,283.0134582519531,296.94207763671875,300.96832275390625,293.1499938964844,293.1499938964844,279.1499938964844,38318.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089534878730774,1.0,0.0,0.0,3.569010734558105,3.5690343379974365,8.499414434481878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.76171875,0.0,1461.8797607421875,1895.4371337890625,0.0,3486.888916015625,0.889473557472229,1.0,0.0,3.0,1.0,0.0
17920980,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.7050859928131104,0.5690696835517883,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8718371391296387,0.4200913310050964,0.3993609547615051,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8382168412208557,0.3712399005889892,0.2613910734653473,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.822539210319519,0.3491829037666321,0.3330881595611572,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7182274460792542,0.2286340147256851,1.0427321195602417,285.0073547363281,284.95001220703125,301.51763916015625,293.91015625,298.99078369140625,299.2945556640625,285.005615234375,1.0,0.590207576751709,0.5523834824562073,0.5523834824562073,1.0,1.0,-3.1287426948547363,1.254601001739502,1.8741416931152344,0.5451087355613708,0.9538300037384032,0.9538300037384032,0.0,159.75819396972656,160.0,61493.3203125,0.0,2595.3388671875,1.0,279.1418762207031,283.1171264648437,296.8952941894531,300.82177734375,293.1499938964844,293.1499938964844,278.8500061035156,33162.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025259017944336,1.0,0.0,0.0,3.699289321899414,3.699313163757324,9.131242109106096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.4990234375,0.0,1567.18212890625,1895.4371337890625,0.0,3427.117919921875,0.9142996072769164,1.0,0.0,3.0,1.0,0.0
17921040,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.7050859928131104,0.5690696835517883,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8718371391296387,0.4200913310050964,0.3993609547615051,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8382168412208557,0.3712399005889892,0.2613910734653473,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.822539210319519,0.3491829037666321,0.3330881595611572,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7182274460792542,0.2286340147256851,1.0427321195602417,285.0073547363281,284.95001220703125,301.51763916015625,293.91015625,298.99078369140625,299.2945556640625,285.005615234375,1.0,0.590207576751709,0.5523834824562073,0.5523834824562073,1.0,1.0,-3.1287426948547363,1.254601001739502,1.8741416931152344,0.5451087355613708,0.9538300037384032,0.9538300037384032,0.0,159.75819396972656,160.0,61493.3203125,0.0,2595.3388671875,1.0,279.1418762207031,283.1171264648437,296.8952941894531,300.82177734375,293.1499938964844,293.1499938964844,278.8500061035156,33162.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025259017944336,1.0,0.0,0.0,3.699289321899414,3.699313163757324,9.131242109106096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.4990234375,0.0,1567.18212890625,1895.4371337890625,0.0,3427.117919921875,0.9142996072769164,1.0,0.0,3.0,1.0,0.0
17921100,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.706301748752594,0.5671537518501282,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8738563656806946,0.421400785446167,0.4007565975189209,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8394877314567566,0.3715955913066864,0.2617696821689605,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8239237070083618,0.3497552573680877,0.3337636590003967,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7191970944404602,0.2287535816431045,1.043641209602356,284.8721618652344,284.95001220703125,301.53289794921875,293.90447998046875,298.9940490722656,299.2937927246094,284.8694763183594,1.0,0.5903235673904419,0.5511842966079712,0.5511842966079712,1.0,1.0,-3.130466938018799,1.2535606622695925,1.8769062757492063,0.5435683727264404,0.8607879877090454,0.8607879877090454,0.0,159.17678833007812,160.0,62319.671875,0.0,2595.614013671875,1.0,278.89654541015625,282.9656982421875,296.9403076171875,301.031005859375,293.1499938964844,293.1499938964844,278.8500061035156,37612.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088733196258544,1.0,0.0,0.0,3.665275096893311,3.665299654006958,8.964095172814268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.9091796875,0.0,1562.3450927734375,1895.4371337890625,0.0,3486.144775390625,0.907560408115387,1.0,0.0,3.0,1.0,0.0
17921160,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.7071964740753174,0.5670905709266663,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8747172951698303,0.4226020276546478,0.401881456375122,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8396790623664856,0.3718225061893463,0.2619301080703735,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8242913484573364,0.3502186834812164,0.3342052400112152,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7192656993865967,0.2287869155406952,1.0438393354415894,284.90338134765625,284.95001220703125,301.5474853515625,293.8984069824219,298.9957580566406,299.2906188964844,284.90533447265625,1.0,0.5906898975372314,0.5500549077987671,0.5500549077987671,1.0,1.0,-3.132704019546509,1.2528144121170044,1.8798894882202148,0.5423238277435303,0.8597114682197571,0.8597114682197571,0.0,159.24693298339844,163.0,62032.421875,0.0,2600.364013671875,1.0,278.8575744628906,282.99676513671875,296.9208984375,300.9525146484375,293.1499938964844,293.1499938964844,279.1499938964844,38741.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107192158699036,1.0,0.0,0.0,3.580451488494873,3.580475330352783,8.553992643101083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.8740234375,0.0,1477.2818603515625,1895.4371337890625,0.0,3503.27734375,0.8922505378723145,1.0,0.0,3.0,1.0,0.0
17921220,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9990000128746032,0.710218608379364,0.5676769614219666,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8765142560005188,0.4258612990379333,0.4047434628009796,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8401882648468018,0.3731600940227508,0.2627061009407043,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8250768780708313,0.3518535494804382,0.3355771005153656,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7194464206695557,0.2293371707201004,1.0457476377487185,285.00689697265625,284.95001220703125,301.574951171875,293.88507080078125,299.0055847167969,299.2958068847656,285.0053100585937,1.0,0.5922589898109436,0.5477960109710693,0.5477960109710693,1.0,1.0,-3.141719579696656,1.2532689571380615,1.8884506225585933,0.5407217144966125,0.954969048500061,0.954969048500061,0.0,159.81150817871094,166.0,61488.83203125,0.0,2621.059814453125,1.0,279.14276123046875,283.1102905273437,296.8671569824219,300.7912902832031,293.1499938964844,293.1499938964844,278.8500061035156,33193.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035762548446656,1.0,0.0,0.0,3.7060866355896,3.706110715866089,9.164830885310948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.3701171875,0.0,1575.1473388671875,1895.4371337890625,0.0,3436.8974609375,0.915647566318512,1.0,0.0,3.0,1.0,0.0
17921280,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9990000128746032,0.710218608379364,0.5676769614219666,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8765142560005188,0.4258612990379333,0.4047434628009796,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8401882648468018,0.3731600940227508,0.2627061009407043,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8250768780708313,0.3518535494804382,0.3355771005153656,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7194464206695557,0.2293371707201004,1.0457476377487185,285.00689697265625,284.95001220703125,301.574951171875,293.88507080078125,299.0055847167969,299.2958068847656,285.0053100585937,1.0,0.5922589898109436,0.5477960109710693,0.5477960109710693,1.0,1.0,-3.141719579696656,1.2532689571380615,1.8884506225585933,0.5407217144966125,0.954969048500061,0.954969048500061,0.0,159.81150817871094,166.0,61488.83203125,0.0,2621.059814453125,1.0,279.14276123046875,283.1102905273437,296.8671569824219,300.7912902832031,293.1499938964844,293.1499938964844,278.8500061035156,33193.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035762548446656,1.0,0.0,0.0,3.7060866355896,3.706110715866089,9.164830885310948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.3701171875,0.0,1575.1473388671875,1895.4371337890625,0.0,3436.8974609375,0.915647566318512,1.0,0.0,3.0,1.0,0.0
17921340,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9990000128746032,0.7110019326210022,0.5708765387535095,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8767641186714172,0.4283943474292755,0.4073671400547027,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8392907977104187,0.3737236857414245,0.2632915675640106,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.824530303478241,0.3528632223606109,0.3367501199245453,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7184805870056152,0.2294815778732299,1.0472009181976318,284.9062194824219,284.95001220703125,301.60015869140625,293.870361328125,299.0057983398437,299.28662109375,284.9081115722656,1.0,0.5945819020271301,0.5455371141433716,0.5455371141433716,1.0,1.0,-3.152583599090576,1.2544463872909546,1.8981373310089111,0.5395500063896179,0.8647019863128662,0.8647019863128662,0.0,161.3428192138672,169.0,62202.2265625,0.0,2650.70556640625,1.0,278.8572998046875,282.9906616210937,296.8943786621094,300.9334716796875,293.1499938964844,293.1499938964844,279.1499938964844,38518.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121121168136596,1.0,0.0,0.0,3.5953850746154785,3.595409154891968,8.62549711655447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.3798828125,0.0,1491.813232421875,1895.4371337890625,0.0,3516.194580078125,0.8953909277915955,1.0,0.0,3.0,1.0,0.0
17921400,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9990000128746032,0.7110019326210022,0.5708765387535095,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8767641186714172,0.4283943474292755,0.4073671400547027,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8392907977104187,0.3737236857414245,0.2632915675640106,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.824530303478241,0.3528632223606109,0.3367501199245453,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7184805870056152,0.2294815778732299,1.0472009181976318,284.9062194824219,284.95001220703125,301.60015869140625,293.870361328125,299.0057983398437,299.28662109375,284.9081115722656,1.0,0.5945819020271301,0.5455371141433716,0.5455371141433716,1.0,1.0,-3.152583599090576,1.2544463872909546,1.8981373310089111,0.5395500063896179,0.8647019863128662,0.8647019863128662,0.0,161.3428192138672,169.0,62202.2265625,0.0,2650.70556640625,1.0,278.8572998046875,282.9906616210937,296.8943786621094,300.9334716796875,293.1499938964844,293.1499938964844,279.1499938964844,38518.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121121168136596,1.0,0.0,0.0,3.5953850746154785,3.595409154891968,8.62549711655447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.3798828125,0.0,1491.813232421875,1895.4371337890625,0.0,3516.194580078125,0.8953909277915955,1.0,0.0,3.0,1.0,0.0
17921460,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9990000128746032,0.7123408317565918,0.5747526288032532,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8768710494041443,0.4316634237766266,0.4102805852890014,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.838290274143219,0.375026524066925,0.2640750706195831,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8238415122032166,0.3544578552246094,0.3381271064281463,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7173748016357422,0.2300158441066742,1.0492401123046875,285.0126647949219,284.95001220703125,301.6233215332031,293.8544006347656,299.0102233886719,299.28582763671875,285.0111083984375,1.0,0.5974016785621643,0.5432548522949219,0.5432548522949219,1.0,1.0,-3.1657910346984863,1.2565394639968872,1.9092514514923096,0.5386999249458313,0.9647696018218994,0.9647696018218994,0.0,163.20558166503906,172.0,61757.0,0.0,2687.0029296875,1.0,279.14288330078125,283.1067199707031,296.8394470214844,300.7786560058594,293.1499938964844,293.1499938964844,278.8500061035156,33029.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055999517440796,1.0,0.0,0.0,3.725782871246338,3.725806951522827,9.262503226636908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.0654296875,0.0,1596.436279296875,1895.4371337890625,0.0,3455.725341796875,0.9199973940849304,1.0,0.0,3.0,1.0,0.0
17921520,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9990000128746032,0.7123408317565918,0.5747526288032532,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8768710494041443,0.4316634237766266,0.4102805852890014,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.838290274143219,0.375026524066925,0.2640750706195831,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8238415122032166,0.3544578552246094,0.3381271064281463,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7173748016357422,0.2300158441066742,1.0492401123046875,285.0126647949219,284.95001220703125,301.6233215332031,293.8544006347656,299.0102233886719,299.28582763671875,285.0111083984375,1.0,0.5974016785621643,0.5432548522949219,0.5432548522949219,1.0,1.0,-3.1657910346984863,1.2565394639968872,1.9092514514923096,0.5386999249458313,0.9647696018218994,0.9647696018218994,0.0,163.20558166503906,172.0,61757.0,0.0,2687.0029296875,1.0,279.14288330078125,283.1067199707031,296.8394470214844,300.7786560058594,293.1499938964844,293.1499938964844,278.8500061035156,33029.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055999517440796,1.0,0.0,0.0,3.725782871246338,3.725806951522827,9.262503226636908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.0654296875,0.0,1596.436279296875,1895.4371337890625,0.0,3455.725341796875,0.9199973940849304,1.0,0.0,3.0,1.0,0.0
17921580,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9990000128746032,0.7113051414489746,0.5801498293876648,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8759973645210266,0.4341607987880707,0.4129167795181274,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8364127278327942,0.3755438327789306,0.2646550834178924,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8223226070404053,0.3554158508777618,0.3392869532108307,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7155491709709167,0.2301422208547592,1.050764083862305,284.9061584472656,284.95001220703125,301.6446533203125,293.8373718261719,299.0063781738281,299.2728576660156,284.9081420898437,1.0,0.60055011510849,0.5409725308418274,0.5409725308418274,1.0,1.0,-3.1793770790100098,1.2587084770202637,1.9206684827804563,0.5379498600959778,0.8727041482925415,0.8727041482925415,0.0,165.62388610839844,160.0,62610.26171875,0.0,2727.345703125,1.0,278.85711669921875,282.9807434082031,296.8648986816406,300.9284362792969,293.1499938964844,293.1499938964844,279.1499938964844,38308.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148374795913696,1.0,0.0,0.0,3.627339839935303,3.627363920211792,8.779499580668926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.8056640625,0.0,1525.2681884765625,1895.4371337890625,0.0,3541.44140625,0.9022728204727172,1.0,0.0,3.0,1.0,0.0
17921640,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9990000128746032,0.7113051414489746,0.5801498293876648,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8759973645210266,0.4341607987880707,0.4129167795181274,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8364127278327942,0.3755438327789306,0.2646550834178924,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8223226070404053,0.3554158508777618,0.3392869532108307,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7155491709709167,0.2301422208547592,1.050764083862305,284.9061584472656,284.95001220703125,301.6446533203125,293.8373718261719,299.0063781738281,299.2728576660156,284.9081420898437,1.0,0.60055011510849,0.5409725308418274,0.5409725308418274,1.0,1.0,-3.1793770790100098,1.2587084770202637,1.9206684827804563,0.5379498600959778,0.8727041482925415,0.8727041482925415,0.0,165.62388610839844,160.0,62610.26171875,0.0,2727.345703125,1.0,278.85711669921875,282.9807434082031,296.8648986816406,300.9284362792969,293.1499938964844,293.1499938964844,279.1499938964844,38308.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148374795913696,1.0,0.0,0.0,3.627339839935303,3.627363920211792,8.779499580668926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.8056640625,0.0,1525.2681884765625,1895.4371337890625,0.0,3541.44140625,0.9022728204727172,1.0,0.0,3.0,1.0,0.0
17921700,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9990000128746032,0.7113507390022278,0.5785492658615112,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8777046203613281,0.4356933534145355,0.4141492545604706,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8373585343360901,0.3760928511619568,0.2648788392543793,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8233994245529175,0.3561182618141174,0.3397744297981262,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7162566184997559,0.2303337454795837,1.0510648488998413,285.0235595703125,284.95001220703125,301.6546936035156,293.8284912109375,299.0068359375,299.2711181640625,285.0254821777344,1.0,0.6000533699989319,0.5398313999176025,0.5398313999176025,1.0,1.0,-3.1801671981811523,1.2571697235107422,1.9229973554611208,0.5364610552787781,0.9560253620147704,0.9560253620147704,0.0,165.11854553222656,160.0,61841.921875,0.0,2726.193359375,1.0,279.1017150878906,283.11151123046875,296.8056030273437,300.71405029296875,293.1499938964844,293.1499938964844,279.1499938964844,33895.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098050594329834,1.0,0.0,0.0,3.6806936264038086,3.680717468261719,9.039670771926468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.361328125,0.0,1551.703369140625,1895.4371337890625,0.0,3494.79443359375,0.9123339056968688,1.0,0.0,3.0,1.0,0.0
17921760,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9990000128746032,0.7124291062355042,0.5735940933227539,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8813351392745972,0.4373378753662109,0.4156163930892944,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8400307297706604,0.3767675757408142,0.2652864754199981,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8261163830757141,0.3569231331348419,0.3404514193534851,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7184150218963623,0.2306018769741058,1.0518840551376345,285.005615234375,284.95001220703125,301.664306640625,293.81939697265625,299.0093688964844,299.2735900878906,285.00341796875,1.0,0.5986973643302917,0.5386562943458557,0.5386562943458557,1.0,1.0,-3.1782679557800293,1.254428148269653,1.9238399267196653,0.5342434644699097,0.9665635228157043,0.9665635228157043,0.0,163.35134887695312,163.0,61928.5,0.0,2712.7939453125,1.0,279.1429443359375,283.0936889648437,296.8053894042969,300.7620544433594,293.1499938964844,293.1499938964844,278.8500061035156,33265.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908617615699768,1.0,0.0,0.0,3.74911904335022,3.749143600463867,9.378896379530488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.7734375,0.0,1625.2489013671875,1895.4371337890625,0.0,3483.769775390625,0.9254552125930786,1.0,0.0,3.0,1.0,0.0
