time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921820,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9990000128746032,0.7138112783432007,0.5713534951210022,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.884288489818573,0.4397684633731842,0.4180718958377838,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8415237069129944,0.3772249221801758,0.2657415270805359,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8278612494468689,0.3578107059001922,0.341433048248291,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7194599509239197,0.2306601852178573,1.052582859992981,284.8973693847656,284.95001220703125,301.6824951171875,293.8006896972656,299.00885009765625,299.2695617675781,284.8993835449219,1.0,0.5989598631858826,0.5363060832023621,0.5363060832023621,1.0,1.0,-3.181082010269165,1.2517681121826172,1.9293140172958367,0.5308619737625122,0.8665874600410461,0.8665874600410461,0.0,162.7018280029297,166.0,62440.87890625,0.0,2714.958984375,1.0,278.8570251464844,282.97003173828125,296.8233642578125,300.8821716308594,293.1499938964844,293.1499938964844,279.1499938964844,38904.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168515801429749,1.0,0.0,0.0,3.626621961593628,3.626646280288696,8.776025879342342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.1630859375,0.0,1528.9085693359375,1895.4371337890625,0.0,3560.074951171875,0.9025657176971436,1.0,0.0,3.0,1.0,0.0
17921880,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9990000128746032,0.7138112783432007,0.5713534951210022,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.884288489818573,0.4397684633731842,0.4180718958377838,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8415237069129944,0.3772249221801758,0.2657415270805359,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8278612494468689,0.3578107059001922,0.341433048248291,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7194599509239197,0.2306601852178573,1.052582859992981,284.8973693847656,284.95001220703125,301.6824951171875,293.8006896972656,299.00885009765625,299.2695617675781,284.8993835449219,1.0,0.5989598631858826,0.5363060832023621,0.5363060832023621,1.0,1.0,-3.181082010269165,1.2517681121826172,1.9293140172958367,0.5308619737625122,0.8665874600410461,0.8665874600410461,0.0,162.7018280029297,166.0,62440.87890625,0.0,2714.958984375,1.0,278.8570251464844,282.97003173828125,296.8233642578125,300.8821716308594,293.1499938964844,293.1499938964844,279.1499938964844,38904.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168515801429749,1.0,0.0,0.0,3.626621961593628,3.626646280288696,8.776025879342342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.1630859375,0.0,1528.9085693359375,1895.4371337890625,0.0,3560.074951171875,0.9025657176971436,1.0,0.0,3.0,1.0,0.0
17921940,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9990000128746032,0.7152286171913147,0.5715903043746948,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8852851986885071,0.4416680335998535,0.4196259975433349,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8417341113090515,0.3779340088367462,0.2660620510578155,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.828234851360321,0.3586883246898651,0.3420711457729339,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7194802761077881,0.2309089601039886,1.0531132221221924,285.021484375,284.95001220703125,301.6927795410156,293.7891845703125,299.01141357421875,299.2721252441406,285.0208740234375,1.0,0.5996572375297546,0.5348959565162659,0.5348959565162659,1.0,1.0,-3.185019969940185,1.251107096672058,1.933912754058838,0.5292587280273438,0.95654559135437,0.95654559135437,0.0,162.9423065185547,166.0,61676.70703125,0.0,2724.21142578125,1.0,279.11676025390625,283.10516357421875,296.7587280273437,300.6658630371094,293.1499938964844,293.1499938964844,279.1499938964844,33601.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910406768321991,1.0,0.0,0.0,3.694812774658203,3.694836616516113,9.10915616714192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.03515625,0.0,1565.4312744140625,1895.4371337890625,0.0,3500.378173828125,0.9147205352783204,1.0,0.0,3.0,1.0,0.0
17922000,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9990000128746032,0.7162082195281982,0.5717747807502747,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8860980868339539,0.4430021047592163,0.4208894670009613,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.842034101486206,0.3784804046154022,0.2664480209350586,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8286142349243164,0.3593361973762512,0.3426865041255951,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7196171283721924,0.231127381324768,1.054086685180664,285.0063171386719,284.95001220703125,301.6993713378906,293.7814025878906,299.01348876953125,299.2745666503906,285.0047912597656,1.0,0.600351870059967,0.5339558720588684,0.5339558720588684,1.0,1.0,-3.189133405685425,1.251286506652832,1.9378467798233032,0.5284962058067322,0.9635806679725648,0.9635806679725648,0.0,163.17495727539062,169.0,61792.28125,0.0,2733.788818359375,1.0,279.14306640625,283.0904541015625,296.7626647949219,300.7073059082031,293.1499938964844,293.1499938964844,278.8500061035156,33381.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095292687416076,1.0,0.0,0.0,3.743255376815796,3.743279695510864,9.34958165998978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.0439453125,0.0,1619.3251953125,1895.4371337890625,0.0,3492.234619140625,0.924175500869751,1.0,0.0,3.0,1.0,0.0
17922060,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9990000128746032,0.7162915468215942,0.5748693943023682,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.886314868927002,0.4454784989356994,0.4234700500965118,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8411238789558411,0.3789527416229248,0.2669748961925506,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8280248641967773,0.3602262735366821,0.3437528014183044,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7186213135719299,0.2311905026435852,1.0551743507385254,284.9030456542969,284.95001220703125,301.71514892578125,293.7616271972656,299.01043701171875,299.2669677734375,284.905029296875,1.0,0.6025274991989136,0.5318344235420227,0.5318344235420227,1.0,1.0,-3.19918179512024,1.2519526481628418,1.947229266166687,0.5269533395767212,0.870317280292511,0.870317280292511,0.0,164.64871215820312,172.0,62492.71875,0.0,2762.213623046875,1.0,278.8570556640625,282.96844482421875,296.78497314453125,300.8427429199219,293.1499938964844,293.1499938964844,279.1499938964844,38632.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179105758666992,1.0,0.0,0.0,3.631155490875244,3.631179809570313,8.797979944574763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.673828125,0.0,1531.8988037109375,1895.4371337890625,0.0,3569.863525390625,0.9033852219581604,1.0,0.0,3.0,1.0,0.0
17922120,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9990000128746032,0.7162915468215942,0.5748693943023682,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.886314868927002,0.4454784989356994,0.4234700500965118,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8411238789558411,0.3789527416229248,0.2669748961925506,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8280248641967773,0.3602262735366821,0.3437528014183044,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7186213135719299,0.2311905026435852,1.0551743507385254,284.9030456542969,284.95001220703125,301.71514892578125,293.7616271972656,299.01043701171875,299.2669677734375,284.905029296875,1.0,0.6025274991989136,0.5318344235420227,0.5318344235420227,1.0,1.0,-3.19918179512024,1.2519526481628418,1.947229266166687,0.5269533395767212,0.870317280292511,0.870317280292511,0.0,164.64871215820312,172.0,62492.71875,0.0,2762.213623046875,1.0,278.8570556640625,282.96844482421875,296.78497314453125,300.8427429199219,293.1499938964844,293.1499938964844,279.1499938964844,38632.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179105758666992,1.0,0.0,0.0,3.631155490875244,3.631179809570313,8.797979944574763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.673828125,0.0,1531.8988037109375,1895.4371337890625,0.0,3569.863525390625,0.9033852219581604,1.0,0.0,3.0,1.0,0.0
17922180,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.7169074416160583,0.5786717534065247,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8863716721534729,0.4487280547618866,0.4263508319854736,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8400968909263611,0.3801839649677276,0.2677018046379089,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.827281653881073,0.3617214858531952,0.3450273871421814,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7174750566482544,0.2316471487283706,1.0568552017211914,285.0133972167969,284.95001220703125,301.7300109863281,293.7416076660156,299.0121459960937,299.2676086425781,285.01190185546875,1.0,0.6052172183990479,0.529712975025177,0.529712975025177,1.0,1.0,-3.211639642715454,1.2535958290100098,1.9580438137054443,0.5258190631866455,0.9724097847938538,0.9724097847938538,0.0,166.47189331054688,175.0,61973.515625,0.0,2797.65869140625,1.0,279.14312744140625,283.0894775390625,296.72576904296875,300.678955078125,293.1499938964844,293.1499938964844,278.8500061035156,33158.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112215638160706,1.0,0.0,0.0,3.755327224731445,3.7553517818450928,9.409983476871276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.4931640625,0.0,1631.6614990234375,1895.4371337890625,0.0,3507.936767578125,0.9267680644989014,1.0,0.0,3.0,1.0,0.0
17922240,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.7169074416160583,0.5786717534065247,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8863716721534729,0.4487280547618866,0.4263508319854736,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8400968909263611,0.3801839649677276,0.2677018046379089,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.827281653881073,0.3617214858531952,0.3450273871421814,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7174750566482544,0.2316471487283706,1.0568552017211914,285.0133972167969,284.95001220703125,301.7300109863281,293.7416076660156,299.0121459960937,299.2676086425781,285.01190185546875,1.0,0.6052172183990479,0.529712975025177,0.529712975025177,1.0,1.0,-3.211639642715454,1.2535958290100098,1.9580438137054443,0.5258190631866455,0.9724097847938538,0.9724097847938538,0.0,166.47189331054688,175.0,61973.515625,0.0,2797.65869140625,1.0,279.14312744140625,283.0894775390625,296.72576904296875,300.678955078125,293.1499938964844,293.1499938964844,278.8500061035156,33158.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112215638160706,1.0,0.0,0.0,3.755327224731445,3.7553517818450928,9.409983476871276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.4931640625,0.0,1631.6614990234375,1895.4371337890625,0.0,3507.936767578125,0.9267680644989014,1.0,0.0,3.0,1.0,0.0
17922300,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9990000128746032,0.716324508190155,0.5809234380722046,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8862344622612,0.4500280320644378,0.4278161823749542,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8394502997398376,0.3804742693901062,0.268087089061737,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8267782330513,0.3622066676616668,0.3456917703151703,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7167995572090149,0.2317171692848205,1.057860255241394,284.879150390625,284.95001220703125,301.73712158203125,293.73150634765625,299.01025390625,299.2637023925781,284.8760070800781,1.0,0.606728732585907,0.5286522507667542,0.5286522507667542,1.0,1.0,-3.2185816764831543,1.254685401916504,1.96389639377594,0.5254457592964172,0.8823841214179993,0.8823841214179993,0.0,167.5429229736328,175.0,62995.6875,0.0,2817.81591796875,1.0,278.89532470703125,282.9359436035156,296.7691345214844,300.8958435058594,293.1499938964844,293.1499938964844,278.8500061035156,37033.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178885817527772,1.0,0.0,0.0,3.732661485671997,3.7326865196228014,9.296736038777452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.0517578125,0.0,1634.9989013671875,1895.4371337890625,0.0,3569.660400390625,0.9224945902824402,1.0,0.0,3.0,1.0,0.0
17922360,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9990000128746032,0.7151702046394348,0.5840486884117126,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8854118585586548,0.4511768221855163,0.4289516508579254,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.838166356086731,0.3805964291095733,0.268219918012619,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8256868124008179,0.3625477254390716,0.3460769057273865,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7155838012695312,0.2316745966672897,1.0579832792282104,284.90338134765625,284.95001220703125,301.7441101074219,293.721435546875,299.0067749023437,299.2577514648437,284.90545654296875,1.0,0.6082449555397034,0.5274838805198669,0.5274838805198669,1.0,1.0,-3.2244765758514404,1.2551368474960327,1.9693398475646973,0.5246730446815491,0.877500593662262,0.877500593662262,0.0,168.87599182128906,163.0,62813.05859375,0.0,2837.329345703125,1.0,278.8570556640625,282.96002197265625,296.7484130859375,300.8249816894531,293.1499938964844,293.1499938964844,279.1499938964844,38394.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203276634216307,1.0,0.0,0.0,3.657099962234497,3.657124280929565,8.924151302380778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.623046875,0.0,1559.03076171875,1895.4371337890625,0.0,3592.181640625,0.9088983535766602,1.0,0.0,3.0,1.0,0.0
17922420,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9990000128746032,0.7156010270118713,0.5775415301322937,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8907105922698975,0.4543410837650299,0.4316259026527405,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8416740894317627,0.381710410118103,0.2687715590000152,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8293333649635315,0.3639212548732757,0.3471108376979828,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.718303382396698,0.2320277839899063,1.0586066246032717,285.0056457519531,284.95001220703125,301.7576599121094,293.7012939453125,299.0071105957031,299.2593078613281,285.00347900390625,1.0,0.6062881350517273,0.5251471400260925,0.5251471400260925,1.0,1.0,-3.222546100616455,1.250144124031067,1.9724018573760984,0.520542323589325,0.9726956486701964,0.9726956486701964,0.0,166.57534790039062,166.0,62064.76953125,0.0,2820.691650390625,1.0,279.143310546875,283.07666015625,296.68621826171875,300.6514587402344,293.1499938964844,293.1499938964844,278.8500061035156,33381.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913887083530426,1.0,0.0,0.0,3.773929357528688,3.773954153060913,9.50343974182033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.421875,0.0,1655.2110595703125,1895.4371337890625,0.0,3532.641845703125,0.9310577511787416,1.0,0.0,3.0,1.0,0.0
17922480,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9990000128746032,0.7156010270118713,0.5775415301322937,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8907105922698975,0.4543410837650299,0.4316259026527405,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8416740894317627,0.381710410118103,0.2687715590000152,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8293333649635315,0.3639212548732757,0.3471108376979828,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.718303382396698,0.2320277839899063,1.0586066246032717,285.0056457519531,284.95001220703125,301.7576599121094,293.7012939453125,299.0071105957031,299.2593078613281,285.00347900390625,1.0,0.6062881350517273,0.5251471400260925,0.5251471400260925,1.0,1.0,-3.222546100616455,1.250144124031067,1.9724018573760984,0.520542323589325,0.9726956486701964,0.9726956486701964,0.0,166.57534790039062,166.0,62064.76953125,0.0,2820.691650390625,1.0,279.143310546875,283.07666015625,296.68621826171875,300.6514587402344,293.1499938964844,293.1499938964844,278.8500061035156,33381.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913887083530426,1.0,0.0,0.0,3.773929357528688,3.773954153060913,9.50343974182033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.421875,0.0,1655.2110595703125,1895.4371337890625,0.0,3532.641845703125,0.9310577511787416,1.0,0.0,3.0,1.0,0.0
17922540,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9990000128746032,0.7162041068077087,0.5753351449966431,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8935981392860413,0.4567284882068634,0.4340506196022033,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8430636525154114,0.3820400536060333,0.2691436111927032,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8309491276741028,0.3646578192710876,0.3479572534561157,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7192403674125671,0.2319956421852111,1.0588973760604858,284.89508056640625,284.95001220703125,301.7708435058594,293.68133544921875,299.0037536621094,299.2549133300781,284.8970947265625,1.0,0.606450080871582,0.5228103995323181,0.5228103995323181,1.0,1.0,-3.224611282348633,1.2468268871307373,1.977784514427185,0.5168373584747314,0.8705210089683533,0.8705210089683533,0.0,165.91122436523438,169.0,62577.13671875,0.0,2821.33740234375,1.0,278.8568725585937,282.9508361816406,296.7033386230469,300.76983642578125,293.1499938964844,293.1499938964844,279.1499938964844,38966.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921986997127533,1.0,0.0,0.0,3.651232242584229,3.651256799697876,8.895538030628813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.345703125,0.0,1556.7421875,1895.4371337890625,0.0,3607.484375,0.9080427885055542,1.0,0.0,3.0,1.0,0.0
17922600,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9990000128746032,0.7162041068077087,0.5753351449966431,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8935981392860413,0.4567284882068634,0.4340506196022033,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8430636525154114,0.3820400536060333,0.2691436111927032,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8309491276741028,0.3646578192710876,0.3479572534561157,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7192403674125671,0.2319956421852111,1.0588973760604858,284.89508056640625,284.95001220703125,301.7708435058594,293.68133544921875,299.0037536621094,299.2549133300781,284.8970947265625,1.0,0.606450080871582,0.5228103995323181,0.5228103995323181,1.0,1.0,-3.224611282348633,1.2468268871307373,1.977784514427185,0.5168373584747314,0.8705210089683533,0.8705210089683533,0.0,165.91122436523438,169.0,62577.13671875,0.0,2821.33740234375,1.0,278.8568725585937,282.9508361816406,296.7033386230469,300.76983642578125,293.1499938964844,293.1499938964844,279.1499938964844,38966.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921986997127533,1.0,0.0,0.0,3.651232242584229,3.651256799697876,8.895538030628813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.345703125,0.0,1556.7421875,1895.4371337890625,0.0,3607.484375,0.9080427885055542,1.0,0.0,3.0,1.0,0.0
17922660,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.7178010940551758,0.5757583975791931,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8953481316566467,0.4599585831165313,0.4368511438369751,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8434861302375793,0.3831849098205566,0.2697673738002777,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8315911889076233,0.3660522103309631,0.3490791916847229,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7193194627761841,0.2323904782533645,1.0600440502166748,285.0068664550781,284.95001220703125,301.7838134765625,293.66168212890625,299.0063171386719,299.259033203125,285.00543212890625,1.0,0.6077436208724976,0.5207357406616211,0.5207357406616211,1.0,1.0,-3.2319581508636475,1.246124267578125,1.9858338832855225,0.5146690607070923,0.9689457416534424,0.9689457416534424,0.0,166.3751220703125,172.0,61885.8125,0.0,2839.12353515625,1.0,279.1432189941406,283.0751342773437,296.64190673828125,300.5912780761719,293.1499938964844,293.1499938964844,278.8500061035156,33463.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914450228214264,1.0,0.0,0.0,3.763595104217529,3.7636196613311768,9.451463256482384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.8974609375,0.0,1643.692626953125,1895.4371337890625,0.0,3537.856201171875,0.9288344383239746,1.0,0.0,3.0,1.0,0.0
17922720,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.7178010940551758,0.5757583975791931,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8953481316566467,0.4599585831165313,0.4368511438369751,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8434861302375793,0.3831849098205566,0.2697673738002777,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8315911889076233,0.3660522103309631,0.3490791916847229,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7193194627761841,0.2323904782533645,1.0600440502166748,285.0068664550781,284.95001220703125,301.7838134765625,293.66168212890625,299.0063171386719,299.259033203125,285.00543212890625,1.0,0.6077436208724976,0.5207357406616211,0.5207357406616211,1.0,1.0,-3.2319581508636475,1.246124267578125,1.9858338832855225,0.5146690607070923,0.9689457416534424,0.9689457416534424,0.0,166.3751220703125,172.0,61885.8125,0.0,2839.12353515625,1.0,279.1432189941406,283.0751342773437,296.64190673828125,300.5912780761719,293.1499938964844,293.1499938964844,278.8500061035156,33463.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914450228214264,1.0,0.0,0.0,3.763595104217529,3.7636196613311768,9.451463256482384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.8974609375,0.0,1643.692626953125,1895.4371337890625,0.0,3537.856201171875,0.9288344383239746,1.0,0.0,3.0,1.0,0.0
17922780,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.717065155506134,0.5788406729698181,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8955031633377075,0.4624025821685791,0.4394111633300781,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8425032496452332,0.3835380971431732,0.2702158689498901,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.830906331539154,0.3668023943901062,0.3500193655490875,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.718269407749176,0.2323808968067169,1.0608304738998413,284.9013366699219,284.95001220703125,301.7968139648437,293.6425476074219,299.0024108886719,299.2526550292969,284.9033203125,1.0,0.6098244190216064,0.5186610817909241,0.5186610817909241,1.0,1.0,-3.2413599491119385,1.2462284564971924,1.995131611824036,0.5129905939102173,0.8739027380943298,0.8739027380943298,0.0,167.84576416015625,175.0,62590.8671875,0.0,2866.825439453125,1.0,278.8569030761719,282.95074462890625,296.665283203125,300.7277526855469,293.1499938964844,293.1499938964844,279.1499938964844,38667.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227029085159302,1.0,0.0,0.0,3.652334213256836,3.6523587703704834,8.900908596842783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.154296875,0.0,1555.7413330078125,1895.4371337890625,0.0,3614.08154296875,0.9080866575241088,1.0,0.0,3.0,1.0,0.0
17922840,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.717065155506134,0.5788406729698181,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8955031633377075,0.4624025821685791,0.4394111633300781,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8425032496452332,0.3835380971431732,0.2702158689498901,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.830906331539154,0.3668023943901062,0.3500193655490875,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.718269407749176,0.2323808968067169,1.0608304738998413,284.9013366699219,284.95001220703125,301.7968139648437,293.6425476074219,299.0024108886719,299.2526550292969,284.9033203125,1.0,0.6098244190216064,0.5186610817909241,0.5186610817909241,1.0,1.0,-3.2413599491119385,1.2462284564971924,1.995131611824036,0.5129905939102173,0.8739027380943298,0.8739027380943298,0.0,167.84576416015625,175.0,62590.8671875,0.0,2866.825439453125,1.0,278.8569030761719,282.95074462890625,296.665283203125,300.7277526855469,293.1499938964844,293.1499938964844,279.1499938964844,38667.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227029085159302,1.0,0.0,0.0,3.652334213256836,3.6523587703704834,8.900908596842783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.154296875,0.0,1555.7413330078125,1895.4371337890625,0.0,3614.08154296875,0.9080866575241088,1.0,0.0,3.0,1.0,0.0
17922900,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9990000128746032,0.7169129252433777,0.5809293389320374,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8952871561050415,0.4639566242694855,0.4406871795654297,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8417489528656006,0.384027749300003,0.2704242467880249,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8303062319755554,0.3674262762069702,0.3504668772220611,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7174980640411377,0.2325212061405182,1.0610846281051636,285.0238952636719,284.95001220703125,301.8033752441406,293.6332092285156,299.0024719238281,299.25262451171875,285.0263061523437,1.0,0.6110399961471558,0.517623782157898,0.517623782157898,1.0,1.0,-3.2464966773986816,1.2464463710784912,2.0000503063201904,0.5121639370918274,0.9597985148429872,0.9597985148429872,0.0,168.78770446777344,175.0,61817.25390625,0.0,2882.792236328125,1.0,279.10223388671875,283.086669921875,296.60565185546875,300.5091552734375,293.1499938964844,293.1499938964844,279.1499938964844,34100.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172035455703736,1.0,0.0,0.0,3.701923131942749,3.7019474506378174,9.144250157078204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.490234375,0.0,1577.2926025390625,1895.4371337890625,0.0,3563.328857421875,0.917308509349823,1.0,0.0,3.0,1.0,0.0
17922960,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9990000128746032,0.716874897480011,0.5826586484909058,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8954808712005615,0.4656478762626648,0.4422774016857147,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8413905501365662,0.3846622705459595,0.2708639800548553,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8300560712814331,0.3681715726852417,0.3511694371700287,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.717043399810791,0.2327557057142257,1.0621426105499268,285.0140686035156,284.95001220703125,301.8099975585937,293.6240539550781,299.00341796875,299.2542419433594,285.0126647949219,1.0,0.6124166250228882,0.5165181159973145,0.5165181159973145,1.0,1.0,-3.253132104873657,1.2471544742584229,2.0059776306152344,0.5114989280700684,0.977171003818512,0.977171003818512,0.0,169.67257690429688,163.0,62026.00390625,0.0,2901.63818359375,1.0,279.14312744140625,283.0750427246094,296.60693359375,300.561767578125,293.1499938964844,293.1499938964844,278.8500061035156,33227.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157754778862,1.0,0.0,0.0,3.7722280025482178,3.772252798080444,9.494872870163816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.8291015625,0.0,1652.0142822265625,1895.4371337890625,0.0,3550.121826171875,0.9307231903076172,1.0,0.0,3.0,1.0,0.0
17923020,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9990000128746032,0.7157896161079407,0.5761498212814331,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9006065130233765,0.4680063128471374,0.4446611404418945,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8446896076202393,0.3849091231822967,0.2711647152900696,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8335054516792297,0.3688126802444458,0.3519055247306824,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7195838093757629,0.2326511144638061,1.0619964599609375,284.8937683105469,284.95001220703125,301.82354736328125,293.6063537597656,298.9987487792969,299.2481689453125,284.89532470703125,1.0,0.6101629137992859,0.514306902885437,0.514306902885437,1.0,1.0,-3.24927306175232,1.2413336038589478,2.007939577102661,0.507107138633728,0.872661828994751,0.872661828994751,0.0,167.301513671875,166.0,62588.26953125,0.0,2880.384521484375,1.0,278.8567810058594,282.939208984375,296.6305236816406,300.6980285644531,293.1499938964844,293.1499938964844,279.1499938964844,38848.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244129061698914,1.0,0.0,0.0,3.662519693374634,3.662544488906861,8.950622714110068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.1396484375,0.0,1568.5294189453125,1895.4371337890625,0.0,3629.826416015625,0.9103296399116516,1.0,0.0,3.0,1.0,0.0
17923080,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9990000128746032,0.7157896161079407,0.5761498212814331,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9006065130233765,0.4680063128471374,0.4446611404418945,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8446896076202393,0.3849091231822967,0.2711647152900696,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8335054516792297,0.3688126802444458,0.3519055247306824,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7195838093757629,0.2326511144638061,1.0619964599609375,284.8937683105469,284.95001220703125,301.82354736328125,293.6063537597656,298.9987487792969,299.2481689453125,284.89532470703125,1.0,0.6101629137992859,0.514306902885437,0.514306902885437,1.0,1.0,-3.24927306175232,1.2413336038589478,2.007939577102661,0.507107138633728,0.872661828994751,0.872661828994751,0.0,167.301513671875,166.0,62588.26953125,0.0,2880.384521484375,1.0,278.8567810058594,282.939208984375,296.6305236816406,300.6980285644531,293.1499938964844,293.1499938964844,279.1499938964844,38848.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244129061698914,1.0,0.0,0.0,3.662519693374634,3.662544488906861,8.950622714110068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.1396484375,0.0,1568.5294189453125,1895.4371337890625,0.0,3629.826416015625,0.9103296399116516,1.0,0.0,3.0,1.0,0.0
17923140,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.7170405983924866,0.5736760497093201,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9031270146369934,0.4701443016529083,0.4463667571544647,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8460976481437683,0.3855846524238586,0.2714152336120605,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8350282907485962,0.3696571886539459,0.3524506092071533,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7205595970153809,0.2328421622514724,1.0619879961013794,285.016357421875,284.95001220703125,301.83306884765625,293.5948486328125,299.0000305175781,299.25079345703125,285.0148010253906,1.0,0.6099509596824646,0.5128032565116882,0.5128032565116882,1.0,1.0,-3.249277353286743,1.238497257232666,2.010780096054077,0.5041652917861938,0.963572323322296,0.963572323322296,0.0,166.45169067382812,166.0,61718.9609375,0.0,2875.715087890625,1.0,279.12603759765625,283.0756530761719,296.5640869140625,300.4813232421875,293.1499938964844,293.1499938964844,279.1499938964844,33582.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173615574836732,1.0,0.0,0.0,3.735146760940552,3.735171318054199,9.309120514444658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.873046875,0.0,1611.4652099609375,1895.4371337890625,0.0,3564.789306640625,0.9232692122459412,1.0,0.0,3.0,1.0,0.0
17923200,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9990000128746032,0.7177048325538635,0.5728994011878967,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9042511582374572,0.4711951315402984,0.4473601877689361,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8467211723327637,0.3859520852565765,0.2716735601425171,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8356890678405762,0.3700985014438629,0.3528655469417572,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7209833860397339,0.232976421713829,1.0625354051589966,285.00299072265625,284.95001220703125,301.837646484375,293.5895690917969,299.0010681152344,299.25262451171875,285.00152587890625,1.0,0.6101018786430359,0.5120956897735596,0.5120956897735596,1.0,1.0,-3.2510037422180176,1.2378634214401243,2.0131404399871826,0.5031746625900269,0.9673707485198976,0.9673707485198976,0.0,166.2624053955078,169.0,61775.01171875,0.0,2878.29052734375,1.0,279.1432800292969,283.0638732910156,296.5688171386719,300.511962890625,293.1499938964844,293.1499938964844,278.8500061035156,33598.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166896939277648,1.0,0.0,0.0,3.7676806449890137,3.767705202102661,9.47199453094072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.791015625,0.0,1649.53173828125,1895.4371337890625,0.0,3558.577880859375,0.9298389554023744,1.0,0.0,3.0,1.0,0.0
17923260,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.7176194787025452,0.5737177133560181,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9055769443511964,0.4736153483390808,0.4498632848262787,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8467046022415161,0.3862337172031402,0.2720449566841125,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8359273076057434,0.3707658648490906,0.3536918759346008,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7207568287849426,0.232931450009346,1.0629897117614746,284.8991394042969,284.95001220703125,301.8525085449219,293.57391357421875,298.9986267089844,299.248046875,284.9010925292969,1.0,0.6112418174743652,0.5100882649421692,0.5100882649421692,1.0,1.0,-3.2569844722747803,1.2364619970321655,2.020522356033325,0.5005965828895569,0.8711992502212524,0.8711992502212524,0.0,166.80361938476562,172.0,62386.921875,0.0,2893.87109375,1.0,278.8569030761719,282.9419860839844,296.5940856933594,300.6434020996094,293.1499938964844,293.1499938964844,279.1499938964844,38858.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244160056114196,1.0,0.0,0.0,3.648160219192505,3.648184776306152,8.880575137482083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.37890625,0.0,1552.4991455078125,1895.4371337890625,0.0,3629.85498046875,0.9073092341423036,1.0,0.0,3.0,1.0,0.0
17923320,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.7176194787025452,0.5737177133560181,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9055769443511964,0.4736153483390808,0.4498632848262787,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8467046022415161,0.3862337172031402,0.2720449566841125,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8359273076057434,0.3707658648490906,0.3536918759346008,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7207568287849426,0.232931450009346,1.0629897117614746,284.8991394042969,284.95001220703125,301.8525085449219,293.57391357421875,298.9986267089844,299.248046875,284.9010925292969,1.0,0.6112418174743652,0.5100882649421692,0.5100882649421692,1.0,1.0,-3.2569844722747803,1.2364619970321655,2.020522356033325,0.5005965828895569,0.8711992502212524,0.8711992502212524,0.0,166.80361938476562,172.0,62386.921875,0.0,2893.87109375,1.0,278.8569030761719,282.9419860839844,296.5940856933594,300.6434020996094,293.1499938964844,293.1499938964844,279.1499938964844,38858.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244160056114196,1.0,0.0,0.0,3.648160219192505,3.648184776306152,8.880575137482083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.37890625,0.0,1552.4991455078125,1895.4371337890625,0.0,3629.85498046875,0.9073092341423036,1.0,0.0,3.0,1.0,0.0
17923380,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9990000128746032,0.7180663347244263,0.5759957432746887,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9063381552696228,0.4768727123737335,0.4527140855789184,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.846225380897522,0.3873081803321838,0.2726415693759918,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8356813788414001,0.372076153755188,0.3547622561454773,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7200958728790283,0.2332876324653625,1.0641063451766968,285.0111389160156,284.95001220703125,301.8682861328125,293.5594787597656,299.0014343261719,299.2510681152344,285.0097351074219,1.0,0.613200306892395,0.5080808997154236,0.5080808997154236,1.0,1.0,-3.2664923667907715,1.2364904880523682,2.030001878738404,0.4985623061656952,0.972403645515442,0.972403645515442,0.0,167.98934936523438,175.0,61774.54296875,0.0,2920.552001953125,1.0,279.1432189941406,283.0663757324219,296.5394897460937,300.4774475097656,293.1499938964844,293.1499938964844,278.8500061035156,33333.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168726205825806,1.0,0.0,0.0,3.765276908874512,3.765301465988159,9.459911893827666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.1484375,0.0,1644.662841796875,1895.4371337890625,0.0,3560.26953125,0.92914080619812,1.0,0.0,3.0,1.0,0.0
17923440,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9990000128746032,0.7180663347244263,0.5759957432746887,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9063381552696228,0.4768727123737335,0.4527140855789184,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.846225380897522,0.3873081803321838,0.2726415693759918,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8356813788414001,0.372076153755188,0.3547622561454773,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7200958728790283,0.2332876324653625,1.0641063451766968,285.0111389160156,284.95001220703125,301.8682861328125,293.5594787597656,299.0014343261719,299.2510681152344,285.0097351074219,1.0,0.613200306892395,0.5080808997154236,0.5080808997154236,1.0,1.0,-3.2664923667907715,1.2364904880523682,2.030001878738404,0.4985623061656952,0.972403645515442,0.972403645515442,0.0,167.98934936523438,175.0,61774.54296875,0.0,2920.552001953125,1.0,279.1432189941406,283.0663757324219,296.5394897460937,300.4774475097656,293.1499938964844,293.1499938964844,278.8500061035156,33333.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168726205825806,1.0,0.0,0.0,3.765276908874512,3.765301465988159,9.459911893827666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.1484375,0.0,1644.662841796875,1895.4371337890625,0.0,3560.26953125,0.92914080619812,1.0,0.0,3.0,1.0,0.0
17923500,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9990000128746032,0.7173669934272766,0.5776931643486023,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9064249992370604,0.4781586527824402,0.4541696310043335,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.845754086971283,0.3875196278095245,0.2729680836200714,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8353331089019775,0.3724672198295593,0.355333536863327,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7195882201194763,0.2333092540502548,1.0648622512817385,284.8779296875,284.95001220703125,301.8765563964844,293.55279541015625,299.0006103515625,299.24884033203125,284.875,1.0,0.6144299507141113,0.507077157497406,0.507077157497406,1.0,1.0,-3.2722742557525635,1.2369014024734497,2.035372734069824,0.4977679550647735,0.8824103474617004,0.8824103474617004,0.0,168.82223510742188,175.0,62777.875,0.0,2937.462646484375,1.0,278.8951416015625,282.9139709472656,296.58673095703125,300.6959533691406,293.1499938964844,293.1499938964844,278.8500061035156,37192.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231945872306824,1.0,0.0,0.0,3.73983645439148,3.739861726760864,9.33251158130588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.4345703125,0.0,1644.57275390625,1895.4371337890625,0.0,3618.6103515625,0.924218475818634,1.0,0.0,3.0,1.0,0.0
17923560,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9990000128746032,0.7160750031471252,0.5803992748260498,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.90570330619812,0.4792898893356323,0.4552809596061706,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8445685505867004,0.3875636756420135,0.2730417251586914,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8343275189399719,0.3727142214775085,0.3556234538555145,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7184940576553345,0.2332141250371933,1.0647318363189695,284.9023132324219,284.95001220703125,301.8851623535156,293.54644775390625,298.99853515625,299.2446594238281,284.90435791015625,1.0,0.6157050728797913,0.5060055255889893,0.5060055255889893,1.0,1.0,-3.2771458625793457,1.23679780960083,2.040348052978516,0.4966480731964111,0.8773177266120911,0.8773177266120911,0.0,169.9643096923828,163.0,62570.0078125,0.0,2954.219482421875,1.0,278.85699462890625,282.9379272460937,296.5701599121094,300.62774658203125,293.1499938964844,293.1499938964844,279.1499938964844,38513.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253242015838624,1.0,0.0,0.0,3.662563562393189,3.662588119506836,8.950837013799173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.1708984375,0.0,1566.0599365234375,1895.4371337890625,0.0,3638.209716796875,0.9101974964141846,1.0,0.0,3.0,1.0,0.0
17923620,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9990000128746032,0.7161016464233398,0.5731989741325378,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9117901921272278,0.4824645221233368,0.4579448103904724,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8483837246894836,0.3885354399681091,0.2734854817390442,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8382278084754944,0.3739195466041565,0.3564851880073547,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7213565111160278,0.2334651052951812,1.0648444890975952,285.0054016113281,284.95001220703125,301.9033203125,293.53497314453125,299.0008239746094,299.24737548828125,285.0033264160156,1.0,0.613369345664978,0.503862202167511,0.503862202167511,1.0,1.0,-3.2734179496765137,1.2309750318527222,2.042442798614502,0.4920167922973633,0.9725008010864258,0.9725008010864258,0.0,167.35971069335938,166.0,61794.3984375,0.0,2931.742919921875,1.0,279.1433410644531,283.0565795898437,296.5163269042969,300.46002197265625,293.1499938964844,293.1499938964844,278.8500061035156,33448.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918155074119568,1.0,0.0,0.0,3.7766544818878174,3.776679277420044,9.51716913277778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.0830078125,0.0,1658.941650390625,1895.4371337890625,0.0,3572.122802734375,0.931728184223175,1.0,0.0,3.0,1.0,0.0
