time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923680,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9990000128746032,0.7161016464233398,0.5731989741325378,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9117901921272278,0.4824645221233368,0.4579448103904724,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8483837246894836,0.3885354399681091,0.2734854817390442,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8382278084754944,0.3739195466041565,0.3564851880073547,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7213565111160278,0.2334651052951812,1.0648444890975952,285.0054016113281,284.95001220703125,301.9033203125,293.53497314453125,299.0008239746094,299.24737548828125,285.0033264160156,1.0,0.613369345664978,0.503862202167511,0.503862202167511,1.0,1.0,-3.2734179496765137,1.2309750318527222,2.042442798614502,0.4920167922973633,0.9725008010864258,0.9725008010864258,0.0,167.35971069335938,166.0,61794.3984375,0.0,2931.742919921875,1.0,279.1433410644531,283.0565795898437,296.5163269042969,300.46002197265625,293.1499938964844,293.1499938964844,278.8500061035156,33448.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918155074119568,1.0,0.0,0.0,3.7766544818878174,3.776679277420044,9.51716913277778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.0830078125,0.0,1658.941650390625,1895.4371337890625,0.0,3572.122802734375,0.931728184223175,1.0,0.0,3.0,1.0,0.0
17923740,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9990000128746032,0.716179370880127,0.570568323135376,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9151771068572998,0.4848187267780304,0.4603423178195953,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8499064445495605,0.3887186348438263,0.2737531960010528,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.839943528175354,0.3744809329509735,0.3571639657020569,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7223700881004333,0.2333500981330871,1.064724087715149,284.8955078125,284.95001220703125,301.9230041503906,293.5251770019531,298.9994506835937,299.2431640625,284.8974914550781,1.0,0.6132513284683228,0.5017188787460327,0.5017188787460327,1.0,1.0,-3.274118185043335,1.2269736528396606,2.0471444129943848,0.4877927303314209,0.8711298704147339,0.8711298704147339,0.0,166.4927215576172,169.0,62331.45703125,0.0,2928.42333984375,1.0,278.8568420410156,282.9310913085937,296.5448913574219,300.5906677246094,293.1499938964844,293.1499938964844,279.1499938964844,38958.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925806999206543,1.0,0.0,0.0,3.654473543167114,3.6544981002807617,8.911338795769552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.4599609375,0.0,1560.3143310546875,1895.4371337890625,0.0,3642.6494140625,0.9087473154067992,1.0,0.0,3.0,1.0,0.0
17923800,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9990000128746032,0.716179370880127,0.570568323135376,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9151771068572998,0.4848187267780304,0.4603423178195953,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8499064445495605,0.3887186348438263,0.2737531960010528,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.839943528175354,0.3744809329509735,0.3571639657020569,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7223700881004333,0.2333500981330871,1.064724087715149,284.8955078125,284.95001220703125,301.9230041503906,293.5251770019531,298.9994506835937,299.2431640625,284.8974914550781,1.0,0.6132513284683228,0.5017188787460327,0.5017188787460327,1.0,1.0,-3.274118185043335,1.2269736528396606,2.0471444129943848,0.4877927303314209,0.8711298704147339,0.8711298704147339,0.0,166.4927215576172,169.0,62331.45703125,0.0,2928.42333984375,1.0,278.8568420410156,282.9310913085937,296.5448913574219,300.5906677246094,293.1499938964844,293.1499938964844,279.1499938964844,38958.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925806999206543,1.0,0.0,0.0,3.654473543167114,3.6544981002807617,8.911338795769552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.4599609375,0.0,1560.3143310546875,1895.4371337890625,0.0,3642.6494140625,0.9087473154067992,1.0,0.0,3.0,1.0,0.0
17923860,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9990000128746032,0.7171187996864319,0.57072913646698,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9171979427337646,0.4880607426166534,0.4631375074386596,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.850354790687561,0.3897305428981781,0.2742789089679718,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8405843377113342,0.375719666481018,0.3581300973892212,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7224725484848022,0.2336705923080444,1.065507888793945,285.0080261230469,284.95001220703125,301.9443359375,293.5172119140625,299.0046081542969,299.2470703125,285.00665283203125,1.0,0.6143320798873901,0.4998023211956024,0.4998023211956024,1.0,1.0,-3.28040099143982,1.225652098655701,2.054748773574829,0.485035091638565,0.9704549312591552,0.9704549312591552,0.0,166.81436157226562,172.0,61654.00390625,0.0,2943.60595703125,1.0,279.14324951171875,283.0570678710937,296.4947509765625,300.4240417480469,293.1499938964844,293.1499938964844,278.8500061035156,33453.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177230000495912,1.0,0.0,0.0,3.766778707504273,3.76680326461792,9.467460131418192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.3486328125,0.0,1647.3463134765625,1895.4371337890625,0.0,3568.130126953125,0.929557740688324,1.0,0.0,3.0,1.0,0.0
17923920,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9990000128746032,0.7171187996864319,0.57072913646698,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9171979427337646,0.4880607426166534,0.4631375074386596,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.850354790687561,0.3897305428981781,0.2742789089679718,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8405843377113342,0.375719666481018,0.3581300973892212,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7224725484848022,0.2336705923080444,1.065507888793945,285.0080261230469,284.95001220703125,301.9443359375,293.5172119140625,299.0046081542969,299.2470703125,285.00665283203125,1.0,0.6143320798873901,0.4998023211956024,0.4998023211956024,1.0,1.0,-3.28040099143982,1.225652098655701,2.054748773574829,0.485035091638565,0.9704549312591552,0.9704549312591552,0.0,166.81436157226562,172.0,61654.00390625,0.0,2943.60595703125,1.0,279.14324951171875,283.0570678710937,296.4947509765625,300.4240417480469,293.1499938964844,293.1499938964844,278.8500061035156,33453.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177230000495912,1.0,0.0,0.0,3.766778707504273,3.76680326461792,9.467460131418192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.3486328125,0.0,1647.3463134765625,1895.4371337890625,0.0,3568.130126953125,0.929557740688324,1.0,0.0,3.0,1.0,0.0
17923980,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9990000128746032,0.7156745195388794,0.5736967921257019,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9172948598861694,0.4904689192771911,0.4656739234924316,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8492871522903442,0.3899437189102173,0.2746314108371734,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8397921323776245,0.3763041198253631,0.3589168488979339,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7213970422744751,0.2335844486951828,1.0659605264663696,284.9017639160156,284.95001220703125,301.9674987792969,293.5112609863281,299.0047607421875,299.2419128417969,284.9036865234375,1.0,0.6162463426589966,0.4978857636451721,0.4978857636451721,1.0,1.0,-3.288935422897339,1.225205898284912,2.0637295246124268,0.4827521443367004,0.875708281993866,0.875708281993866,0.0,168.19212341308594,175.0,62407.34375,0.0,2969.574462890625,1.0,278.8568725585937,282.9312744140625,296.5321960449219,300.5773010253906,293.1499938964844,293.1499938964844,279.1499938964844,38602.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256334900856018,1.0,0.0,0.0,3.658967256546021,3.658991813659668,8.933267849897675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.15234375,0.0,1562.691650390625,1895.4371337890625,0.0,3641.053955078125,0.9094927310943604,1.0,0.0,3.0,1.0,0.0
17924040,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9990000128746032,0.7156745195388794,0.5736967921257019,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9172948598861694,0.4904689192771911,0.4656739234924316,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8492871522903442,0.3899437189102173,0.2746314108371734,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8397921323776245,0.3763041198253631,0.3589168488979339,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7213970422744751,0.2335844486951828,1.0659605264663696,284.9017639160156,284.95001220703125,301.9674987792969,293.5112609863281,299.0047607421875,299.2419128417969,284.9036865234375,1.0,0.6162463426589966,0.4978857636451721,0.4978857636451721,1.0,1.0,-3.288935422897339,1.225205898284912,2.0637295246124268,0.4827521443367004,0.875708281993866,0.875708281993866,0.0,168.19212341308594,175.0,62407.34375,0.0,2969.574462890625,1.0,278.8568725585937,282.9312744140625,296.5321960449219,300.5773010253906,293.1499938964844,293.1499938964844,279.1499938964844,38602.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256334900856018,1.0,0.0,0.0,3.658967256546021,3.658991813659668,8.933267849897675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.15234375,0.0,1562.691650390625,1895.4371337890625,0.0,3641.053955078125,0.9094927310943604,1.0,0.0,3.0,1.0,0.0
17924100,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9990000128746032,0.7151375412940979,0.5757765769958496,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9169747829437256,0.4920227527618408,0.4669370651245117,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.848459005355835,0.3903678357601166,0.274791270494461,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8391086459159851,0.3768512904644012,0.3592872023582458,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7205898761749268,0.2336805015802383,1.066019058227539,285.0245361328125,284.95001220703125,301.9798278808594,293.5090637207031,299.0071105957031,299.2424011230469,285.0269470214844,1.0,0.6173887848854065,0.4969274699687958,0.4969274699687958,1.0,1.0,-3.2936596870422363,1.225154995918274,2.068504571914673,0.4816205203533172,0.9619612097740172,0.9619612097740172,0.0,169.10311889648438,175.0,61634.921875,0.0,2984.838623046875,1.0,279.1023864746094,283.0677795410156,296.4792175292969,300.3659973144531,293.1499938964844,293.1499938964844,279.1499938964844,34083.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198811054229736,1.0,0.0,0.0,3.708552122116089,3.708576440811157,9.177027777695912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.6943359375,0.0,1584.7208251953125,1895.4371337890625,0.0,3588.061279296875,0.918765425682068,1.0,0.0,3.0,1.0,0.0
17924160,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9990000128746032,0.7147037386894226,0.5774931907653809,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.917126476764679,0.4937203526496887,0.4685312211513519,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8480411171913147,0.3909427523612976,0.2751876413822174,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8387881517410278,0.3775259852409363,0.3599207401275635,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7200977206230164,0.2338724881410598,1.06688129901886,285.0157470703125,284.95001220703125,301.9927062988281,293.5074462890625,299.0104675292969,299.2445068359375,285.014404296875,1.0,0.6186991333961487,0.4958981573581695,0.4958981573581695,1.0,1.0,-3.299914121627808,1.22557270526886,2.074341297149658,0.48062664270401,0.980408787727356,0.980408787727356,0.0,169.95928955078125,178.0,61860.4140625,0.0,3003.1328125,1.0,279.1431884765625,283.0574035644531,296.4877014160156,300.4262084960937,293.1499938964844,293.1499938964844,278.8500061035156,33200.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181720614433287,1.0,0.0,0.0,3.779125452041626,3.779150247573853,9.529626368021128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.8681640625,0.0,1659.9410400390625,1895.4371337890625,0.0,3572.279541015625,0.932271122932434,1.0,0.0,3.0,1.0,0.0
17924220,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9990000128746032,0.7113617062568665,0.5829524397850037,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9157318472862244,0.4960878193378448,0.4710825681686401,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8458437919616699,0.3911105096340179,0.2755447626113891,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8368891477584839,0.378059834241867,0.360707938671112,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7180238366127014,0.2337089926004409,1.0672216415405271,284.9017333984375,284.95001220703125,302.0201416015625,293.5058898925781,299.0116271972656,299.2392578125,284.9037780761719,1.0,0.6215052604675293,0.4938395619392395,0.4938395619392395,1.0,1.0,-3.311335802078247,1.2258903980255127,2.085445165634156,0.4784457087516784,0.883479654788971,0.883479654788971,0.0,172.3351593017578,166.0,62752.703125,0.0,3041.2919921875,1.0,278.8564758300781,282.9227600097656,296.5300598144531,300.5947570800781,293.1499938964844,293.1499938964844,279.1499938964844,38384.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267055988311768,1.0,0.0,0.0,3.68646502494812,3.686489820480346,9.068041890714084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.1162109375,0.0,1592.137451171875,1895.4371337890625,0.0,3650.908203125,0.9152849912643432,1.0,0.0,3.0,1.0,0.0
17924280,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9990000128746032,0.7113617062568665,0.5829524397850037,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9157318472862244,0.4960878193378448,0.4710825681686401,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8458437919616699,0.3911105096340179,0.2755447626113891,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8368891477584839,0.378059834241867,0.360707938671112,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7180238366127014,0.2337089926004409,1.0672216415405271,284.9017333984375,284.95001220703125,302.0201416015625,293.5058898925781,299.0116271972656,299.2392578125,284.9037780761719,1.0,0.6215052604675293,0.4938395619392395,0.4938395619392395,1.0,1.0,-3.311335802078247,1.2258903980255127,2.085445165634156,0.4784457087516784,0.883479654788971,0.883479654788971,0.0,172.3351593017578,166.0,62752.703125,0.0,3041.2919921875,1.0,278.8564758300781,282.9227600097656,296.5300598144531,300.5947570800781,293.1499938964844,293.1499938964844,279.1499938964844,38384.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267055988311768,1.0,0.0,0.0,3.68646502494812,3.686489820480346,9.068041890714084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.1162109375,0.0,1592.137451171875,1895.4371337890625,0.0,3650.908203125,0.9152849912643432,1.0,0.0,3.0,1.0,0.0
17924340,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9990000128746032,0.710124671459198,0.5791797041893005,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9194595217704772,0.4984771311283111,0.4730116724967956,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8478406667709351,0.3917811214923858,0.2757878303527832,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8389836549758911,0.3788955807685852,0.3612395823001861,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7194215655326843,0.23380708694458,1.0668210983276367,285.02099609375,284.95001220703125,302.0426025390625,293.50634765625,299.016357421875,299.24127197265625,285.0190124511719,1.0,0.6201642155647278,0.492275059223175,0.492275059223175,1.0,1.0,-3.309587955474853,1.2218621969223022,2.0877256393432617,0.4750230014324188,0.9800459146499634,0.9800459146499634,0.0,170.9702606201172,166.0,61967.02734375,0.0,3029.78955078125,1.0,279.1329345703125,283.055908203125,296.47869873046875,300.4117431640625,293.1499938964844,293.1499938964844,279.1499938964844,33269.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196442365646362,1.0,0.0,0.0,3.77666974067688,3.7766945362091056,9.517246439827433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.4677734375,0.0,1657.578125,1895.4371337890625,0.0,3585.87451171875,0.9320306777954102,1.0,0.0,3.0,1.0,0.0
17924400,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9990000128746032,0.7101296186447144,0.5765233635902405,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.921631157398224,0.4992420077323913,0.4737207293510437,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.849240243434906,0.3920106887817383,0.2759371101856231,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8403778076171875,0.3791750073432922,0.361484169960022,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7204851508140564,0.233859583735466,1.0669087171554563,285.0086669921875,284.95001220703125,302.04998779296875,293.5068054199219,299.0180358886719,299.2421875,285.0067138671875,1.0,0.6193458437919617,0.4917809963226318,0.4917809963226318,1.0,1.0,-3.307828187942505,1.2201025485992432,2.0877256393432617,0.4736849665641784,0.982185125350952,0.982185125350952,0.0,169.98480224609375,154.0,62001.46875,0.0,3020.414794921875,1.0,279.1435241699219,283.0453186035156,296.4871826171875,300.43951416015625,293.1499938964844,293.1499938964844,278.8500061035156,33402.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193153381347656,1.0,0.0,0.0,3.800373315811157,3.800398349761963,9.63708657764073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.0048828125,0.0,1686.75439453125,1895.4371337890625,0.0,3582.838623046875,0.93707537651062,1.0,0.0,3.0,1.0,0.0
17924460,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9990000128746032,0.710411787033081,0.5623223781585693,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9322836399078368,0.5014859437942505,0.4758967161178589,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8562194108963013,0.3920648992061615,0.276022344827652,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8473681807518005,0.3795883655548095,0.3618961572647095,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7258238792419434,0.2336248159408569,1.0655707120895386,284.8855895996094,284.95001220703125,302.0819091796875,293.5110778808594,299.0201110839844,299.2379150390625,284.8873596191406,1.0,0.6141378283500671,0.489793598651886,0.489793598651886,1.0,1.0,-3.2923715114593506,1.209629774093628,2.0827417373657227,0.4667997360229492,0.8704068660736084,0.8704068660736084,0.0,164.52601623535156,157.0,62370.51953125,0.0,2956.4189453125,1.0,278.8564453125,282.9106140136719,296.5282592773437,300.57879638671875,293.1499938964844,293.1499938964844,279.1499938964844,39337.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265166521072388,1.0,0.0,0.0,3.6746246814727774,3.674649715423584,9.00988595731178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.43359375,0.0,1585.8795166015625,1895.4371337890625,0.0,3649.172119140625,0.913229525089264,1.0,0.0,3.0,1.0,0.0
17924520,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9990000128746032,0.710411787033081,0.5623223781585693,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9322836399078368,0.5014859437942505,0.4758967161178589,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8562194108963013,0.3920648992061615,0.276022344827652,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8473681807518005,0.3795883655548095,0.3618961572647095,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7258238792419434,0.2336248159408569,1.0655707120895386,284.8855895996094,284.95001220703125,302.0819091796875,293.5110778808594,299.0201110839844,299.2379150390625,284.8873596191406,1.0,0.6141378283500671,0.489793598651886,0.489793598651886,1.0,1.0,-3.2923715114593506,1.209629774093628,2.0827417373657227,0.4667997360229492,0.8704068660736084,0.8704068660736084,0.0,164.52601623535156,157.0,62370.51953125,0.0,2956.4189453125,1.0,278.8564453125,282.9106140136719,296.5282592773437,300.57879638671875,293.1499938964844,293.1499938964844,279.1499938964844,39337.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265166521072388,1.0,0.0,0.0,3.6746246814727774,3.674649715423584,9.00988595731178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.43359375,0.0,1585.8795166015625,1895.4371337890625,0.0,3649.172119140625,0.913229525089264,1.0,0.0,3.0,1.0,0.0
17924580,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9990000128746032,0.7139175534248352,0.5539031028747559,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9397167563438416,0.5046908855438232,0.4785136282444,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8608500957489014,0.392996609210968,0.2763921022415161,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8520540595054626,0.3807329833507538,0.3626376390457153,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7292143702507019,0.233927845954895,1.0655866861343384,284.9981384277344,284.95001220703125,302.1153869628906,293.5194091796875,299.02911376953125,299.2430419921875,284.9967956542969,1.0,0.6120510101318359,0.4878062307834625,0.4878062307834625,1.0,1.0,-3.286724090576172,1.2031415700912476,2.0835824012756348,0.4612307548522949,0.9632517099380492,0.9632517099380492,0.0,161.47523498535156,160.0,61457.703125,0.0,2927.295654296875,1.0,279.143310546875,283.0409240722656,296.4893798828125,300.4060974121094,293.1499938964844,293.1499938964844,278.8500061035156,33862.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168440103530884,1.0,0.0,0.0,3.770122528076172,3.7701473236083984,9.484276120019786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.0830078125,0.0,1654.446533203125,1895.4371337890625,0.0,3560.004638671875,0.9305721521377563,1.0,0.0,3.0,1.0,0.0
17924640,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9990000128746032,0.7139175534248352,0.5539031028747559,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9397167563438416,0.5046908855438232,0.4785136282444,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8608500957489014,0.392996609210968,0.2763921022415161,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8520540595054626,0.3807329833507538,0.3626376390457153,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7292143702507019,0.233927845954895,1.0655866861343384,284.9981384277344,284.95001220703125,302.1153869628906,293.5194091796875,299.02911376953125,299.2430419921875,284.9967956542969,1.0,0.6120510101318359,0.4878062307834625,0.4878062307834625,1.0,1.0,-3.286724090576172,1.2031415700912476,2.0835824012756348,0.4612307548522949,0.9632517099380492,0.9632517099380492,0.0,161.47523498535156,160.0,61457.703125,0.0,2927.295654296875,1.0,279.143310546875,283.0409240722656,296.4893798828125,300.4060974121094,293.1499938964844,293.1499938964844,278.8500061035156,33862.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168440103530884,1.0,0.0,0.0,3.770122528076172,3.7701473236083984,9.484276120019786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.0830078125,0.0,1654.446533203125,1895.4371337890625,0.0,3560.004638671875,0.9305721521377563,1.0,0.0,3.0,1.0,0.0
17924700,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9990000128746032,0.7149314284324646,0.551692008972168,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9421973824501038,0.5059654712677002,0.4799085855484009,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8622497916221619,0.3931635916233063,0.2766453325748443,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8535113334655762,0.3810674250125885,0.3630989193916321,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.730224609375,0.2339629083871841,1.0661126375198364,284.8683776855469,284.95001220703125,302.1326599121094,293.5249938964844,299.0322265625,299.24298095703125,284.86602783203125,1.0,0.6117796897888184,0.4868125319480896,0.4868125319480896,1.0,1.0,-3.287233352661133,1.2012137174606323,2.08601975440979,0.4591558575630188,0.871581494808197,0.871581494808197,0.0,160.76983642578125,160.0,62319.93359375,0.0,2924.4365234375,1.0,278.89520263671875,282.8939514160156,296.5479736328125,300.6259460449219,293.1499938964844,293.1499938964844,278.8500061035156,37968.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922017514705658,1.0,0.0,0.0,3.729901075363159,3.729926347732544,9.28299130009691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.365234375,0.0,1638.941162109375,1895.4371337890625,0.0,3607.765625,0.9224068522453308,1.0,0.0,3.0,1.0,0.0
17924760,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9990000128746032,0.715369701385498,0.551192581653595,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9433159828186036,0.5071135759353638,0.48097625374794,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8625295758247375,0.3931914269924164,0.2766658663749695,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8539192080497742,0.3812836408615112,0.363304078578949,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7303811311721802,0.2339036762714386,1.0658886432647705,284.8989562988281,284.95001220703125,302.1502380371094,293.5314636230469,299.034912109375,299.2410583496094,284.9010314941406,1.0,0.6118344664573669,0.4860292971134186,0.4860292971134186,1.0,1.0,-3.287917137145996,1.1997729539871216,2.088144302368164,0.4575220048427582,0.86871737241745,0.86871737241745,0.0,160.63331604003906,163.0,62022.91796875,0.0,2925.137451171875,1.0,278.8570861816406,282.92431640625,296.5435791015625,300.56201171875,293.1499938964844,293.1499938964844,279.1499938964844,39030.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229517579078674,1.0,0.0,0.0,3.642593383789064,3.64261794090271,8.853493795868417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.2529296875,0.0,1547.572998046875,1895.4371337890625,0.0,3616.37353515625,0.9062232971191406,1.0,0.0,3.0,1.0,0.0
17924820,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9990000128746032,0.7170348167419434,0.5511056780815125,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9454860091209412,0.5104303956031799,0.483839213848114,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8631157279014587,0.3941966295242309,0.2771899402141571,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8546892404556274,0.3825048804283142,0.3642545342445373,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7306410074234009,0.2342787832021713,1.066952109336853,285.01202392578125,284.95001220703125,302.1864013671875,293.5469970703125,299.04693603515625,299.2466125488281,285.0107116699219,1.0,0.6128897666931152,0.4844628274440765,0.4844628274440765,1.0,1.0,-3.294298887252808,1.19894278049469,2.095355987548828,0.4551174938678741,0.970801830291748,0.970801830291748,0.0,160.87112426757812,166.0,61438.91015625,0.0,2940.1005859375,1.0,279.1431884765625,283.05029296875,296.5196838378906,300.42724609375,293.1499938964844,293.1499938964844,278.8500061035156,33339.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139179587364196,1.0,0.0,0.0,3.760070323944092,3.7600948810577393,9.433767900191016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.0830078125,0.0,1638.6060791015625,1895.4371337890625,0.0,3532.927490234375,0.9279811978340148,1.0,0.0,3.0,1.0,0.0
17924880,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9990000128746032,0.7170348167419434,0.5511056780815125,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9454860091209412,0.5104303956031799,0.483839213848114,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8631157279014587,0.3941966295242309,0.2771899402141571,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8546892404556274,0.3825048804283142,0.3642545342445373,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7306410074234009,0.2342787832021713,1.066952109336853,285.01202392578125,284.95001220703125,302.1864013671875,293.5469970703125,299.04693603515625,299.2466125488281,285.0107116699219,1.0,0.6128897666931152,0.4844628274440765,0.4844628274440765,1.0,1.0,-3.294298887252808,1.19894278049469,2.095355987548828,0.4551174938678741,0.970801830291748,0.970801830291748,0.0,160.87112426757812,166.0,61438.91015625,0.0,2940.1005859375,1.0,279.1431884765625,283.05029296875,296.5196838378906,300.42724609375,293.1499938964844,293.1499938964844,278.8500061035156,33339.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139179587364196,1.0,0.0,0.0,3.760070323944092,3.7600948810577393,9.433767900191016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.0830078125,0.0,1638.6060791015625,1895.4371337890625,0.0,3532.927490234375,0.9279811978340148,1.0,0.0,3.0,1.0,0.0
17924940,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.7160526514053345,0.5540482401847839,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.945465922355652,0.5128452777862549,0.4863951206207275,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8619348406791687,0.3943719267845154,0.2775202393531799,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8537792563438416,0.3830415308475494,0.3650021553039551,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7295656204223633,0.2342169880867004,1.0675331354141235,284.9049377441406,284.95001220703125,302.22369384765625,293.56573486328125,299.0526123046875,299.2415771484375,284.9068603515625,1.0,0.6147987842559814,0.4828963577747345,0.4828963577747345,1.0,1.0,-3.3029072284698486,1.1989573240280151,2.103950023651123,0.4531738758087158,0.8782266974449158,0.8782266974449158,0.0,162.20504760742188,169.0,62311.7421875,0.0,2966.059814453125,1.0,278.8568725585937,282.923095703125,296.58404541015625,300.6150817871094,293.1499938964844,293.1499938964844,279.1499938964844,38392.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213388562202454,1.0,0.0,0.0,3.660792350769043,3.6608169078826895,8.942182034843427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.1953125,0.0,1563.163330078125,1895.4371337890625,0.0,3601.5087890625,0.909737467765808,1.0,0.0,3.0,1.0,0.0
17925000,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.7160526514053345,0.5540482401847839,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.945465922355652,0.5128452777862549,0.4863951206207275,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8619348406791687,0.3943719267845154,0.2775202393531799,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8537792563438416,0.3830415308475494,0.3650021553039551,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7295656204223633,0.2342169880867004,1.0675331354141235,284.9049377441406,284.95001220703125,302.22369384765625,293.56573486328125,299.0526123046875,299.2415771484375,284.9068603515625,1.0,0.6147987842559814,0.4828963577747345,0.4828963577747345,1.0,1.0,-3.3029072284698486,1.1989573240280151,2.103950023651123,0.4531738758087158,0.8782266974449158,0.8782266974449158,0.0,162.20504760742188,169.0,62311.7421875,0.0,2966.059814453125,1.0,278.8568725585937,282.923095703125,296.58404541015625,300.6150817871094,293.1499938964844,293.1499938964844,279.1499938964844,38392.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213388562202454,1.0,0.0,0.0,3.660792350769043,3.6608169078826895,8.942182034843427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.1953125,0.0,1563.163330078125,1895.4371337890625,0.0,3601.5087890625,0.909737467765808,1.0,0.0,3.0,1.0,0.0
17925060,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9990000128746032,0.7152945399284363,0.557900607585907,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9450974464416504,0.5161269903182983,0.4892695248126983,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8605034351348877,0.3953332901000976,0.2780471444129944,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8525859713554382,0.3842190504074096,0.3659593164920807,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7282142043113708,0.2345166355371475,1.0685087442398071,285.0201110839844,284.95001220703125,302.2619934082031,293.5873413085937,299.06256103515625,299.2442321777344,285.018798828125,1.0,0.6172571778297424,0.4810005128383636,0.4810005128383636,1.0,1.0,-3.313948392868042,1.1992032527923584,2.114745140075684,0.4508192539215088,0.9862210750579834,0.9862210750579834,0.0,163.94581604003906,172.0,61860.7578125,0.0,2999.7109375,1.0,279.14337158203125,283.0503845214844,296.565185546875,300.49627685546875,293.1499938964844,293.1499938964844,278.8500061035156,33058.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133792519569396,1.0,0.0,0.0,3.786140203475952,3.7861649990081774,9.565037544234656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.5703125,0.0,1667.1402587890625,1895.4371337890625,0.0,3527.937744140625,0.9336969256401062,1.0,0.0,3.0,1.0,0.0
17925120,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9990000128746032,0.7152945399284363,0.557900607585907,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9450974464416504,0.5161269903182983,0.4892695248126983,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8605034351348877,0.3953332901000976,0.2780471444129944,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8525859713554382,0.3842190504074096,0.3659593164920807,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7282142043113708,0.2345166355371475,1.0685087442398071,285.0201110839844,284.95001220703125,302.2619934082031,293.5873413085937,299.06256103515625,299.2442321777344,285.018798828125,1.0,0.6172571778297424,0.4810005128383636,0.4810005128383636,1.0,1.0,-3.313948392868042,1.1992032527923584,2.114745140075684,0.4508192539215088,0.9862210750579834,0.9862210750579834,0.0,163.94581604003906,172.0,61860.7578125,0.0,2999.7109375,1.0,279.14337158203125,283.0503845214844,296.565185546875,300.49627685546875,293.1499938964844,293.1499938964844,278.8500061035156,33058.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133792519569396,1.0,0.0,0.0,3.786140203475952,3.7861649990081774,9.565037544234656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.5703125,0.0,1667.1402587890625,1895.4371337890625,0.0,3527.937744140625,0.9336969256401062,1.0,0.0,3.0,1.0,0.0
17925180,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9990000128746032,0.7121041417121887,0.5634993314743042,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.943388283252716,0.5184723734855652,0.4918148219585418,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8580119013786316,0.3954483866691589,0.278372585773468,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8503907918930054,0.3846912384033203,0.3666954338550567,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.72604900598526,0.2343554049730301,1.0688726902008057,284.9031066894531,284.95001220703125,302.3012084960937,293.61151123046875,299.06719970703125,299.2383728027344,284.9051513671875,1.0,0.6200782656669617,0.4791046380996704,0.4791046380996704,1.0,1.0,-3.3254594802856445,1.199545979499817,2.125913381576538,0.4485583901405334,0.8895343542098999,0.8895343542098999,0.0,166.30601501464844,175.0,62896.04296875,0.0,3038.100341796875,1.0,278.8563842773437,282.9124450683594,296.6341552734375,300.70037841796875,293.1499938964844,293.1499938964844,279.1499938964844,38147.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921614706516266,1.0,0.0,0.0,3.7041516304016113,3.704176664352417,9.155263001048296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.873046875,0.0,1610.55859375,1895.4371337890625,0.0,3604.052490234375,0.9190286993980408,1.0,0.0,3.0,1.0,0.0
17925240,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9990000128746032,0.7121041417121887,0.5634993314743042,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.943388283252716,0.5184723734855652,0.4918148219585418,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8580119013786316,0.3954483866691589,0.278372585773468,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8503907918930054,0.3846912384033203,0.3666954338550567,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.72604900598526,0.2343554049730301,1.0688726902008057,284.9031066894531,284.95001220703125,302.3012084960937,293.61151123046875,299.06719970703125,299.2383728027344,284.9051513671875,1.0,0.6200782656669617,0.4791046380996704,0.4791046380996704,1.0,1.0,-3.3254594802856445,1.199545979499817,2.125913381576538,0.4485583901405334,0.8895343542098999,0.8895343542098999,0.0,166.30601501464844,175.0,62896.04296875,0.0,3038.100341796875,1.0,278.8563842773437,282.9124450683594,296.6341552734375,300.70037841796875,293.1499938964844,293.1499938964844,279.1499938964844,38147.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921614706516266,1.0,0.0,0.0,3.7041516304016113,3.704176664352417,9.155263001048296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.873046875,0.0,1610.55859375,1895.4371337890625,0.0,3604.052490234375,0.9190286993980408,1.0,0.0,3.0,1.0,0.0
17925300,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9990000128746032,0.7107030749320984,0.5666372179985046,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.942299783229828,0.5200035572052002,0.4930501580238342,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8565793633460999,0.3958199620246887,0.2784982621669769,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8491092920303345,0.3851788938045501,0.3670139908790588,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7247757911682129,0.2343963235616684,1.0687488317489624,285.0297241210937,284.95001220703125,302.32110595703125,293.62451171875,299.0717468261719,299.2388000488281,285.0324401855469,1.0,0.6215396523475647,0.478156715631485,0.478156715631485,1.0,1.0,-3.3311004638671875,1.1996572017669678,2.13144326210022,0.4473126530647278,0.97943377494812,0.97943377494812,0.0,167.59793090820312,175.0,62162.89453125,0.0,3057.77685546875,1.0,279.1034545898437,283.05303955078125,296.59521484375,300.5067749023437,293.1499938964844,293.1499938964844,279.1499938964844,33915.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915864646434784,1.0,0.0,0.0,3.754738330841065,3.754763126373291,9.407032734998212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.5849609375,0.0,1636.8052978515625,1895.4371337890625,0.0,3550.947265625,0.9289305210113524,1.0,0.0,3.0,1.0,0.0
17925360,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9990000128746032,0.7094814777374268,0.5691907405853271,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9418481588363647,0.5217047929763794,0.4946479797363281,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8557000160217285,0.3963670432567596,0.2788751423358917,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8483280539512634,0.3858148753643036,0.3676128387451172,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7239086627960205,0.2345408797264099,1.0694326162338257,285.0248107910156,284.95001220703125,302.3411560058594,293.6380310058594,299.0775451660156,299.2412109375,285.0236511230469,1.0,0.6231046319007874,0.4771738052368164,0.4771738052368164,1.0,1.0,-3.3380868434906006,1.200212001800537,2.1378748416900635,0.4461988806724548,1.0,1.0,0.0,168.75689697265625,178.0,62449.734375,0.0,3079.71337890625,1.0,279.1435546875,283.0459289550781,296.617919921875,300.5853271484375,293.1499938964844,293.1499938964844,278.8500061035156,33064.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140762090682985,1.0,0.0,0.0,3.826582431793213,3.8266074657440186,9.77046852312924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.5791015625,0.0,1715.6148681640625,1895.4371337890625,0.0,3534.39306640625,0.9429028630256652,1.0,0.0,3.0,1.0,0.0
17925420,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9990000128746032,0.7046745419502258,0.5759809017181396,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9394107460975648,0.5239906907081604,0.4971635341644287,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8527194857597351,0.3964441418647766,0.2791908681392669,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8456372022628784,0.3862342238426208,0.3683215975761413,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7212186455726624,0.2342565506696701,1.0693610906600952,284.9012756347656,284.95001220703125,302.3817443847656,293.6665344238281,299.0832824707031,299.2370300292969,284.90301513671875,1.0,0.6262672543525696,0.4752080142498016,0.4752080142498016,1.0,1.0,-3.350427627563477,1.200610637664795,2.1498169898986816,0.4437098205089569,0.902117908000946,0.902117908000946,0.0,171.59567260742188,166.0,63564.078125,0.0,3123.193359375,1.0,278.85693359375,282.9003601074219,296.6894226074219,300.7971496582031,293.1499938964844,293.1499938964844,278.54998779296875,37923.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224048256874084,1.0,0.0,0.0,3.7553787231445312,3.755404233932495,9.410241545992904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.3681640625,0.0,1668.40478515625,1895.4371337890625,0.0,3611.335205078125,0.9302759170532228,1.0,0.0,3.0,1.0,0.0
17925480,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9990000128746032,0.7046745419502258,0.5759809017181396,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9394107460975648,0.5239906907081604,0.4971635341644287,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8527194857597351,0.3964441418647766,0.2791908681392669,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8456372022628784,0.3862342238426208,0.3683215975761413,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7212186455726624,0.2342565506696701,1.0693610906600952,284.9012756347656,284.95001220703125,302.3817443847656,293.6665344238281,299.0832824707031,299.2370300292969,284.90301513671875,1.0,0.6262672543525696,0.4752080142498016,0.4752080142498016,1.0,1.0,-3.350427627563477,1.200610637664795,2.1498169898986816,0.4437098205089569,0.902117908000946,0.902117908000946,0.0,171.59567260742188,166.0,63564.078125,0.0,3123.193359375,1.0,278.85693359375,282.9003601074219,296.6894226074219,300.7971496582031,293.1499938964844,293.1499938964844,278.54998779296875,37923.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224048256874084,1.0,0.0,0.0,3.7553787231445312,3.755404233932495,9.410241545992904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.3681640625,0.0,1668.40478515625,1895.4371337890625,0.0,3611.335205078125,0.9302759170532228,1.0,0.0,3.0,1.0,0.0
