time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925540,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.7005934119224548,0.5732131004333496,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9422758221626282,0.5257151126861572,0.4987387359142303,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8539301156997681,0.396304190158844,0.279066264629364,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8470214605331421,0.3863834142684936,0.3684337437152862,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7218539714813232,0.2337849885225296,1.0672166347503662,284.8776550292969,284.95001220703125,302.4162292480469,293.6918029785156,299.0868835449219,299.2328491210937,284.8808288574219,1.0,0.6247344613075256,0.4735567271709442,0.4735567271709442,1.0,1.0,-3.346425294876098,1.1952296495437622,2.151195764541626,0.43941530585289,0.8333690166473389,0.8333690166473389,0.0,170.4867401123047,166.0,63648.8046875,0.0,3107.99609375,1.0,278.5648193359375,282.8568420410156,296.7093200683594,300.85858154296875,293.1499938964844,293.1499938964844,278.54998779296875,41678.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270445108413696,1.0,0.0,0.0,3.5420916080474854,3.5421154499053955,8.371684430130699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.8447265625,0.0,1457.625732421875,1895.4371337890625,0.0,3654.021728515625,0.8867363929748535,1.0,0.0,3.0,1.0,0.0
17925600,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9990000128746032,0.7001807689666748,0.5717955827713013,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.943384885787964,0.5261248350143433,0.4990509748458862,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8546009659767151,0.3963516354560852,0.2790490090847015,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8477105498313904,0.386471152305603,0.3684573769569397,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7223160266876221,0.2337296158075332,1.0667582750320437,284.8870544433594,284.95001220703125,302.4228515625,293.6967468261719,299.0878601074219,299.2325439453125,284.8882141113281,1.0,0.6241496205329895,0.4732421934604645,0.4732421934604645,1.0,1.0,-3.3445539474487305,1.193770408630371,2.1507837772369385,0.4383761882781982,0.8325222134590149,0.8325222134590149,0.0,169.9232635498047,154.0,63591.859375,0.0,3100.6474609375,1.0,278.5584716796875,282.86328125,296.7037658691406,300.8349304199219,293.1499938964844,293.1499938964844,278.8500061035156,40696.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263867735862732,1.0,0.0,0.0,3.529026746749878,3.529050350189209,8.310041152981285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.7861328125,0.0,1436.6708984375,1895.4371337890625,0.0,3647.978515625,0.8825869560241699,1.0,0.0,3.0,1.0,0.0
17925660,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9990000128746032,0.7008481621742249,0.55693519115448,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.954494059085846,0.5293817520141602,0.5017067193984985,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8624078631401062,0.3973207771778106,0.2794291377067566,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8554718494415283,0.3875906765460968,0.3691427707672119,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7280011773109436,0.2338519096374511,1.065648078918457,284.986328125,284.95001220703125,302.4642944335937,293.7283630371094,299.0984191894531,299.2374267578125,284.985595703125,1.0,0.6189916133880615,0.4714217782020569,0.4714217782020569,1.0,1.0,-3.329829216003418,1.1837823390960691,2.1460468769073486,0.431700736284256,0.912861466407776,0.912861466407776,0.0,164.30477905273438,172.0,62696.6953125,0.0,3036.351806640625,1.0,278.8414001464844,282.98486328125,296.6918640136719,300.685546875,293.1499938964844,293.1499938964844,278.54998779296875,34415.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91528582572937,1.0,0.0,0.0,3.6169044971466064,3.6169278621673584,8.729057867640222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.0869140625,0.0,1484.909423828125,1895.4371337890625,0.0,3545.591064453125,0.896782398223877,1.0,0.0,3.0,1.0,0.0
17925720,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9990000128746032,0.7008481621742249,0.55693519115448,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.954494059085846,0.5293817520141602,0.5017067193984985,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8624078631401062,0.3973207771778106,0.2794291377067566,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8554718494415283,0.3875906765460968,0.3691427707672119,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7280011773109436,0.2338519096374511,1.065648078918457,284.986328125,284.95001220703125,302.4642944335937,293.7283630371094,299.0984191894531,299.2374267578125,284.985595703125,1.0,0.6189916133880615,0.4714217782020569,0.4714217782020569,1.0,1.0,-3.329829216003418,1.1837823390960691,2.1460468769073486,0.431700736284256,0.912861466407776,0.912861466407776,0.0,164.30477905273438,172.0,62696.6953125,0.0,3036.351806640625,1.0,278.8414001464844,282.98486328125,296.6918640136719,300.685546875,293.1499938964844,293.1499938964844,278.54998779296875,34415.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91528582572937,1.0,0.0,0.0,3.6169044971466064,3.6169278621673584,8.729057867640222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.0869140625,0.0,1484.909423828125,1895.4371337890625,0.0,3545.591064453125,0.896782398223877,1.0,0.0,3.0,1.0,0.0
17925780,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9990000128746032,0.7006438970565796,0.5613812804222107,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9535311460494996,0.5319250822067261,0.5043014287948608,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.860536515712738,0.3976545631885528,0.2798144519329071,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.853834867477417,0.3882170617580414,0.3699072599411011,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.726315975189209,0.2338415682315826,1.0661221742630005,284.9201354980469,284.95001220703125,302.5060119628906,293.7611389160156,299.10565185546875,299.2349853515625,284.9208679199219,1.0,0.6221638917922974,0.4696013629436493,0.4696013629436493,1.0,1.0,-3.3402035236358643,1.1836541891098022,2.156549453735352,0.4287832975387573,0.845261812210083,0.845261812210083,0.0,166.20526123046875,190.0,63336.08984375,0.0,3069.94775390625,1.0,278.5586853027344,282.8959045410156,296.7657470703125,300.8594055175781,293.1499938964844,293.1499938964844,278.8500061035156,38362.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197012186050416,1.0,0.0,0.0,3.490294933319092,3.490317821502685,8.128633339765656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.57421875,0.0,1379.546630859375,1895.4371337890625,0.0,3586.40087890625,0.8720582723617554,1.0,0.0,3.0,1.0,0.0
17925840,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9990000128746032,0.7006438970565796,0.5613812804222107,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9535311460494996,0.5319250822067261,0.5043014287948608,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.860536515712738,0.3976545631885528,0.2798144519329071,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.853834867477417,0.3882170617580414,0.3699072599411011,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.726315975189209,0.2338415682315826,1.0661221742630005,284.9201354980469,284.95001220703125,302.5060119628906,293.7611389160156,299.10565185546875,299.2349853515625,284.9208679199219,1.0,0.6221638917922974,0.4696013629436493,0.4696013629436493,1.0,1.0,-3.3402035236358643,1.1836541891098022,2.156549453735352,0.4287832975387573,0.845261812210083,0.845261812210083,0.0,166.20526123046875,190.0,63336.08984375,0.0,3069.94775390625,1.0,278.5586853027344,282.8959045410156,296.7657470703125,300.8594055175781,293.1499938964844,293.1499938964844,278.8500061035156,38362.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197012186050416,1.0,0.0,0.0,3.490294933319092,3.490317821502685,8.128633339765656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.57421875,0.0,1379.546630859375,1895.4371337890625,0.0,3586.40087890625,0.8720582723617554,1.0,0.0,3.0,1.0,0.0
17925900,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9990000128746032,0.6994179487228394,0.569145143032074,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9497445821762084,0.5335690975189209,0.5057430863380432,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8569413423538208,0.3981359004974365,0.2800924181938171,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8504160642623901,0.3887960910797119,0.3704035580158233,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7233809232711792,0.2339870482683181,1.066842555999756,285.03240966796875,284.95001220703125,302.5268859863281,293.77783203125,299.1117553710937,299.2369384765625,285.0335998535156,1.0,0.6257343292236328,0.4686911702156067,0.4686911702156067,1.0,1.0,-3.353059768676758,1.1865456104278564,2.1665141582489014,0.4287467300891876,0.9289546012878418,0.9289546012878418,0.0,169.36865234375,190.0,62857.03125,0.0,3116.41357421875,1.0,278.7980651855469,283.0186767578125,296.73907470703125,300.6880798339844,293.1499938964844,293.1499938964844,278.8500061035156,33425.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134305715560912,1.0,0.0,0.0,3.555284261703491,3.555306911468506,8.434162737103179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.86328125,0.0,1411.5616455078125,1895.4371337890625,0.0,3528.412841796875,0.8839758038520813,1.0,0.0,3.0,1.0,0.0
17925960,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9990000128746032,0.6971535682678223,0.5790672302246094,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9448639750480652,0.535294234752655,0.5074990391731262,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8526186943054199,0.3987040817737579,0.2805845737457275,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8462598323822021,0.3894523680210113,0.3711503744125366,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7197843194007874,0.2341715693473816,1.0683156251907349,285.0211181640625,284.95001220703125,302.5478210449219,293.7947082519531,299.1189880371094,299.2400817871094,285.02032470703125,1.0,0.6303752660751343,0.4678441882133484,0.4678441882133484,1.0,1.0,-3.370357751846313,1.1912771463394165,2.1790807247161865,0.4296053946018219,0.947391390800476,0.947391390800476,0.0,173.50875854492188,193.0,63345.203125,0.0,3178.7744140625,1.0,278.84210205078125,283.00506591796875,296.771484375,300.78680419921875,293.1499938964844,293.1499938964844,278.54998779296875,32563.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911674976348877,1.0,0.0,0.0,3.638302803039551,3.638326168060303,8.83264874573797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.373046875,0.0,1494.5655517578125,1895.4371337890625,0.0,3512.141357421875,0.9000887870788574,1.0,0.0,3.0,1.0,0.0
17926020,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9990000128746032,0.6888328790664673,0.5944730043411255,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.9373331069946288,0.5376378297805786,0.5101765394210815,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8458723425865173,0.3988396227359772,0.2810199558734894,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8398599028587341,0.3899118304252624,0.3720101714134216,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.7138222455978394,0.2338450700044632,1.0687886476516724,284.9213562011719,284.95001220703125,302.589599609375,293.82879638671875,299.1256408691406,299.2353210449219,284.922607421875,1.0,0.6366921067237854,0.4661502838134765,0.4661502838134765,1.0,1.0,-3.394253730773926,1.1964969635009766,2.197756767272949,0.4298418760299682,0.8700975179672241,0.8700975179672241,0.0,179.94984436035156,196.0,64562.33203125,0.0,3270.06298828125,1.0,278.55767822265625,282.8773803710937,296.85369873046875,301.02349853515625,293.1499938964844,293.1499938964844,278.8500061035156,37413.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204129576683044,1.0,0.0,0.0,3.5718092918396,3.5718328952789307,8.512749332112435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.2958984375,0.0,1458.2581787109375,1895.4371337890625,0.0,3592.968994140625,0.8892212510108948,1.0,0.0,3.0,1.0,0.0
17926080,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9990000128746032,0.6888328790664673,0.5944730043411255,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.9373331069946288,0.5376378297805786,0.5101765394210815,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8458723425865173,0.3988396227359772,0.2810199558734894,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8398599028587341,0.3899118304252624,0.3720101714134216,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.7138222455978394,0.2338450700044632,1.0687886476516724,284.9213562011719,284.95001220703125,302.589599609375,293.82879638671875,299.1256408691406,299.2353210449219,284.922607421875,1.0,0.6366921067237854,0.4661502838134765,0.4661502838134765,1.0,1.0,-3.394253730773926,1.1964969635009766,2.197756767272949,0.4298418760299682,0.8700975179672241,0.8700975179672241,0.0,179.94984436035156,196.0,64562.33203125,0.0,3270.06298828125,1.0,278.55767822265625,282.8773803710937,296.85369873046875,301.02349853515625,293.1499938964844,293.1499938964844,278.8500061035156,37413.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204129576683044,1.0,0.0,0.0,3.5718092918396,3.5718328952789307,8.512749332112435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.2958984375,0.0,1458.2581787109375,1895.4371337890625,0.0,3592.968994140625,0.8892212510108948,1.0,0.0,3.0,1.0,0.0
17926140,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9990000128746032,0.681271493434906,0.6065964698791504,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9320462346076964,0.5407292246818542,0.5130298733711243,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8409827947616577,0.399654358625412,0.2815595865249634,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8352182507514954,0.3909049928188324,0.3729475140571594,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7088810205459595,0.2336682081222534,1.0684268474578855,285.0186462402344,284.95001220703125,302.6312561035156,293.8631286621094,299.1355895996094,299.2362670898437,285.01763916015625,1.0,0.641934335231781,0.4644563496112823,0.4644563496112823,1.0,1.0,-3.4136080741882324,1.1999059915542605,2.2137019634246826,0.428973913192749,0.9700853228569032,0.9700853228569032,0.0,185.1341857910156,199.0,64380.8515625,0.0,3344.71142578125,1.0,278.8419494628906,282.98590087890625,296.84991455078125,300.9388732910156,293.1499938964844,293.1499938964844,278.54998779296875,32662.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914347767829895,1.0,0.0,0.0,3.714848279953003,3.714872360229492,9.208214919453894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10088.38671875,0.0,1581.1026611328125,1895.4371337890625,0.0,3536.907470703125,0.9175587892532348,1.0,0.0,3.0,1.0,0.0
17926200,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9990000128746032,0.681271493434906,0.6065964698791504,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9320462346076964,0.5407292246818542,0.5130298733711243,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8409827947616577,0.399654358625412,0.2815595865249634,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8352182507514954,0.3909049928188324,0.3729475140571594,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7088810205459595,0.2336682081222534,1.0684268474578855,285.0186462402344,284.95001220703125,302.6312561035156,293.8631286621094,299.1355895996094,299.2362670898437,285.01763916015625,1.0,0.641934335231781,0.4644563496112823,0.4644563496112823,1.0,1.0,-3.4136080741882324,1.1999059915542605,2.2137019634246826,0.428973913192749,0.9700853228569032,0.9700853228569032,0.0,185.1341857910156,199.0,64380.8515625,0.0,3344.71142578125,1.0,278.8419494628906,282.98590087890625,296.84991455078125,300.9388732910156,293.1499938964844,293.1499938964844,278.54998779296875,32662.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914347767829895,1.0,0.0,0.0,3.714848279953003,3.714872360229492,9.208214919453894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10088.38671875,0.0,1581.1026611328125,1895.4371337890625,0.0,3536.907470703125,0.9175587892532348,1.0,0.0,3.0,1.0,0.0
17926260,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9934516549110411,0.6729664206504822,0.6073043346405029,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9236218333244324,0.5427923798561096,0.5154937505722046,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8339052796363831,0.3995837867259979,0.2818849384784698,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8284180760383606,0.3911315202713012,0.3736343383789062,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7015958428382874,0.2329240590333938,1.0671032667160034,284.90142822265625,284.95001220703125,302.672607421875,293.8973693847656,299.136962890625,299.2287902832031,284.9024658203125,1.0,0.6456922888755798,0.4622199833393097,0.4622199833393097,1.0,1.0,-3.417186975479126,1.1958630084991455,2.2213239669799805,0.4245660603046417,0.8733475804328918,0.8733475804328918,0.0,191.62905883789065,202.0,65259.5234375,0.0,3390.79736328125,1.0,278.55731201171875,282.84783935546875,296.9208068847656,301.1465148925781,293.1499938964844,293.1499938964844,278.8500061035156,38078.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226946830749512,1.0,0.0,0.0,3.634271144866944,3.634295463562012,8.813084377834457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.3427734375,0.0,1531.224365234375,1895.4371337890625,0.0,3614.005859375,0.9033246636390686,1.0,0.0,3.0,1.0,0.0
17926320,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9934516549110411,0.6729664206504822,0.6073043346405029,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9236218333244324,0.5427923798561096,0.5154937505722046,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8339052796363831,0.3995837867259979,0.2818849384784698,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8284180760383606,0.3911315202713012,0.3736343383789062,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7015958428382874,0.2329240590333938,1.0671032667160034,284.90142822265625,284.95001220703125,302.672607421875,293.8973693847656,299.136962890625,299.2287902832031,284.9024658203125,1.0,0.6456922888755798,0.4622199833393097,0.4622199833393097,1.0,1.0,-3.417186975479126,1.1958630084991455,2.2213239669799805,0.4245660603046417,0.8733475804328918,0.8733475804328918,0.0,191.62905883789065,202.0,65259.5234375,0.0,3390.79736328125,1.0,278.55731201171875,282.84783935546875,296.9208068847656,301.1465148925781,293.1499938964844,293.1499938964844,278.8500061035156,38078.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226946830749512,1.0,0.0,0.0,3.634271144866944,3.634295463562012,8.813084377834457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.3427734375,0.0,1531.224365234375,1895.4371337890625,0.0,3614.005859375,0.9033246636390686,1.0,0.0,3.0,1.0,0.0
17926380,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9857543110847472,0.6690051555633545,0.6031080484390259,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9175843596458436,0.5457033514976501,0.5181704163551331,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8285871744155884,0.4002469480037689,0.2823252975940704,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8232759833335876,0.3919582962989807,0.374418556690216,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6958072781562805,0.2325865626335144,1.065796136856079,285.00146484375,284.95001220703125,302.71356201171875,293.9312438964844,299.14337158203125,299.23016357421875,285.00006103515625,1.0,0.6481157541275024,0.459983617067337,0.459983617067337,1.0,1.0,-3.415142059326172,1.189617395401001,2.225524663925171,0.4186097383499145,0.963341236114502,0.963341236114502,0.0,196.7508087158203,205.0,64594.43359375,0.0,3416.052734375,1.0,278.8431091308594,282.9667663574219,296.9096069335937,301.0211181640625,293.1499938964844,293.1499938964844,278.54998779296875,33416.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914920449256897,1.0,0.0,0.0,3.745544195175171,3.7455687522888175,9.361019124298764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.576171875,0.0,1622.246826171875,1895.4371337890625,0.0,3542.209228515625,0.9247164130210876,1.0,0.0,3.0,1.0,0.0
17926440,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9857543110847472,0.6690051555633545,0.6031080484390259,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9175843596458436,0.5457033514976501,0.5181704163551331,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8285871744155884,0.4002469480037689,0.2823252975940704,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8232759833335876,0.3919582962989807,0.374418556690216,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6958072781562805,0.2325865626335144,1.065796136856079,285.00146484375,284.95001220703125,302.71356201171875,293.9312438964844,299.14337158203125,299.23016357421875,285.00006103515625,1.0,0.6481157541275024,0.459983617067337,0.459983617067337,1.0,1.0,-3.415142059326172,1.189617395401001,2.225524663925171,0.4186097383499145,0.963341236114502,0.963341236114502,0.0,196.7508087158203,205.0,64594.43359375,0.0,3416.052734375,1.0,278.8431091308594,282.9667663574219,296.9096069335937,301.0211181640625,293.1499938964844,293.1499938964844,278.54998779296875,33416.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914920449256897,1.0,0.0,0.0,3.745544195175171,3.7455687522888175,9.361019124298764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.576171875,0.0,1622.246826171875,1895.4371337890625,0.0,3542.209228515625,0.9247164130210876,1.0,0.0,3.0,1.0,0.0
17926500,296.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.982585608959198,0.6666283011436462,0.6014286279678345,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9155128002166748,0.54679936170578,0.5195209383964539,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8266130089759827,0.4002686738967895,0.2825593054294586,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8213772773742676,0.3921237587928772,0.374833732843399,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6936360597610474,0.2323321849107742,1.0655030012130735,284.8718566894531,284.95001220703125,302.7338562011719,293.94793701171875,299.1446228027344,299.2280578613281,284.8697509765625,1.0,0.6491912007331848,0.4588654339313507,0.4588654339313507,1.0,1.0,-3.415180921554565,1.1868752241134644,2.2283055782318115,0.4159312844276428,0.8726962804794312,0.8726962804794312,0.0,198.82745361328125,205.0,65522.41015625,0.0,3428.26513671875,1.0,278.5956726074219,282.82012939453125,296.9752197265625,301.25750732421875,293.1499938964844,293.1499938964844,278.54998779296875,37561.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203254580497742,1.0,0.0,0.0,3.7118308544158936,3.71185564994812,9.19326225812256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9826.2177734375,0.0,1614.93603515625,1895.4371337890625,0.0,3592.161865234375,0.9181216955184937,1.0,0.0,3.0,1.0,0.0
17926560,296.8497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9787805080413818,0.6642086505889893,0.5992802977561951,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9128692746162416,0.5477737784385681,0.5205196738243103,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8241607546806335,0.4001645743846893,0.282557874917984,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8190234303474426,0.3921760618686676,0.3749820590019226,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6910455226898193,0.2319969087839126,1.0644882917404177,284.8996887207031,284.95001220703125,302.7539978027344,293.96441650390625,299.1459350585937,299.2246398925781,284.9013366699219,1.0,0.6500477194786072,0.4580523073673248,0.4580523073673248,1.0,1.0,-3.4127562046051025,1.183890461921692,2.228865623474121,0.4135117530822754,0.8689157962799072,0.8689157962799072,0.0,201.0875396728516,208.0,65219.60546875,0.0,3435.77587890625,1.0,278.5572204589844,282.8475036621094,296.9788513183594,301.2031555175781,293.1499938964844,293.1499938964844,278.8500061035156,38698.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213722348213196,1.0,0.0,0.0,3.631619930267334,3.6316442489624015,8.800230375527462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.0029296875,0.0,1532.9066162109375,1895.4371337890625,0.0,3601.81689453125,0.90345698595047,1.0,0.0,3.0,1.0,0.0
17926620,296.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9736096262931824,0.6613211631774902,0.5964231491088867,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9104174375534058,0.5508183240890503,0.52323317527771,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8213809728622437,0.4009194374084472,0.2829991281032562,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8163638114929199,0.3930998146533966,0.3757697343826294,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.687868058681488,0.231905922293663,1.063919186592102,285.0041809082031,284.95001220703125,302.79376220703125,293.9966125488281,299.1555480957031,299.2281188964844,285.0028686523437,1.0,0.6518068909645081,0.4564260244369507,0.4564260244369507,1.0,1.0,-3.4133667945861816,1.1801042556762695,2.233262538909912,0.409463107585907,0.9625191688537598,0.9625191688537598,0.0,204.2476806640625,211.0,64612.5859375,0.0,3455.65966796875,1.0,278.8431091308594,282.968994140625,296.97149658203125,301.0830993652344,293.1499938964844,293.1499938964844,278.54998779296875,33468.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128751158714294,1.0,0.0,0.0,3.744459390640259,3.744483709335327,9.35559739900782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10156.4326171875,0.0,1621.3905029296875,1895.4371337890625,0.0,3523.266357421875,0.924525022506714,1.0,0.0,3.0,1.0,0.0
17926680,296.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9736096262931824,0.6613211631774902,0.5964231491088867,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9104174375534058,0.5508183240890503,0.52323317527771,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8213809728622437,0.4009194374084472,0.2829991281032562,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8163638114929199,0.3930998146533966,0.3757697343826294,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.687868058681488,0.231905922293663,1.063919186592102,285.0041809082031,284.95001220703125,302.79376220703125,293.9966125488281,299.1555480957031,299.2281188964844,285.0028686523437,1.0,0.6518068909645081,0.4564260244369507,0.4564260244369507,1.0,1.0,-3.4133667945861816,1.1801042556762695,2.233262538909912,0.409463107585907,0.9625191688537598,0.9625191688537598,0.0,204.2476806640625,211.0,64612.5859375,0.0,3455.65966796875,1.0,278.8431091308594,282.968994140625,296.97149658203125,301.0830993652344,293.1499938964844,293.1499938964844,278.54998779296875,33468.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128751158714294,1.0,0.0,0.0,3.744459390640259,3.744483709335327,9.35559739900782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10156.4326171875,0.0,1621.3905029296875,1895.4371337890625,0.0,3523.266357421875,0.924525022506714,1.0,0.0,3.0,1.0,0.0
17926740,296.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9680717587471008,0.6571698784828186,0.5932562947273254,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.907720685005188,0.5527803301811218,0.5254653692245483,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8184331655502319,0.4008857011795044,0.2832476496696472,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8135438561439514,0.3933505117893219,0.376337468624115,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6847251057624817,0.2315090447664261,1.063374161720276,284.89825439453125,284.95001220703125,302.8296203613281,294.0251159667969,299.1590881347656,299.2239685058594,284.9003601074219,1.0,0.6533442735671997,0.4549298286437988,0.4549298286437988,1.0,1.0,-3.412578582763672,1.176068902015686,2.2365095615386963,0.4057262241840362,0.8701413869857788,0.8701413869857788,0.0,207.423568725586,211.0,65299.93359375,0.0,3472.330322265625,1.0,278.5594482421875,282.8456726074219,297.0428771972656,301.2774658203125,293.1499938964844,293.1499938964844,278.54998779296875,38797.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919463872909546,1.0,0.0,0.0,3.639287233352661,3.6393115520477295,8.837429277264164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9732.2216796875,0.0,1542.151123046875,1895.4371337890625,0.0,3584.209716796875,0.9051924347877502,1.0,0.0,3.0,1.0,0.0
17926800,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9675220847129822,0.6568425297737122,0.5929397344589233,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9074332118034364,0.5529605150222778,0.525627851486206,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8181280493736267,0.4008888304233551,0.28324756026268,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.813250720500946,0.3933759927749634,0.3763614594936371,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6844066977500916,0.2314732819795608,1.0632432699203491,284.90252685546875,284.95001220703125,302.83270263671875,294.02752685546875,299.159423828125,299.22369384765625,284.9039611816406,1.0,0.6534594893455505,0.4547997415065765,0.4547997415065765,1.0,1.0,-3.412264108657837,1.1756247282028198,2.2366392612457275,0.4053478538990021,0.8703216910362244,0.8703216910362244,0.0,207.7205352783203,214.0,65284.109375,0.0,3473.323486328125,1.0,278.5570373535156,282.848876953125,297.0419006347656,301.2702941894531,293.1499938964844,293.1499938964844,278.8500061035156,38594.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193812608718872,1.0,0.0,0.0,3.634198427200317,3.6342227458953857,8.81273194863752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.4775390625,0.0,1534.9849853515625,1895.4371337890625,0.0,3583.447265625,0.903958797454834,1.0,0.0,3.0,1.0,0.0
17926860,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.962672233581543,0.6540839076042175,0.5902079343795776,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9057762622833252,0.556037187576294,0.5283626317977905,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8158770203590393,0.4016617834568023,0.2836942970752716,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8111030459403992,0.3943240642547607,0.3771626055240631,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6818617582321167,0.2314655482769012,1.0630422830581665,285.0061340332031,284.95001220703125,302.8707580566406,294.0568542480469,299.1687316894531,299.2276916503906,285.0047912597656,1.0,0.6551051139831543,0.4532160758972168,0.4532160758972168,1.0,1.0,-3.413516998291016,1.1721402406692505,2.2413768768310547,0.4014830589294433,0.964852809906006,0.964852809906006,0.0,210.50665283203125,217.0,64688.27734375,0.0,3492.546142578125,1.0,278.8431091308594,282.9695129394531,297.0328063964844,301.1504211425781,293.1499938964844,293.1499938964844,278.54998779296875,33416.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111306071281432,1.0,0.0,0.0,3.7484772205352783,3.748501777648926,9.37568586323323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.9921875,0.0,1625.6595458984375,1895.4371337890625,0.0,3507.093505859375,0.9253981709480286,1.0,0.0,3.0,1.0,0.0
17926920,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.962672233581543,0.6540839076042175,0.5902079343795776,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9057762622833252,0.556037187576294,0.5283626317977905,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8158770203590393,0.4016617834568023,0.2836942970752716,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8111030459403992,0.3943240642547607,0.3771626055240631,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6818617582321167,0.2314655482769012,1.0630422830581665,285.0061340332031,284.95001220703125,302.8707580566406,294.0568542480469,299.1687316894531,299.2276916503906,285.0047912597656,1.0,0.6551051139831543,0.4532160758972168,0.4532160758972168,1.0,1.0,-3.413516998291016,1.1721402406692505,2.2413768768310547,0.4014830589294433,0.964852809906006,0.964852809906006,0.0,210.50665283203125,217.0,64688.27734375,0.0,3492.546142578125,1.0,278.8431091308594,282.9695129394531,297.0328063964844,301.1504211425781,293.1499938964844,293.1499938964844,278.54998779296875,33416.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111306071281432,1.0,0.0,0.0,3.7484772205352783,3.748501777648926,9.37568586323323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.9921875,0.0,1625.6595458984375,1895.4371337890625,0.0,3507.093505859375,0.9253981709480286,1.0,0.0,3.0,1.0,0.0
17926980,296.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9566142559051514,0.649703323841095,0.5868108868598938,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9033104181289672,0.5581721663475037,0.530752956867218,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.812898576259613,0.4016256034374237,0.2839382886886596,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8082407116889954,0.3945987820625305,0.3777524530887604,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6787852048873901,0.2310741096735,1.0625602006912231,284.9023132324219,284.95001220703125,302.90771484375,294.0842590332031,299.17193603515625,299.22332763671875,284.9037780761719,1.0,0.6567137837409973,0.451632410287857,0.451632410287857,1.0,1.0,-3.412738800048828,1.1678489446640017,2.244889974594116,0.3975132405757904,0.8717742562294006,0.8717742562294006,0.0,213.822509765625,220.0,65372.09375,0.0,3510.050048828125,1.0,278.5570068359375,282.84722900390625,297.09979248046875,301.3355407714844,293.1499938964844,293.1499938964844,278.8500061035156,38563.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917871356010437,1.0,0.0,0.0,3.640428066253662,3.6404526233673096,8.842971510603093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.708984375,0.0,1541.673583984375,1895.4371337890625,0.0,3569.5009765625,0.9053069949150084,1.0,0.0,3.0,1.0,0.0
17927040,296.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9566142559051514,0.649703323841095,0.5868108868598938,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9033104181289672,0.5581721663475037,0.530752956867218,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.812898576259613,0.4016256034374237,0.2839382886886596,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8082407116889954,0.3945987820625305,0.3777524530887604,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6787852048873901,0.2310741096735,1.0625602006912231,284.9023132324219,284.95001220703125,302.90771484375,294.0842590332031,299.17193603515625,299.22332763671875,284.9037780761719,1.0,0.6567137837409973,0.451632410287857,0.451632410287857,1.0,1.0,-3.412738800048828,1.1678489446640017,2.244889974594116,0.3975132405757904,0.8717742562294006,0.8717742562294006,0.0,213.822509765625,220.0,65372.09375,0.0,3510.050048828125,1.0,278.5570068359375,282.84722900390625,297.09979248046875,301.3355407714844,293.1499938964844,293.1499938964844,278.8500061035156,38563.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917871356010437,1.0,0.0,0.0,3.640428066253662,3.6404526233673096,8.842971510603093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.708984375,0.0,1541.673583984375,1895.4371337890625,0.0,3569.5009765625,0.9053069949150084,1.0,0.0,3.0,1.0,0.0
17927100,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9537242650985718,0.6482847929000854,0.585209310054779,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9022374749183656,0.5596357583999634,0.53194260597229,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8114984631538391,0.4019380509853363,0.2840454280376434,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8068902492523193,0.395006000995636,0.3780205249786377,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6773150563240051,0.2310244739055633,1.062111496925354,285.0190124511719,284.95001220703125,302.92578125,294.0971374511719,299.17559814453125,299.2245788574219,285.0206604003906,1.0,0.6574603319168091,0.4508405923843384,0.4508405923843384,1.0,1.0,-3.4121479988098145,1.1656302213668823,2.2465176582336426,0.395364761352539,0.9533510804176332,0.9533510804176332,0.0,215.3704071044922,220.0,64562.06640625,0.0,3517.6923828125,1.0,278.8019104003906,282.979736328125,297.06378173828125,301.13653564453125,293.1499938964844,293.1499938964844,278.8500061035156,34153.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118594527244568,1.0,0.0,0.0,3.688088178634644,3.688112258911133,9.076029527932404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.45703125,0.0,1562.0003662109375,1895.4371337890625,0.0,3513.85205078125,0.9141733050346376,1.0,0.0,3.0,1.0,0.0
17927160,296.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9517457485198976,0.6470242738723755,0.5841453075408936,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.901923418045044,0.5612412095069885,0.5334746837615967,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8107758164405823,0.4023896753787994,0.2843754291534424,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8062055706977844,0.3955399990081787,0.378543347120285,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6764602065086365,0.2310876548290252,1.0624549388885498,285.006591796875,284.95001220703125,302.9435119628906,294.1094665527344,299.1803283691406,299.22735595703125,285.0052490234375,1.0,0.658342182636261,0.4500638842582702,0.4500638842582702,1.0,1.0,-3.414147138595581,1.1644171476364136,2.249729871749878,0.3936953842639923,0.9667046666145324,0.9667046666145324,0.0,216.5477294921875,223.0,64764.07421875,0.0,3529.302001953125,1.0,278.8430480957031,282.9685363769531,297.0863952636719,301.2106628417969,293.1499938964844,293.1499938964844,278.54998779296875,33413.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098430275917052,1.0,0.0,0.0,3.7537362575531006,3.753760814666748,9.402012324244424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.54296875,0.0,1631.768798828125,1895.4371337890625,0.0,3495.14697265625,0.9266523718833924,1.0,0.0,3.0,1.0,0.0
17927220,296.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9456607103347778,0.6427425146102905,0.5808336138725281,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.899700939655304,0.563356339931488,0.5358491539955139,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8078868389129639,0.4023424685001373,0.2846121490001678,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8034309148788452,0.3958035707473755,0.3791234195232391,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6735946536064148,0.2307103276252746,1.0620373487472534,284.9016418457031,284.95001220703125,302.9779968261719,294.13214111328125,299.1825256347656,299.2229919433594,284.9031066894531,1.0,0.6599470973014832,0.448510468006134,0.448510468006134,1.0,1.0,-3.4135096073150635,1.1602153778076172,2.2532942295074463,0.389811098575592,0.8726802468299866,0.8726802468299866,0.0,219.83255004882807,226.0,65441.33203125,0.0,3546.953857421875,1.0,278.5569763183594,282.8451538085937,297.14849853515625,301.39080810546875,293.1499938964844,293.1499938964844,278.8500061035156,38577.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167401790618896,1.0,0.0,0.0,3.645986795425415,3.6460111141204834,8.869996577232087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.7431640625,0.0,1547.9732666015625,1895.4371337890625,0.0,3559.044921875,0.9065462350845336,1.0,0.0,3.0,1.0,0.0
17927280,296.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9456607103347778,0.6427425146102905,0.5808336138725281,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.899700939655304,0.563356339931488,0.5358491539955139,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8078868389129639,0.4023424685001373,0.2846121490001678,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8034309148788452,0.3958035707473755,0.3791234195232391,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6735946536064148,0.2307103276252746,1.0620373487472534,284.9016418457031,284.95001220703125,302.9779968261719,294.13214111328125,299.1825256347656,299.2229919433594,284.9031066894531,1.0,0.6599470973014832,0.448510468006134,0.448510468006134,1.0,1.0,-3.4135096073150635,1.1602153778076172,2.2532942295074463,0.389811098575592,0.8726802468299866,0.8726802468299866,0.0,219.83255004882807,226.0,65441.33203125,0.0,3546.953857421875,1.0,278.5569763183594,282.8451538085937,297.14849853515625,301.39080810546875,293.1499938964844,293.1499938964844,278.8500061035156,38577.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167401790618896,1.0,0.0,0.0,3.645986795425415,3.6460111141204834,8.869996577232087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.7431640625,0.0,1547.9732666015625,1895.4371337890625,0.0,3559.044921875,0.9065462350845336,1.0,0.0,3.0,1.0,0.0
17927340,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.940811276435852,0.640153706073761,0.5782477855682373,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8984419107437134,0.5664151906967163,0.5385574698448181,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.805814802646637,0.4030997455120086,0.28504279255867,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8014915585517883,0.3967372477054596,0.3799048960208893,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6714231967926025,0.2307353615760803,1.061980128288269,285.006103515625,284.95001220703125,303.01104736328125,294.1520080566406,299.1898498535156,299.22705078125,285.0047302246094,1.0,0.6615769863128662,0.4469570517539978,0.4469570517539978,1.0,1.0,-3.41503643989563,1.1568259000778198,2.2582104206085205,0.3860299289226532,0.9675421714782716,0.9675421714782716,0.0,222.54347229003903,229.0,64814.89453125,0.0,3566.42431640625,1.0,278.8432006835937,282.9666442871094,297.12994384765625,301.2599182128906,293.1499938964844,293.1499938964844,278.54998779296875,33447.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088899493217468,1.0,0.0,0.0,3.758514881134033,3.75853967666626,9.42596557251818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.4736328125,0.0,1637.617919921875,1895.4371337890625,0.0,3486.298828125,0.92768532037735,1.0,0.0,3.0,1.0,0.0
