time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927400,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.940811276435852,0.640153706073761,0.5782477855682373,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8984419107437134,0.5664151906967163,0.5385574698448181,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.805814802646637,0.4030997455120086,0.28504279255867,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8014915585517883,0.3967372477054596,0.3799048960208893,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6714231967926025,0.2307353615760803,1.061980128288269,285.006103515625,284.95001220703125,303.01104736328125,294.1520080566406,299.1898498535156,299.22705078125,285.0047302246094,1.0,0.6615769863128662,0.4469570517539978,0.4469570517539978,1.0,1.0,-3.41503643989563,1.1568259000778198,2.2582104206085205,0.3860299289226532,0.9675421714782716,0.9675421714782716,0.0,222.54347229003903,229.0,64814.89453125,0.0,3566.42431640625,1.0,278.8432006835937,282.9666442871094,297.12994384765625,301.2599182128906,293.1499938964844,293.1499938964844,278.54998779296875,33447.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088899493217468,1.0,0.0,0.0,3.758514881134033,3.75853967666626,9.42596557251818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.4736328125,0.0,1637.617919921875,1895.4371337890625,0.0,3486.298828125,0.92768532037735,1.0,0.0,3.0,1.0,0.0
17927460,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.934783399105072,0.6359728574752808,0.5750225186347961,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.896358072757721,0.5685055255889893,0.5409113168716431,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8029772043228149,0.4030406773090362,0.2852718830108642,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7988519668579102,0.3969878554344177,0.3804737627506256,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.668727457523346,0.230367049574852,1.0616036653518677,284.9009704589844,284.95001220703125,303.04248046875,294.1687316894531,299.1908874511719,299.2226257324219,284.9024353027344,1.0,0.6631865501403809,0.4454313516616821,0.4454313516616821,1.0,1.0,-3.4145047664642334,1.1526947021484375,2.261810064315796,0.3822069466114044,0.8730331063270569,0.8730331063270569,0.0,225.82327270507807,232.0,65476.26171875,0.0,3584.296875,1.0,278.55694580078125,282.8432006835937,297.1859436035156,301.4329528808594,293.1499938964844,293.1499938964844,278.8500061035156,38611.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159552454948424,1.0,0.0,0.0,3.649550914764404,3.6495752334594727,8.887346893970971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.4814453125,0.0,1552.203857421875,1895.4371337890625,0.0,3551.784912109375,0.9073606133461,1.0,0.0,3.0,1.0,0.0
17927520,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.934783399105072,0.6359728574752808,0.5750225186347961,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.896358072757721,0.5685055255889893,0.5409113168716431,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8029772043228149,0.4030406773090362,0.2852718830108642,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7988519668579102,0.3969878554344177,0.3804737627506256,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.668727457523346,0.230367049574852,1.0616036653518677,284.9009704589844,284.95001220703125,303.04248046875,294.1687316894531,299.1908874511719,299.2226257324219,284.9024353027344,1.0,0.6631865501403809,0.4454313516616821,0.4454313516616821,1.0,1.0,-3.4145047664642334,1.1526947021484375,2.261810064315796,0.3822069466114044,0.8730331063270569,0.8730331063270569,0.0,225.82327270507807,232.0,65476.26171875,0.0,3584.296875,1.0,278.55694580078125,282.8432006835937,297.1859436035156,301.4329528808594,293.1499938964844,293.1499938964844,278.8500061035156,38611.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159552454948424,1.0,0.0,0.0,3.649550914764404,3.6495752334594727,8.887346893970971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.4814453125,0.0,1552.203857421875,1895.4371337890625,0.0,3551.784912109375,0.9073606133461,1.0,0.0,3.0,1.0,0.0
17927580,296.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9300382733345032,0.6334748268127441,0.5725180506706238,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.895196795463562,0.5715493559837341,0.5436025261878967,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8009849786758423,0.4037895798683166,0.2856956422328949,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7970146536827087,0.3979121744632721,0.3812449872493744,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6666868925094604,0.2304007858037948,1.0615841150283811,285.0056457519531,284.95001220703125,303.0722351074219,294.1820373535156,299.197021484375,299.2266540527344,285.0042724609375,1.0,0.6648219227790833,0.443905621767044,0.443905621767044,1.0,1.0,-3.416133642196656,1.1493737697601318,2.2667598724365234,0.3784761428833008,0.9677057266235352,0.9677057266235352,0.0,228.532470703125,235.0,64828.1953125,0.0,3604.023681640625,1.0,278.8432312011719,282.96490478515625,297.16094970703125,301.2942810058594,293.1499938964844,293.1499938964844,278.54998779296875,33478.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083001017570496,1.0,0.0,0.0,3.760878086090088,3.760902643203736,9.437821972824169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.6435546875,0.0,1640.6229248046875,1895.4371337890625,0.0,3480.8212890625,0.928238809108734,1.0,0.0,3.0,1.0,0.0
17927640,296.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9300382733345032,0.6334748268127441,0.5725180506706238,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.895196795463562,0.5715493559837341,0.5436025261878967,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8009849786758423,0.4037895798683166,0.2856956422328949,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7970146536827087,0.3979121744632721,0.3812449872493744,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6666868925094604,0.2304007858037948,1.0615841150283811,285.0056457519531,284.95001220703125,303.0722351074219,294.1820373535156,299.197021484375,299.2266540527344,285.0042724609375,1.0,0.6648219227790833,0.443905621767044,0.443905621767044,1.0,1.0,-3.416133642196656,1.1493737697601318,2.2667598724365234,0.3784761428833008,0.9677057266235352,0.9677057266235352,0.0,228.532470703125,235.0,64828.1953125,0.0,3604.023681640625,1.0,278.8432312011719,282.96490478515625,297.16094970703125,301.2942810058594,293.1499938964844,293.1499938964844,278.54998779296875,33478.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083001017570496,1.0,0.0,0.0,3.760878086090088,3.760902643203736,9.437821972824169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.6435546875,0.0,1640.6229248046875,1895.4371337890625,0.0,3480.8212890625,0.928238809108734,1.0,0.0,3.0,1.0,0.0
17927700,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9275915622711182,0.6315070986747742,0.5712288618087769,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.894578754901886,0.5726587176322937,0.5449610352516174,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7999727129936218,0.4038291275501251,0.285929262638092,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7960833311080933,0.3980993330478668,0.381664514541626,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.6656962633132935,0.2302782088518142,1.0618313550949097,284.8748779296875,284.95001220703125,303.0864562988281,294.1872863769531,299.197509765625,299.2252502441406,284.87255859375,1.0,0.6657012701034546,0.4431427717208862,0.4431427717208862,1.0,1.0,-3.417307138442993,1.1478294134140017,2.269477844238281,0.3767874836921692,0.8775801062583923,0.8775801062583923,0.0,229.97134399414065,235.0,65775.7265625,0.0,3615.234130859375,1.0,278.5953063964844,282.81640625,297.2169494628906,301.5234069824219,293.1499938964844,293.1499938964844,278.54998779296875,37473.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914043664932251,1.0,0.0,0.0,3.729548215866089,3.729573249816896,9.281234838454112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.4765625,0.0,1634.7493896484375,1895.4371337890625,0.0,3534.092041015625,0.9220773577690125,1.0,0.0,3.0,1.0,0.0
17927760,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9242047667503356,0.6294010281562805,0.569385826587677,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8932368755340576,0.5736145973205566,0.5459353923797607,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7982743382453918,0.4037186801433563,0.2859179973602295,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7945019006729126,0.3981509804725647,0.3818035721778869,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6641484498977661,0.2300413995981216,1.061245322227478,284.9002990722656,284.95001220703125,303.10015869140625,294.19158935546875,299.1967468261719,299.2221984863281,284.90191650390625,1.0,0.666437566280365,0.4424076378345489,0.4424076378345489,1.0,1.0,-3.4157137870788574,1.145318627357483,2.270395040512085,0.3747002780437469,0.8727062344551086,0.8727062344551086,0.0,231.80889892578125,238.0,65464.41796875,0.0,3622.14404296875,1.0,278.5570678710937,282.84149169921875,297.2097473144531,301.4588928222656,293.1499938964844,293.1499938964844,278.8500061035156,38672.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155365824699402,1.0,0.0,0.0,3.650281190872192,3.65030574798584,8.89090415512328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.9296875,0.0,1553.48193359375,1895.4371337890625,0.0,3547.911865234375,0.9075605869293212,1.0,0.0,3.0,1.0,0.0
17927820,296.8798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9196727275848388,0.6269904971122742,0.5669612288475037,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8921576142311096,0.5766394734382629,0.5486066341400146,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7963709831237793,0.4044552743434906,0.2863317131996155,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7927549481391907,0.399064689874649,0.3825641870498657,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6622272729873657,0.230083167552948,1.0612643957138062,285.00494384765625,284.95001220703125,303.1261291503906,294.1970520019531,299.2016296386719,299.2261962890625,285.0035705566406,1.0,0.6680790185928345,0.440937340259552,0.440937340259552,1.0,1.0,-3.417436122894287,1.1421384811401367,2.2752976417541504,0.3710774481296539,0.9669967889785768,0.9669967889785768,0.0,234.52040100097656,241.0,64796.640625,0.0,3642.133056640625,1.0,278.8432312011719,282.9630432128906,297.17706298828125,301.3111572265625,293.1499938964844,293.1499938964844,278.54998779296875,33511.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081102013587952,1.0,0.0,0.0,3.7607734203338623,3.7607979774475098,9.437296739633894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.6552734375,0.0,1640.7518310546875,1895.4371337890625,0.0,3479.05712890625,0.9282346963882446,1.0,0.0,3.0,1.0,0.0
17927880,296.8798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9196727275848388,0.6269904971122742,0.5669612288475037,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8921576142311096,0.5766394734382629,0.5486066341400146,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7963709831237793,0.4044552743434906,0.2863317131996155,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7927549481391907,0.399064689874649,0.3825641870498657,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6622272729873657,0.230083167552948,1.0612643957138062,285.00494384765625,284.95001220703125,303.1261291503906,294.1970520019531,299.2016296386719,299.2261962890625,285.0035705566406,1.0,0.6680790185928345,0.440937340259552,0.440937340259552,1.0,1.0,-3.417436122894287,1.1421384811401367,2.2752976417541504,0.3710774481296539,0.9669967889785768,0.9669967889785768,0.0,234.52040100097656,241.0,64796.640625,0.0,3642.133056640625,1.0,278.8432312011719,282.9630432128906,297.17706298828125,301.3111572265625,293.1499938964844,293.1499938964844,278.54998779296875,33511.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081102013587952,1.0,0.0,0.0,3.7607734203338623,3.7607979774475098,9.437296739633894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.6552734375,0.0,1640.7518310546875,1895.4371337890625,0.0,3479.05712890625,0.9282346963882446,1.0,0.0,3.0,1.0,0.0
17927940,296.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.91417396068573,0.6230193972587585,0.56391441822052,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8903001546859741,0.578675389289856,0.5509129166603088,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7937710285186768,0.404369056224823,0.2865444719791412,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7903525233268738,0.3992901146411896,0.3831100463867187,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6598293781280518,0.2297317534685135,1.0609570741653442,284.9001159667969,284.95001220703125,303.1499938964844,294.1981506347656,299.1999206542969,299.2216796875,284.9015808105469,1.0,0.6696997284889221,0.439467042684555,0.439467042684555,1.0,1.0,-3.417097806930542,1.1381584405899048,2.278939247131348,0.3673392832279205,0.8719511032104492,0.8719511032104492,0.0,237.799560546875,244.0,65406.3515625,0.0,3660.46826171875,1.0,278.55694580078125,282.8399658203125,297.2173156738281,301.46533203125,293.1499938964844,293.1499938964844,278.8500061035156,38694.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155649542808532,1.0,0.0,0.0,3.6483986377716064,3.648423194885254,8.881736448529409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.9091796875,0.0,1551.5421142578125,1895.4371337890625,0.0,3548.17431640625,0.9071676135063172,1.0,0.0,3.0,1.0,0.0
17928000,296.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.91417396068573,0.6230193972587585,0.56391441822052,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8903001546859741,0.578675389289856,0.5509129166603088,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7937710285186768,0.404369056224823,0.2865444719791412,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7903525233268738,0.3992901146411896,0.3831100463867187,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6598293781280518,0.2297317534685135,1.0609570741653442,284.9001159667969,284.95001220703125,303.1499938964844,294.1981506347656,299.1999206542969,299.2216796875,284.9015808105469,1.0,0.6696997284889221,0.439467042684555,0.439467042684555,1.0,1.0,-3.417097806930542,1.1381584405899048,2.278939247131348,0.3673392832279205,0.8719511032104492,0.8719511032104492,0.0,237.799560546875,244.0,65406.3515625,0.0,3660.46826171875,1.0,278.55694580078125,282.8399658203125,297.2173156738281,301.46533203125,293.1499938964844,293.1499938964844,278.8500061035156,38694.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155649542808532,1.0,0.0,0.0,3.6483986377716064,3.648423194885254,8.881736448529409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.9091796875,0.0,1551.5421142578125,1895.4371337890625,0.0,3548.17431640625,0.9071676135063172,1.0,0.0,3.0,1.0,0.0
17928060,296.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9065076112747192,0.6187130212783813,0.5602796077728271,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8860015273094177,0.5795526504516602,0.5521112084388733,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7887058854103088,0.402974784374237,0.2858709096908569,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7854202389717102,0.3980030119419098,0.3823593854904175,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6546052098274231,0.2274535000324249,1.0534547567367554,284.9917297363281,284.95001220703125,303.1726989746094,294.1953430175781,299.18896484375,299.2049865722656,284.9903259277344,1.0,0.6703875660896301,0.4380664527416229,0.4380664527416229,1.0,1.0,-3.4034435749053955,1.1294074058532717,2.274036169052124,0.3618194460868835,0.9534557461738586,0.9534557461738586,0.0,242.5538330078125,247.0,64420.44921875,0.0,3655.3125,1.0,278.8424377441406,282.954833984375,297.17486572265625,301.29473876953125,293.1499938964844,293.1499938964844,278.54998779296875,33974.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080735445022584,1.0,0.0,0.0,3.7453668117523193,3.745391368865967,9.360132366964536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.970703125,0.0,1626.33203125,1895.4371337890625,0.0,3478.716796875,0.9252493977546692,1.0,0.0,3.0,1.0,0.0
17928120,296.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9065076112747192,0.6187130212783813,0.5602796077728271,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8860015273094177,0.5795526504516602,0.5521112084388733,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7887058854103088,0.402974784374237,0.2858709096908569,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7854202389717102,0.3980030119419098,0.3823593854904175,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6546052098274231,0.2274535000324249,1.0534547567367554,284.9917297363281,284.95001220703125,303.1726989746094,294.1953430175781,299.18896484375,299.2049865722656,284.9903259277344,1.0,0.6703875660896301,0.4380664527416229,0.4380664527416229,1.0,1.0,-3.4034435749053955,1.1294074058532717,2.274036169052124,0.3618194460868835,0.9534557461738586,0.9534557461738586,0.0,242.5538330078125,247.0,64420.44921875,0.0,3655.3125,1.0,278.8424377441406,282.954833984375,297.17486572265625,301.29473876953125,293.1499938964844,293.1499938964844,278.54998779296875,33974.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080735445022584,1.0,0.0,0.0,3.7453668117523193,3.745391368865967,9.360132366964536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.970703125,0.0,1626.33203125,1895.4371337890625,0.0,3478.716796875,0.9252493977546692,1.0,0.0,3.0,1.0,0.0
17928180,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.900085985660553,0.6139514446258545,0.5563627481460571,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8825313448905945,0.5804232358932495,0.5531704425811768,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7844672799110413,0.4018048048019409,0.2852067649364471,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7812912464141846,0.3969934284687042,0.3815896809101105,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6501399278640747,0.2256703823804855,1.0460387468338013,284.89453125,284.95001220703125,303.1951904296875,294.189453125,299.1799621582031,299.19146728515625,284.8958435058594,1.0,0.6706402897834778,0.4366658329963684,0.4366658329963684,1.0,1.0,-3.3893635272979736,1.1205203533172607,2.268843173980713,0.3561170101165771,0.8561242818832397,0.8561242818832397,0.0,246.4640655517578,250.0,64604.6484375,0.0,3644.26123046875,1.0,278.55718994140625,282.8448791503906,297.2022705078125,301.406982421875,293.1499938964844,293.1499938964844,278.8500061035156,39405.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142017364501952,1.0,0.0,0.0,3.599695444107056,3.599719762802124,8.646190963190747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.8232421875,0.0,1503.0465087890625,1895.4371337890625,0.0,3535.5556640625,0.8969679474830627,1.0,0.0,3.0,1.0,0.0
17928240,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.900085985660553,0.6139514446258545,0.5563627481460571,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8825313448905945,0.5804232358932495,0.5531704425811768,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7844672799110413,0.4018048048019409,0.2852067649364471,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7812912464141846,0.3969934284687042,0.3815896809101105,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6501399278640747,0.2256703823804855,1.0460387468338013,284.89453125,284.95001220703125,303.1951904296875,294.189453125,299.1799621582031,299.19146728515625,284.8958435058594,1.0,0.6706402897834778,0.4366658329963684,0.4366658329963684,1.0,1.0,-3.3893635272979736,1.1205203533172607,2.268843173980713,0.3561170101165771,0.8561242818832397,0.8561242818832397,0.0,246.4640655517578,250.0,64604.6484375,0.0,3644.26123046875,1.0,278.55718994140625,282.8448791503906,297.2022705078125,301.406982421875,293.1499938964844,293.1499938964844,278.8500061035156,39405.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142017364501952,1.0,0.0,0.0,3.599695444107056,3.599719762802124,8.646190963190747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.8232421875,0.0,1503.0465087890625,1895.4371337890625,0.0,3535.5556640625,0.8969679474830627,1.0,0.0,3.0,1.0,0.0
17928300,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8976905941963196,0.6124861240386963,0.5547100305557251,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8815017938613892,0.5814704895019531,0.5539208650588989,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7830231785774231,0.4017606973648071,0.2850331664085388,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7798901200294495,0.3969698548316955,0.3814050853252411,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.648530900478363,0.225144550204277,1.0432075262069702,285.0075988769531,284.95001220703125,303.20635986328125,294.1854248046875,299.1795959472656,299.1907653808594,285.0084533691406,1.0,0.6707862019538879,0.4359655380249023,0.4359655380249023,1.0,1.0,-3.3844330310821533,1.1168668270111084,2.267566204071045,0.3534697294235229,0.9324080348014832,0.9324080348014832,0.0,247.88609313964844,250.0,63685.234375,0.0,3640.719970703125,1.0,278.80035400390625,282.9743957519531,297.149169921875,301.1820373535156,293.1499938964844,293.1499938964844,278.8500061035156,34597.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078654646873474,1.0,0.0,0.0,3.641883850097656,3.6419074535369873,8.850044537211943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.9755859375,0.0,1513.6907958984375,1895.4371337890625,0.0,3476.783935546875,0.904118835926056,1.0,0.0,3.0,1.0,0.0
17928360,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8961248993873596,0.6111886501312256,0.553601086139679,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8812054991722107,0.5826973915100098,0.5550809502601624,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7822913527488708,0.4019009470939636,0.2851306796073913,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7791718244552612,0.3971264064311981,0.3815476298332214,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.647540807723999,0.2248049676418304,1.0415805578231812,284.992919921875,284.95001220703125,303.2174987792969,294.1806945800781,299.1816101074219,299.19219970703125,284.9916381835937,1.0,0.6711208820343018,0.4354449212551117,0.4354449212551117,1.0,1.0,-3.3828227519989014,1.1148768663406372,2.2679457664489746,0.3518065810203552,0.9397878646850586,0.9397878646850586,0.0,248.88180541992188,253.0,63734.53515625,0.0,3642.638916015625,1.0,278.8428039550781,282.96356201171875,297.1551818847656,301.22869873046875,293.1499938964844,293.1499938964844,278.54998779296875,33925.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056403040885924,1.0,0.0,0.0,3.69794511795044,3.697969436645508,9.12460848212504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.470703125,0.0,1571.439453125,1895.4371337890625,0.0,3456.10107421875,0.9143853783607484,1.0,0.0,3.0,1.0,0.0
17928420,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8916637897491455,0.6071274876594543,0.5503949522972107,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8795319199562073,0.5842072367668152,0.5568262338638306,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7798576951026917,0.4014185965061188,0.2850142121315002,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7768456935882568,0.3968164026737213,0.3815217614173889,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6450013518333435,0.2238385677337646,1.0381630659103394,284.9033203125,284.95001220703125,303.2396240234375,294.1693115234375,299.1800842285156,299.1870422363281,284.9044494628906,1.0,0.671814501285553,0.4344037175178528,0.4344037175178528,1.0,1.0,-3.376791000366211,1.1099059581756592,2.266885042190552,0.3482957482337951,0.852240800857544,0.852240800857544,0.0,251.6864318847656,256.0,64072.54296875,0.0,3644.432861328125,1.0,278.5575256347656,282.8572082519531,297.1835632324219,301.3518981933594,293.1499938964844,293.1499938964844,278.8500061035156,39055.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121394157409668,1.0,0.0,0.0,3.5606632232666016,3.5606868267059326,8.45970248519734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.2236328125,0.0,1458.33154296875,1895.4371337890625,0.0,3516.447998046875,0.8880889415740967,1.0,0.0,3.0,1.0,0.0
17928480,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8916637897491455,0.6071274876594543,0.5503949522972107,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8795319199562073,0.5842072367668152,0.5568262338638306,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7798576951026917,0.4014185965061188,0.2850142121315002,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7768456935882568,0.3968164026737213,0.3815217614173889,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6450013518333435,0.2238385677337646,1.0381630659103394,284.9033203125,284.95001220703125,303.2396240234375,294.1693115234375,299.1800842285156,299.1870422363281,284.9044494628906,1.0,0.671814501285553,0.4344037175178528,0.4344037175178528,1.0,1.0,-3.376791000366211,1.1099059581756592,2.266885042190552,0.3482957482337951,0.852240800857544,0.852240800857544,0.0,251.6864318847656,256.0,64072.54296875,0.0,3644.432861328125,1.0,278.5575256347656,282.8572082519531,297.1835632324219,301.3518981933594,293.1499938964844,293.1499938964844,278.8500061035156,39055.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121394157409668,1.0,0.0,0.0,3.5606632232666016,3.5606868267059326,8.45970248519734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.2236328125,0.0,1458.33154296875,1895.4371337890625,0.0,3516.447998046875,0.8880889415740967,1.0,0.0,3.0,1.0,0.0
17928540,296.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8882278203964233,0.6046434044837952,0.5479550957679749,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8786775469779968,0.5867215991020203,0.5590341687202454,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7782081961631775,0.4017926156520843,0.2851846218109131,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7752620577812195,0.3972418904304504,0.381827563047409,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6431204676628113,0.2233851552009582,1.035900354385376,284.9963073730469,284.95001220703125,303.2615661621094,294.15545654296875,299.1849365234375,299.1911315917969,284.9953918457031,1.0,0.6727432608604431,0.4333625137805938,0.4333625137805938,1.0,1.0,-3.374354124069214,1.1062713861465454,2.268082857131958,0.3451231718063354,0.9359893798828124,0.9359893798828124,0.0,254.00656127929688,259.0,63328.28515625,0.0,3652.01513671875,1.0,278.8417053222656,282.9691162109375,297.1340637207031,301.1813049316406,293.1499938964844,293.1499938964844,278.54998779296875,33739.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904363214969635,1.0,0.0,0.0,3.668079614639282,3.668103456497192,8.977818310995644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.9189453125,0.0,1536.375732421875,1895.4371337890625,0.0,3444.220947265625,0.9077582955360411,1.0,0.0,3.0,1.0,0.0
17928600,296.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8882278203964233,0.6046434044837952,0.5479550957679749,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8786775469779968,0.5867215991020203,0.5590341687202454,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7782081961631775,0.4017926156520843,0.2851846218109131,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7752620577812195,0.3972418904304504,0.381827563047409,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6431204676628113,0.2233851552009582,1.035900354385376,284.9963073730469,284.95001220703125,303.2615661621094,294.15545654296875,299.1849365234375,299.1911315917969,284.9953918457031,1.0,0.6727432608604431,0.4333625137805938,0.4333625137805938,1.0,1.0,-3.374354124069214,1.1062713861465454,2.268082857131958,0.3451231718063354,0.9359893798828124,0.9359893798828124,0.0,254.00656127929688,259.0,63328.28515625,0.0,3652.01513671875,1.0,278.8417053222656,282.9691162109375,297.1340637207031,301.1813049316406,293.1499938964844,293.1499938964844,278.54998779296875,33739.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904363214969635,1.0,0.0,0.0,3.668079614639282,3.668103456497192,8.977818310995644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.9189453125,0.0,1536.375732421875,1895.4371337890625,0.0,3444.220947265625,0.9077582955360411,1.0,0.0,3.0,1.0,0.0
17928660,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8838860392570496,0.600758969783783,0.544911801815033,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8770490288734436,0.588309645652771,0.5608763098716736,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7758859395980835,0.4014362096786499,0.2851721942424774,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7730482816696167,0.3970513641834259,0.3819431364536285,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6408507227897644,0.2226274609565735,1.0336024761199951,284.9053649902344,284.95001220703125,303.2833251953125,294.139404296875,299.1834411621094,299.187255859375,284.9063415527344,1.0,0.6737701892852783,0.4321687519550323,0.4321687519550323,1.0,1.0,-3.3702778816223145,1.1016252040863037,2.2686526775360107,0.3415118753910064,0.8494812250137329,0.8494812250137329,0.0,257.0069885253906,262.0,63710.18359375,0.0,3659.56884765625,1.0,278.5577087402344,282.8602294921875,297.1567077636719,301.3028259277344,293.1499938964844,293.1499938964844,278.8500061035156,38891.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114605188369752,1.0,0.0,0.0,3.538437366485596,3.538460731506348,8.354419946954295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.23828125,0.0,1433.5279541015625,1895.4371337890625,0.0,3510.153076171875,0.8830325603485107,1.0,0.0,3.0,1.0,0.0
17928720,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8838860392570496,0.600758969783783,0.544911801815033,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8770490288734436,0.588309645652771,0.5608763098716736,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7758859395980835,0.4014362096786499,0.2851721942424774,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7730482816696167,0.3970513641834259,0.3819431364536285,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6408507227897644,0.2226274609565735,1.0336024761199951,284.9053649902344,284.95001220703125,303.2833251953125,294.139404296875,299.1834411621094,299.187255859375,284.9063415527344,1.0,0.6737701892852783,0.4321687519550323,0.4321687519550323,1.0,1.0,-3.3702778816223145,1.1016252040863037,2.2686526775360107,0.3415118753910064,0.8494812250137329,0.8494812250137329,0.0,257.0069885253906,262.0,63710.18359375,0.0,3659.56884765625,1.0,278.5577087402344,282.8602294921875,297.1567077636719,301.3028259277344,293.1499938964844,293.1499938964844,278.8500061035156,38891.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114605188369752,1.0,0.0,0.0,3.538437366485596,3.538460731506348,8.354419946954295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.23828125,0.0,1433.5279541015625,1895.4371337890625,0.0,3510.153076171875,0.8830325603485107,1.0,0.0,3.0,1.0,0.0
17928780,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8804773688316345,0.5983823537826538,0.5425859689712524,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8761374950408936,0.5908380150794983,0.5631161332130432,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7742456197738647,0.4018780291080475,0.2854023277759552,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7714611291885376,0.39751997590065,0.382310539484024,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6390770077705383,0.222279354929924,1.031939148902893,284.995361328125,284.95001220703125,303.3049011230469,294.1213073730469,299.18768310546875,299.1917724609375,284.99444580078125,1.0,0.6749265789985657,0.4309749603271484,0.4309749603271484,1.0,1.0,-3.3688840866088867,1.0979593992233276,2.270924568176269,0.3380801975727081,0.9313440918922424,0.9313440918922424,0.0,259.53857421875,265.0,62991.32421875,0.0,3670.83203125,1.0,278.841552734375,282.9689636230469,297.1017150878906,301.12860107421875,293.1499938964844,293.1499938964844,278.54998779296875,33680.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040420055389404,1.0,0.0,0.0,3.648564100265503,3.648587703704834,8.882541919774667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.0654296875,0.0,1514.2235107421875,1895.4371337890625,0.0,3441.232177734375,0.9033174514770508,1.0,0.0,3.0,1.0,0.0
17928840,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8804773688316345,0.5983823537826538,0.5425859689712524,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8761374950408936,0.5908380150794983,0.5631161332130432,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7742456197738647,0.4018780291080475,0.2854023277759552,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7714611291885376,0.39751997590065,0.382310539484024,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6390770077705383,0.222279354929924,1.031939148902893,284.995361328125,284.95001220703125,303.3049011230469,294.1213073730469,299.18768310546875,299.1917724609375,284.99444580078125,1.0,0.6749265789985657,0.4309749603271484,0.4309749603271484,1.0,1.0,-3.3688840866088867,1.0979593992233276,2.270924568176269,0.3380801975727081,0.9313440918922424,0.9313440918922424,0.0,259.53857421875,265.0,62991.32421875,0.0,3670.83203125,1.0,278.841552734375,282.9689636230469,297.1017150878906,301.12860107421875,293.1499938964844,293.1499938964844,278.54998779296875,33680.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040420055389404,1.0,0.0,0.0,3.648564100265503,3.648587703704834,8.882541919774667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.0654296875,0.0,1514.2235107421875,1895.4371337890625,0.0,3441.232177734375,0.9033174514770508,1.0,0.0,3.0,1.0,0.0
17928900,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8786536455154419,0.5965345501899719,0.541351854801178,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8755822777748108,0.591679573059082,0.5642136335372925,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7733588814735413,0.4017781317234039,0.2855252623558044,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7706030607223511,0.3974828124046325,0.3825069665908813,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.6381776928901672,0.221974030137062,1.0313180685043335,284.87237548828125,284.95001220703125,303.31561279296875,294.1116027832031,299.1873474121094,299.19049072265625,284.8713073730469,1.0,0.6755722761154175,0.4303780794143677,0.4303780794143677,1.0,1.0,-3.368363380432129,1.096179723739624,2.272183656692505,0.3365029692649841,0.8440079092979431,0.8440079092979431,0.0,260.9424743652344,265.0,63730.1875,0.0,3677.664306640625,1.0,278.5978698730469,282.8304138183594,297.1423645019531,301.3309326171875,293.1499938964844,293.1499938964844,278.54998779296875,38294.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098660349845886,1.0,0.0,0.0,3.6014676094055176,3.601491451263428,8.654705538901908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.1337890625,0.0,1496.7796630859375,1895.4371337890625,0.0,3495.3603515625,0.893796443939209,1.0,0.0,3.0,1.0,0.0
17928960,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.876236617565155,0.5946301221847534,0.5396568775177002,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8744998574256897,0.5924258232116699,0.5649622678756714,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7719797492027283,0.4015902280807495,0.2854383885860443,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7692793607711792,0.3973555564880371,0.3824560344219208,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.636909008026123,0.2215900123119354,1.029992938041687,284.9061279296875,284.95001220703125,303.3262939453125,294.1014404296875,299.18621826171875,299.1880798339844,284.9071960449219,1.0,0.676104724407196,0.4298038482666015,0.4298038482666015,1.0,1.0,-3.3654673099517822,1.0935882329940796,2.271878957748413,0.3345912098884582,0.846083402633667,0.846083402633667,0.0,262.6881408691406,268.0,63362.94140625,0.0,3680.778564453125,1.0,278.5580444335937,282.8617248535156,297.119873046875,301.2449035644531,293.1499938964844,293.1499938964844,278.8500061035156,38878.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911341428756714,1.0,0.0,0.0,3.518221855163574,3.518245220184326,8.259233368335117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.5693359375,0.0,1412.2027587890625,1895.4371337890625,0.0,3509.048828125,0.8785654306411743,1.0,0.0,3.0,1.0,0.0
17929020,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8729327321052551,0.5923523306846619,0.5374302864074707,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8735876679420471,0.5949432849884033,0.5671994090080261,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7704051733016968,0.4020972847938537,0.2857179045677185,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.767725944519043,0.3978363573551178,0.3828425109386444,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6352163553237915,0.2212872952222824,1.028576135635376,284.9942626953125,284.95001220703125,303.3475036621094,294.0800170898437,299.1905212402344,299.1926574707031,284.99334716796875,1.0,0.6773667335510254,0.4286553859710693,0.4286553859710693,1.0,1.0,-3.3645687103271484,1.0902103185653689,2.2743585109710693,0.3313329219818115,0.9264163374900818,0.9264163374900818,0.0,265.3206481933594,271.0,62661.65234375,0.0,3693.77978515625,1.0,278.8414001464844,282.9682922363281,297.0610656738281,301.0675964355469,293.1499938964844,293.1499938964844,278.54998779296875,33668.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904049813747406,1.0,0.0,0.0,3.629904508590698,3.62992787361145,8.791919299255824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9904.3984375,0.0,1493.57666015625,1895.4371337890625,0.0,3441.304443359375,0.8991128206253052,1.0,0.0,3.0,1.0,0.0
17929080,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8729327321052551,0.5923523306846619,0.5374302864074707,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8735876679420471,0.5949432849884033,0.5671994090080261,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7704051733016968,0.4020972847938537,0.2857179045677185,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.767725944519043,0.3978363573551178,0.3828425109386444,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6352163553237915,0.2212872952222824,1.028576135635376,284.9942626953125,284.95001220703125,303.3475036621094,294.0800170898437,299.1905212402344,299.1926574707031,284.99334716796875,1.0,0.6773667335510254,0.4286553859710693,0.4286553859710693,1.0,1.0,-3.3645687103271484,1.0902103185653689,2.2743585109710693,0.3313329219818115,0.9264163374900818,0.9264163374900818,0.0,265.3206481933594,271.0,62661.65234375,0.0,3693.77978515625,1.0,278.8414001464844,282.9682922363281,297.0610656738281,301.0675964355469,293.1499938964844,293.1499938964844,278.54998779296875,33668.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904049813747406,1.0,0.0,0.0,3.629904508590698,3.62992787361145,8.791919299255824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9904.3984375,0.0,1493.57666015625,1895.4371337890625,0.0,3441.304443359375,0.8991128206253052,1.0,0.0,3.0,1.0,0.0
17929140,296.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8688552975654602,0.5887277126312256,0.5345997214317322,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8719912171363831,0.5965210199356079,0.5690295696258545,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7682497501373291,0.4018894135951996,0.285803347826004,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7656160593032837,0.3976868987083435,0.3829976618289947,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6331478357315063,0.2206392437219619,1.0268094539642334,284.9068908691406,284.95001220703125,303.3685302734375,294.0572204589844,299.1889953613281,299.1890563964844,284.90728759765625,1.0,0.6786192655563354,0.4275069236755371,0.4275069236755371,1.0,1.0,-3.3615379333496094,1.0860342979431152,2.275503635406494,0.3279418051242828,0.8425509929656982,0.8425509929656982,0.0,268.53204345703125,274.0,63037.7734375,0.0,3704.965576171875,1.0,278.5585021972656,282.8619689941406,297.07574462890625,301.17999267578125,293.1499938964844,293.1499938964844,278.8500061035156,38737.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114267826080322,1.0,0.0,0.0,3.501020669937134,3.501043796539306,8.178669190783694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.5068359375,0.0,1393.298583984375,1895.4371337890625,0.0,3509.840087890625,0.8745658993721008,1.0,0.0,3.0,1.0,0.0
17929200,296.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8688552975654602,0.5887277126312256,0.5345997214317322,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8719912171363831,0.5965210199356079,0.5690295696258545,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7682497501373291,0.4018894135951996,0.285803347826004,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7656160593032837,0.3976868987083435,0.3829976618289947,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6331478357315063,0.2206392437219619,1.0268094539642334,284.9068908691406,284.95001220703125,303.3685302734375,294.0572204589844,299.1889953613281,299.1890563964844,284.90728759765625,1.0,0.6786192655563354,0.4275069236755371,0.4275069236755371,1.0,1.0,-3.3615379333496094,1.0860342979431152,2.275503635406494,0.3279418051242828,0.8425509929656982,0.8425509929656982,0.0,268.53204345703125,274.0,63037.7734375,0.0,3704.965576171875,1.0,278.5585021972656,282.8619689941406,297.07574462890625,301.17999267578125,293.1499938964844,293.1499938964844,278.8500061035156,38737.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114267826080322,1.0,0.0,0.0,3.501020669937134,3.501043796539306,8.178669190783694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.5068359375,0.0,1393.298583984375,1895.4371337890625,0.0,3509.840087890625,0.8745658993721008,1.0,0.0,3.0,1.0,0.0
