time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929260,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8657071590423584,0.5865486264228821,0.5324700474739075,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8711218237876892,0.5990240573883057,0.5712572932243347,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7667891383171082,0.4024784862995147,0.2861414551734924,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7641324400901794,0.398176908493042,0.3833964765071869,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6315438151359558,0.2203699946403503,1.0255597829818726,284.992919921875,284.95001220703125,303.38934326171875,294.0332946777344,299.1933898925781,299.19366455078125,284.9915771484375,1.0,0.6799413561820984,0.4264167845249176,0.4264167845249176,1.0,1.0,-3.3610310554504395,1.082936406135559,2.27809476852417,0.3248695433139801,0.9214458465576172,0.9214458465576172,0.0,271.1996765136719,277.0,62340.48046875,0.0,3719.085205078125,1.0,278.8420104980469,282.96661376953125,297.0140380859375,301.0006408691406,293.1499938964844,293.1499938964844,278.54998779296875,33589.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041601419448853,1.0,0.0,0.0,3.613752603530884,3.613775968551636,8.713851116226579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.4443359375,0.0,1475.359130859375,1895.4371337890625,0.0,3442.33154296875,0.8951303958892822,1.0,0.0,3.0,1.0,0.0
17929320,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8657071590423584,0.5865486264228821,0.5324700474739075,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8711218237876892,0.5990240573883057,0.5712572932243347,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7667891383171082,0.4024784862995147,0.2861414551734924,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7641324400901794,0.398176908493042,0.3833964765071869,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6315438151359558,0.2203699946403503,1.0255597829818726,284.992919921875,284.95001220703125,303.38934326171875,294.0332946777344,299.1933898925781,299.19366455078125,284.9915771484375,1.0,0.6799413561820984,0.4264167845249176,0.4264167845249176,1.0,1.0,-3.3610310554504395,1.082936406135559,2.27809476852417,0.3248695433139801,0.9214458465576172,0.9214458465576172,0.0,271.1996765136719,277.0,62340.48046875,0.0,3719.085205078125,1.0,278.8420104980469,282.96661376953125,297.0140380859375,301.0006408691406,293.1499938964844,293.1499938964844,278.54998779296875,33589.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041601419448853,1.0,0.0,0.0,3.613752603530884,3.613775968551636,8.713851116226579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.4443359375,0.0,1475.359130859375,1895.4371337890625,0.0,3442.33154296875,0.8951303958892822,1.0,0.0,3.0,1.0,0.0
17929380,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8618311285972595,0.5830401182174683,0.5297433137893677,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8695988655090332,0.6005839705467224,0.5730735063552856,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7647821307182312,0.4023630619049072,0.2862904965877533,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7621219754219055,0.3980382084846496,0.3835628628730774,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6295791268348694,0.219756007194519,1.02394700050354,284.9078063964844,284.95001220703125,303.4100036621094,294.0084533691406,299.19195556640625,299.1900939941406,284.9081726074219,1.0,0.6812440156936646,0.4253266155719757,0.4253266155719757,1.0,1.0,-3.3583834171295166,1.0790455341339111,2.279337882995605,0.3216708302497864,0.8392833471298218,0.8392833471298218,0.0,274.42730712890625,280.0,62703.71484375,0.0,3731.246337890625,1.0,278.5586853027344,282.8627624511719,297.0273742675781,301.1104431152344,293.1499938964844,293.1499938964844,278.8500061035156,38716.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116513133049012,1.0,0.0,0.0,3.482055187225342,3.4820780754089355,8.090299274954305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.19140625,0.0,1373.6142578125,1895.4371337890625,0.0,3511.922607421875,0.8703527450561523,1.0,0.0,3.0,1.0,0.0
17929440,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8618311285972595,0.5830401182174683,0.5297433137893677,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8695988655090332,0.6005839705467224,0.5730735063552856,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7647821307182312,0.4023630619049072,0.2862904965877533,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7621219754219055,0.3980382084846496,0.3835628628730774,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6295791268348694,0.219756007194519,1.02394700050354,284.9078063964844,284.95001220703125,303.4100036621094,294.0084533691406,299.19195556640625,299.1900939941406,284.9081726074219,1.0,0.6812440156936646,0.4253266155719757,0.4253266155719757,1.0,1.0,-3.3583834171295166,1.0790455341339111,2.279337882995605,0.3216708302497864,0.8392833471298218,0.8392833471298218,0.0,274.42730712890625,280.0,62703.71484375,0.0,3731.246337890625,1.0,278.5586853027344,282.8627624511719,297.0273742675781,301.1104431152344,293.1499938964844,293.1499938964844,278.8500061035156,38716.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116513133049012,1.0,0.0,0.0,3.482055187225342,3.4820780754089355,8.090299274954305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.19140625,0.0,1373.6142578125,1895.4371337890625,0.0,3511.922607421875,0.8703527450561523,1.0,0.0,3.0,1.0,0.0
17929500,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8600820899009705,0.5819501280784607,0.5285104513168335,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8689664006233215,0.6017786264419556,0.5740222930908203,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7639004588127136,0.4026506841182709,0.2863914668560028,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7612194418907166,0.3982403576374054,0.383653461933136,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6286554336547852,0.2195938378572464,1.0230549573898315,285.0123596191406,284.95001220703125,303.4202575683594,293.99578857421875,299.1936340332031,299.1918334960937,285.0126647949219,1.0,0.6818679571151733,0.4247815608978271,0.4247815608978271,1.0,1.0,-3.3571932315826416,1.0771551132202148,2.2800381183624268,0.3199756145477295,0.9126110076904296,0.9126110076904296,0.0,275.9123229980469,280.0,61916.19921875,0.0,3736.912841796875,1.0,278.79766845703125,282.9822082519531,296.9661865234375,300.8878173828125,293.1499938964844,293.1499938964844,278.8500061035156,34041.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906042456626892,1.0,0.0,0.0,3.532823085784912,3.5328457355499268,8.327930345330969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.3388671875,0.0,1392.4852294921875,1895.4371337890625,0.0,3459.84033203125,0.8793638944625854,1.0,0.0,3.0,1.0,0.0
17929560,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8588385581970215,0.5809472799301147,0.5276966691017151,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8687728047370911,0.6030628681182861,0.5752813220024109,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7634437084197998,0.4030436873435974,0.2866933047771454,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7607082724571228,0.3985316753387451,0.3839677274227142,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6280514001846313,0.2195136994123459,1.0228315591812134,284.99249267578125,284.95001220703125,303.4304504394531,293.9829406738281,299.1962280273437,299.19464111328125,284.9911193847656,1.0,0.6826094388961792,0.424250990152359,0.424250990152359,1.0,1.0,-3.358199119567871,1.076093316078186,2.2821056842803955,0.3186660408973694,0.9170653820037842,0.9170653820037842,0.0,277.1143493652344,283.0,62020.3515625,0.0,3746.236083984375,1.0,278.84185791015625,282.96600341796875,296.9637145996094,300.9296569824219,293.1499938964844,293.1499938964844,278.54998779296875,33560.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044182896614076,1.0,0.0,0.0,3.595663785934448,3.595686912536621,8.626834642200265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.5224609375,0.0,1455.568603515625,1895.4371337890625,0.0,3444.7333984375,0.8911004662513733,1.0,0.0,3.0,1.0,0.0
17929620,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8551622629165649,0.577555775642395,0.5250672101974487,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8673226833343506,0.6046046018600464,0.5770777463912964,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7615904211997986,0.4030355215072632,0.2869130074977875,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7587954998016357,0.3984038531780243,0.3841414153575897,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6261746883392334,0.2189310193061828,1.0213470458984375,284.9087829589844,284.95001220703125,303.45074462890625,293.9570007324219,299.1947631835937,299.1911315917969,284.9090576171875,1.0,0.6839507222175598,0.4231898486614227,0.4231898486614227,1.0,1.0,-3.3558926582336426,1.0723947286605835,2.283497810363769,0.3155734539031982,0.8362151384353638,0.8362151384353638,0.0,280.345703125,286.0,62379.03515625,0.0,3759.206787109375,1.0,278.558837890625,282.86334228515625,296.97607421875,301.0381774902344,293.1499938964844,293.1499938964844,278.8500061035156,38684.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911946713924408,1.0,0.0,0.0,3.463819026947021,3.463841676712036,8.005780500752735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.5546875,0.0,1354.788818359375,1895.4371337890625,0.0,3514.660888671875,0.8662970066070557,1.0,0.0,3.0,1.0,0.0
17929680,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8551622629165649,0.577555775642395,0.5250672101974487,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8673226833343506,0.6046046018600464,0.5770777463912964,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7615904211997986,0.4030355215072632,0.2869130074977875,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7587954998016357,0.3984038531780243,0.3841414153575897,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6261746883392334,0.2189310193061828,1.0213470458984375,284.9087829589844,284.95001220703125,303.45074462890625,293.9570007324219,299.1947631835937,299.1911315917969,284.9090576171875,1.0,0.6839507222175598,0.4231898486614227,0.4231898486614227,1.0,1.0,-3.3558926582336426,1.0723947286605835,2.283497810363769,0.3155734539031982,0.8362151384353638,0.8362151384353638,0.0,280.345703125,286.0,62379.03515625,0.0,3759.206787109375,1.0,278.558837890625,282.86334228515625,296.97607421875,301.0381774902344,293.1499938964844,293.1499938964844,278.8500061035156,38684.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911946713924408,1.0,0.0,0.0,3.463819026947021,3.463841676712036,8.005780500752735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.5546875,0.0,1354.788818359375,1895.4371337890625,0.0,3514.660888671875,0.8662970066070557,1.0,0.0,3.0,1.0,0.0
17929740,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8523356318473816,0.5755447745323181,0.5231108665466309,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8665511608123779,0.6070562601089478,0.5792701840400696,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7603896260261536,0.4038191735744476,0.2873930037021637,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7574604153633118,0.3988998234272003,0.3845559060573578,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.624718964099884,0.2187136858701706,1.0203653573989868,284.99200439453125,284.95001220703125,303.4708251953125,293.9308166503906,299.19891357421875,299.1956787109375,284.9912109375,1.0,0.6853543519973755,0.4221287369728088,0.4221287369728088,1.0,1.0,-3.3560640811920166,1.0695995092391968,2.2864644527435303,0.3126431405544281,0.9128855466842652,0.9128855466842652,0.0,283.0358581542969,289.0,61704.31640625,0.0,3775.06005859375,1.0,278.8409729003906,282.96563720703125,296.91229248046875,300.8577880859375,293.1499938964844,293.1499938964844,278.54998779296875,33637.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047614336013794,1.0,0.0,0.0,3.57621169090271,3.576234579086304,8.53374615417124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.0322265625,0.0,1435.2972412109375,1895.4371337890625,0.0,3447.92626953125,0.887031614780426,1.0,0.0,3.0,1.0,0.0
17929800,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8523356318473816,0.5755447745323181,0.5231108665466309,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8665511608123779,0.6070562601089478,0.5792701840400696,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7603896260261536,0.4038191735744476,0.2873930037021637,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7574604153633118,0.3988998234272003,0.3845559060573578,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.624718964099884,0.2187136858701706,1.0203653573989868,284.99200439453125,284.95001220703125,303.4708251953125,293.9308166503906,299.19891357421875,299.1956787109375,284.9912109375,1.0,0.6853543519973755,0.4221287369728088,0.4221287369728088,1.0,1.0,-3.3560640811920166,1.0695995092391968,2.2864644527435303,0.3126431405544281,0.9128855466842652,0.9128855466842652,0.0,283.0358581542969,289.0,61704.31640625,0.0,3775.06005859375,1.0,278.8409729003906,282.96563720703125,296.91229248046875,300.8577880859375,293.1499938964844,293.1499938964844,278.54998779296875,33637.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047614336013794,1.0,0.0,0.0,3.57621169090271,3.576234579086304,8.53374615417124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.0322265625,0.0,1435.2972412109375,1895.4371337890625,0.0,3447.92626953125,0.887031614780426,1.0,0.0,3.0,1.0,0.0
17929860,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8488367199897766,0.572265088558197,0.5205631256103516,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.865157961845398,0.6085758805274963,0.5810356736183167,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7586787939071655,0.4039260745048523,0.2876850366592407,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7556306719779968,0.3987807333469391,0.3847303390502929,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.622905969619751,0.2181593030691146,1.0189857482910156,284.90972900390625,284.95001220703125,303.4907531738281,293.9046325683594,299.1973571777344,299.19219970703125,284.9098815917969,1.0,0.6867281198501587,0.421083390712738,0.421083390712738,1.0,1.0,-3.354032039642334,1.0660319328308103,2.2880001068115234,0.3096082806587219,0.8333845138549805,0.8333845138549805,0.0,286.2750244140625,277.0,62068.80859375,0.0,3788.710693359375,1.0,278.5589904785156,282.8636474609375,296.9237670898437,300.9655456542969,293.1499938964844,293.1499938964844,278.8500061035156,38644.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122686386108398,1.0,0.0,0.0,3.4466311931610107,3.4466538429260254,7.926526564006053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.546875,0.0,1337.1439208984375,1895.4371337890625,0.0,3517.645751953125,0.8624740242958069,1.0,0.0,3.0,1.0,0.0
17929920,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8488367199897766,0.572265088558197,0.5205631256103516,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.865157961845398,0.6085758805274963,0.5810356736183167,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7586787939071655,0.4039260745048523,0.2876850366592407,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7556306719779968,0.3987807333469391,0.3847303390502929,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.622905969619751,0.2181593030691146,1.0189857482910156,284.90972900390625,284.95001220703125,303.4907531738281,293.9046325683594,299.1973571777344,299.19219970703125,284.9098815917969,1.0,0.6867281198501587,0.421083390712738,0.421083390712738,1.0,1.0,-3.354032039642334,1.0660319328308103,2.2880001068115234,0.3096082806587219,0.8333845138549805,0.8333845138549805,0.0,286.2750244140625,277.0,62068.80859375,0.0,3788.710693359375,1.0,278.5589904785156,282.8636474609375,296.9237670898437,300.9655456542969,293.1499938964844,293.1499938964844,278.8500061035156,38644.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122686386108398,1.0,0.0,0.0,3.4466311931610107,3.4466538429260254,7.926526564006053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.546875,0.0,1337.1439208984375,1895.4371337890625,0.0,3517.645751953125,0.8624740242958069,1.0,0.0,3.0,1.0,0.0
17929980,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8504267334938049,0.5703538060188293,0.5184383988380432,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8689733743667603,0.611008882522583,0.5829384922981262,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7614722847938538,0.4048358500003814,0.2880495488643646,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7581766247749329,0.3992915749549866,0.3848848342895508,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6244437098503113,0.2179797440767288,1.0168654918670654,284.989990234375,284.95001220703125,303.5104675292969,293.8786926269531,299.2012939453125,299.1968688964844,284.9891662597656,1.0,0.6839995384216309,0.4200380444526672,0.4200380444526672,1.0,1.0,-3.351836442947388,1.062410831451416,2.289425611495972,0.3064238727092743,0.907569944858551,0.907569944858551,0.0,281.999267578125,265.0,61369.796875,0.0,3758.960205078125,1.0,278.8408203125,282.9638366699219,296.8597717285156,300.7843933105469,293.1499938964844,293.1499938964844,278.54998779296875,33684.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905016303062439,1.0,0.0,0.0,3.5581986904144287,3.558221340179444,8.447995583082957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.2119140625,0.0,1416.5220947265625,1895.4371337890625,0.0,3450.296875,0.8830129504203796,1.0,0.0,3.0,1.0,0.0
17930040,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8504267334938049,0.5703538060188293,0.5184383988380432,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8689733743667603,0.611008882522583,0.5829384922981262,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7614722847938538,0.4048358500003814,0.2880495488643646,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7581766247749329,0.3992915749549866,0.3848848342895508,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6244437098503113,0.2179797440767288,1.0168654918670654,284.989990234375,284.95001220703125,303.5104675292969,293.8786926269531,299.2012939453125,299.1968688964844,284.9891662597656,1.0,0.6839995384216309,0.4200380444526672,0.4200380444526672,1.0,1.0,-3.351836442947388,1.062410831451416,2.289425611495972,0.3064238727092743,0.907569944858551,0.907569944858551,0.0,281.999267578125,265.0,61369.796875,0.0,3758.960205078125,1.0,278.8408203125,282.9638366699219,296.8597717285156,300.7843933105469,293.1499938964844,293.1499938964844,278.54998779296875,33684.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905016303062439,1.0,0.0,0.0,3.5581986904144287,3.558221340179444,8.447995583082957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.2119140625,0.0,1416.5220947265625,1895.4371337890625,0.0,3450.296875,0.8830129504203796,1.0,0.0,3.0,1.0,0.0
17930100,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8521670699119568,0.5688067674636841,0.5172473192214966,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8719244599342346,0.6118093132972717,0.5837929248809814,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7637814879417419,0.4050029516220093,0.2881993651390075,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7603440284729004,0.3992947340011596,0.3849103450775146,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.6259145140647888,0.2177765220403671,1.0157140493392944,284.8734741210937,284.95001220703125,303.520263671875,293.86590576171875,299.2008361816406,299.1958312988281,284.87353515625,1.0,0.6819088459014893,0.4195154011249542,0.4195154011249542,1.0,1.0,-3.350264072418213,1.0604218244552612,2.289842367172241,0.3048546016216278,0.8234689235687256,0.8234689235687256,0.0,278.3634338378906,265.0,61989.92578125,0.0,3734.383056640625,1.0,278.6005859375,282.833740234375,296.897216796875,300.9759216308594,293.1499938964844,293.1499938964844,278.54998779296875,38749.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108935594558716,1.0,0.0,0.0,3.500904321670532,3.500927448272705,8.178125767699385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.53515625,0.0,1393.2642822265625,1895.4371337890625,0.0,3504.894775390625,0.8716384768486023,1.0,0.0,3.0,1.0,0.0
17930160,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8539177179336548,0.5672653317451477,0.5156416893005371,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8749626874923706,0.6125640869140625,0.5843021273612976,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7661417126655579,0.4051380753517151,0.2881525158882141,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7625738382339478,0.3992486000061035,0.3846931159496307,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6274070143699646,0.2175278961658477,1.0138583183288574,284.90985107421875,284.95001220703125,303.5299987792969,293.8532409667969,299.1999206542969,299.19415283203125,284.91046142578125,1.0,0.679367184638977,0.4190337657928467,0.4190337657928467,1.0,1.0,-3.3463971614837646,1.0577152967453003,2.288681983947754,0.303020030260086,0.8288481831550598,0.8288481831550598,0.0,274.3589172363281,253.0,61645.875,0.0,3702.23828125,1.0,278.55889892578125,282.8656921386719,296.87164306640625,300.8874816894531,293.1499938964844,293.1499938964844,278.8500061035156,38848.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912324070930481,1.0,0.0,0.0,3.4210681915283203,3.421090602874756,7.809384214851889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.3447265625,0.0,1313.0537109375,1895.4371337890625,0.0,3518.1591796875,0.857120156288147,1.0,0.0,3.0,1.0,0.0
17930220,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8598657846450806,0.5655552744865417,0.5134782195091248,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8834429979324341,0.615062952041626,0.5860335826873779,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7730239629745483,0.406275063753128,0.2885036170482635,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7690779566764832,0.3998691737651825,0.384717583656311,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.6319096088409424,0.2174906134605407,1.0112662315368652,284.9882507324219,284.95001220703125,303.5493469238281,293.8285217285156,299.2046813964844,299.1997985839844,284.9874267578125,1.0,0.6737897396087646,0.418070524930954,0.418070524930954,1.0,1.0,-3.3432047367095947,1.053957223892212,2.289247512817383,0.2998659312725067,0.9009571075439452,0.9009571075439452,0.0,264.2348327636719,241.0,60960.34765625,0.0,3636.864013671875,1.0,278.8406066894531,282.9638671875,296.80816650390625,300.70623779296875,293.1499938964844,293.1499938964844,279.1499938964844,33744.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047503471374512,1.0,0.0,0.0,3.534230232238769,3.534252882003784,8.33456624604878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.2373046875,0.0,1391.7996826171875,1895.4371337890625,0.0,3447.822998046875,0.8776370286941528,1.0,0.0,3.0,1.0,0.0
17930280,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8598657846450806,0.5655552744865417,0.5134782195091248,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8834429979324341,0.615062952041626,0.5860335826873779,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7730239629745483,0.406275063753128,0.2885036170482635,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7690779566764832,0.3998691737651825,0.384717583656311,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.6319096088409424,0.2174906134605407,1.0112662315368652,284.9882507324219,284.95001220703125,303.5493469238281,293.8285217285156,299.2046813964844,299.1997985839844,284.9874267578125,1.0,0.6737897396087646,0.418070524930954,0.418070524930954,1.0,1.0,-3.3432047367095947,1.053957223892212,2.289247512817383,0.2998659312725067,0.9009571075439452,0.9009571075439452,0.0,264.2348327636719,241.0,60960.34765625,0.0,3636.864013671875,1.0,278.8406066894531,282.9638671875,296.80816650390625,300.70623779296875,293.1499938964844,293.1499938964844,279.1499938964844,33744.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047503471374512,1.0,0.0,0.0,3.534230232238769,3.534252882003784,8.33456624604878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.2373046875,0.0,1391.7996826171875,1895.4371337890625,0.0,3447.822998046875,0.8776370286941528,1.0,0.0,3.0,1.0,0.0
17930340,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8676429390907288,0.5641304850578308,0.511745035648346,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8938162922859192,0.617821991443634,0.5881276726722717,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7816632390022278,0.4077291786670685,0.2891411483287811,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.777275800704956,0.4007562696933746,0.385057657957077,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.6377406120300293,0.2177066206932068,1.0098819732666016,285.0409851074219,284.95001220703125,303.5685119628906,293.8047180175781,299.2110595703125,299.2076416015625,285.0377197265625,1.0,0.6679445505142212,0.4171072840690613,0.4171072840690613,1.0,1.0,-3.343147754669189,1.0513168573379517,2.291830778121948,0.297190397977829,0.999406635761261,0.999406635761261,0.0,252.9049072265625,229.0,60569.23828125,0.0,3572.093994140625,1.0,279.1423645019531,283.03619384765625,296.7914123535156,300.64862060546875,293.1499938964844,293.1499938964844,278.8500061035156,31289.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996967077255249,1.0,0.0,0.0,3.7227566242218018,3.722780704498291,9.247463026440528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.927734375,0.0,1579.686767578125,1895.4371337890625,0.0,3400.7568359375,0.9180507063865662,1.0,0.0,3.0,1.0,0.0
17930400,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8676429390907288,0.5641304850578308,0.511745035648346,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8938162922859192,0.617821991443634,0.5881276726722717,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7816632390022278,0.4077291786670685,0.2891411483287811,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.777275800704956,0.4007562696933746,0.385057657957077,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.6377406120300293,0.2177066206932068,1.0098819732666016,285.0409851074219,284.95001220703125,303.5685119628906,293.8047180175781,299.2110595703125,299.2076416015625,285.0377197265625,1.0,0.6679445505142212,0.4171072840690613,0.4171072840690613,1.0,1.0,-3.343147754669189,1.0513168573379517,2.291830778121948,0.297190397977829,0.999406635761261,0.999406635761261,0.0,252.9049072265625,229.0,60569.23828125,0.0,3572.093994140625,1.0,279.1423645019531,283.03619384765625,296.7914123535156,300.64862060546875,293.1499938964844,293.1499938964844,278.8500061035156,31289.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996967077255249,1.0,0.0,0.0,3.7227566242218018,3.722780704498291,9.247463026440528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.927734375,0.0,1579.686767578125,1895.4371337890625,0.0,3400.7568359375,0.9180507063865662,1.0,0.0,3.0,1.0,0.0
17930460,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.874794065952301,0.560797929763794,0.5088011026382446,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9037330150604248,0.6190757751464844,0.589255690574646,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7898980379104614,0.4080417454242706,0.2892667055130005,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7851306200027466,0.4006228148937225,0.3847866952419281,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.6433619856834412,0.2173298001289367,1.0070593357086182,284.8846130371094,284.95001220703125,303.5874938964844,293.7821350097656,299.2078857421875,299.2020263671875,284.8860168457031,1.0,0.6615973711013794,0.4162048399448395,0.4162048399448395,1.0,1.0,-3.3374063968658447,1.0467867851257324,2.2906198501586914,0.2940625548362732,0.8755612969398499,0.8755612969398499,0.0,242.11798095703125,217.0,61316.34375,0.0,3497.177734375,1.0,278.8573303222656,282.8663024902344,296.816650390625,300.80828857421875,293.1499938964844,293.1499938964844,279.1499938964844,38047.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107890725135804,1.0,0.0,0.0,3.6535778045654297,3.653602123260498,8.906969810595911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.623046875,0.0,1552.4884033203125,1895.4371337890625,0.0,3503.925537109375,0.907385230064392,1.0,0.0,3.0,1.0,0.0
17930520,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.874794065952301,0.560797929763794,0.5088011026382446,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9037330150604248,0.6190757751464844,0.589255690574646,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7898980379104614,0.4080417454242706,0.2892667055130005,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7851306200027466,0.4006228148937225,0.3847866952419281,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.6433619856834412,0.2173298001289367,1.0070593357086182,284.8846130371094,284.95001220703125,303.5874938964844,293.7821350097656,299.2078857421875,299.2020263671875,284.8860168457031,1.0,0.6615973711013794,0.4162048399448395,0.4162048399448395,1.0,1.0,-3.3374063968658447,1.0467867851257324,2.2906198501586914,0.2940625548362732,0.8755612969398499,0.8755612969398499,0.0,242.11798095703125,217.0,61316.34375,0.0,3497.177734375,1.0,278.8573303222656,282.8663024902344,296.816650390625,300.80828857421875,293.1499938964844,293.1499938964844,279.1499938964844,38047.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107890725135804,1.0,0.0,0.0,3.6535778045654297,3.653602123260498,8.906969810595911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.623046875,0.0,1552.4884033203125,1895.4371337890625,0.0,3503.925537109375,0.907385230064392,1.0,0.0,3.0,1.0,0.0
17930580,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8839290738105774,0.5591612458229065,0.5064837336540222,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9163074493408204,0.6214561462402344,0.5906944870948792,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.799781322479248,0.4092971682548523,0.2895882129669189,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7945502400398254,0.4012179970741272,0.3846522271633148,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6502073407173157,0.2173325717449188,1.0042109489440918,284.99224853515625,284.95001220703125,303.6062927246094,293.760986328125,299.21173095703125,299.2064208984375,284.9912414550781,1.0,0.6549712419509888,0.41530242562294,0.41530242562294,1.0,1.0,-3.333138942718506,1.0428072214126587,2.2903316020965576,0.2908799946308136,0.9623330235481262,0.9623330235481262,0.0,230.4273834228516,205.0,60445.6328125,0.0,3420.783203125,1.0,279.1423645019531,282.9927062988281,296.7449645996094,300.6102294921875,293.1499938964844,293.1499938964844,278.8500061035156,33657.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039316177368164,1.0,0.0,0.0,3.753244161605835,3.7532687187194815,9.399547025168432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.3759765625,0.0,1633.072998046875,1895.4371337890625,0.0,3440.204345703125,0.926834225654602,1.0,0.0,3.0,1.0,0.0
17930640,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8839290738105774,0.5591612458229065,0.5064837336540222,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9163074493408204,0.6214561462402344,0.5906944870948792,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.799781322479248,0.4092971682548523,0.2895882129669189,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7945502400398254,0.4012179970741272,0.3846522271633148,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6502073407173157,0.2173325717449188,1.0042109489440918,284.99224853515625,284.95001220703125,303.6062927246094,293.760986328125,299.21173095703125,299.2064208984375,284.9912414550781,1.0,0.6549712419509888,0.41530242562294,0.41530242562294,1.0,1.0,-3.333138942718506,1.0428072214126587,2.2903316020965576,0.2908799946308136,0.9623330235481262,0.9623330235481262,0.0,230.4273834228516,205.0,60445.6328125,0.0,3420.783203125,1.0,279.1423645019531,282.9927062988281,296.7449645996094,300.6102294921875,293.1499938964844,293.1499938964844,278.8500061035156,33657.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039316177368164,1.0,0.0,0.0,3.753244161605835,3.7532687187194815,9.399547025168432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.3759765625,0.0,1633.072998046875,1895.4371337890625,0.0,3440.204345703125,0.926834225654602,1.0,0.0,3.0,1.0,0.0
17930700,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.8890196084976196,0.5578094124794006,0.5054000616073608,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9235078692436218,0.6222661733627319,0.59148770570755,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.8052037358283997,0.4096673130989074,0.2898226976394653,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.7997378706932068,0.401297390460968,0.384668231010437,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.6540995836257935,0.217239499092102,1.003144145011902,284.8610534667969,284.95001220703125,303.6156311035156,293.7510070800781,299.2115478515625,299.2055969238281,284.8586120605469,1.0,0.6516766548156738,0.4148512184619903,0.4148512184619903,1.0,1.0,-3.33181381225586,1.04109787940979,2.2907159328460693,0.2895195484161377,0.8675721883773804,0.8675721883773804,0.0,224.5058135986328,205.0,61283.12109375,0.0,3384.063232421875,1.0,278.8954162597656,282.8443908691406,296.7853088378906,300.811767578125,293.1499938964844,293.1499938964844,278.8500061035156,37942.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100869297981262,1.0,0.0,0.0,3.714320182800293,3.714345216751098,9.205597280015354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.2177734375,0.0,1620.70263671875,1895.4371337890625,0.0,3497.410400390625,0.9188029766082764,1.0,0.0,3.0,1.0,0.0
17930760,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8936387300491333,0.5563406944274902,0.5038450360298157,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9303207397460938,0.6229394674301147,0.5918920040130615,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8101468086242676,0.409932792186737,0.289840817451477,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8045607209205627,0.401264876127243,0.3844258487224579,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6577457785606384,0.2170598953962326,1.001382827758789,284.88970947265625,284.95001220703125,303.6249084472656,293.74151611328125,299.2102966308594,299.2032470703125,284.8916320800781,1.0,0.6482332348823547,0.4144378900527954,0.4144378900527954,1.0,1.0,-3.328043937683105,1.038615107536316,2.289428949356079,0.2878883481025696,0.8606509566307068,0.8606509566307068,0.0,218.9093780517578,193.0,60869.49609375,0.0,3343.661376953125,1.0,278.857177734375,282.87432861328125,296.7621765136719,300.7247314453125,293.1499938964844,293.1499938964844,279.1499938964844,39315.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911743938922882,1.0,0.0,0.0,3.619249820709229,3.619274139404297,8.740382213545672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.1328125,0.0,1523.826171875,1895.4371337890625,0.0,3512.781005859375,0.9011617302894592,1.0,0.0,3.0,1.0,0.0
17930820,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9058341979980468,0.5550934076309204,0.5019240975379944,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9468247890472412,0.6255434155464172,0.5935588479042053,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8218554854393005,0.4115253388881683,0.2904029488563537,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8161014914512634,0.4020829498767853,0.3844989836215973,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6670916080474854,0.2172383368015289,0.9992316365242004,284.9980163574219,284.95001220703125,303.6433410644531,293.7239685058594,299.2161865234375,299.21002197265625,284.9971923828125,1.0,0.6414930820465088,0.4136112630367279,0.4136112630367279,1.0,1.0,-3.325905561447144,1.0356014966964722,2.290303945541382,0.2851978242397308,0.9515368342399596,0.9515368342399596,0.0,206.69937133789065,181.0,60064.62890625,0.0,3269.5107421875,1.0,279.1421203613281,283.0000305175781,296.7005920410156,300.5376892089844,293.1499938964844,293.1499938964844,278.8500061035156,33770.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903348982334137,1.0,0.0,0.0,3.722036361694336,3.722060680389404,9.243884164789052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.0126953125,0.0,1597.784423828125,1895.4371337890625,0.0,3434.781494140625,0.9199467301368712,1.0,0.0,3.0,1.0,0.0
17930880,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9058341979980468,0.5550934076309204,0.5019240975379944,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9468247890472412,0.6255434155464172,0.5935588479042053,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8218554854393005,0.4115253388881683,0.2904029488563537,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8161014914512634,0.4020829498767853,0.3844989836215973,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6670916080474854,0.2172383368015289,0.9992316365242004,284.9980163574219,284.95001220703125,303.6433410644531,293.7239685058594,299.2161865234375,299.21002197265625,284.9971923828125,1.0,0.6414930820465088,0.4136112630367279,0.4136112630367279,1.0,1.0,-3.325905561447144,1.0356014966964722,2.290303945541382,0.2851978242397308,0.9515368342399596,0.9515368342399596,0.0,206.69937133789065,181.0,60064.62890625,0.0,3269.5107421875,1.0,279.1421203613281,283.0000305175781,296.7005920410156,300.5376892089844,293.1499938964844,293.1499938964844,278.8500061035156,33770.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903348982334137,1.0,0.0,0.0,3.722036361694336,3.722060680389404,9.243884164789052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.0126953125,0.0,1597.784423828125,1895.4371337890625,0.0,3434.781494140625,0.9199467301368712,1.0,0.0,3.0,1.0,0.0
17930940,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.919500470161438,0.5524914264678955,0.4994911849498749,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.96295964717865,0.6271414160728455,0.5948639512062073,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.833781898021698,0.412398487329483,0.2908220589160919,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8275735974311829,0.402256578207016,0.384398877620697,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6771693825721741,0.2170987129211425,0.996987283229828,284.8985900878906,284.95001220703125,303.6615600585937,293.7085876464844,299.2156066894531,299.2078857421875,284.900146484375,1.0,0.6347229480743408,0.4127846360206604,0.4127846360206604,1.0,1.0,-3.322242021560669,1.032029390335083,2.290212631225586,0.2825062870979309,0.8573669791221619,0.8573669791221619,0.0,194.99273681640625,169.0,60530.515625,0.0,3194.897705078125,1.0,278.8572692871094,282.8835754394531,296.7269897460937,300.6644287109375,293.1499938964844,293.1499938964844,279.1499938964844,39126.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107888340950012,1.0,0.0,0.0,3.591535806655884,3.591559886932373,8.607037784713611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.279296875,0.0,1492.1114501953125,1895.4371337890625,0.0,3503.9228515625,0.8949312567710876,1.0,0.0,3.0,1.0,0.0
17931000,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.919500470161438,0.5524914264678955,0.4994911849498749,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.96295964717865,0.6271414160728455,0.5948639512062073,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.833781898021698,0.412398487329483,0.2908220589160919,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8275735974311829,0.402256578207016,0.384398877620697,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6771693825721741,0.2170987129211425,0.996987283229828,284.8985900878906,284.95001220703125,303.6615600585937,293.7085876464844,299.2156066894531,299.2078857421875,284.900146484375,1.0,0.6347229480743408,0.4127846360206604,0.4127846360206604,1.0,1.0,-3.322242021560669,1.032029390335083,2.290212631225586,0.2825062870979309,0.8573669791221619,0.8573669791221619,0.0,194.99273681640625,169.0,60530.515625,0.0,3194.897705078125,1.0,278.8572692871094,282.8835754394531,296.7269897460937,300.6644287109375,293.1499938964844,293.1499938964844,279.1499938964844,39126.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107888340950012,1.0,0.0,0.0,3.591535806655884,3.591559886932373,8.607037784713611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.279296875,0.0,1492.1114501953125,1895.4371337890625,0.0,3503.9228515625,0.8949312567710876,1.0,0.0,3.0,1.0,0.0
17931060,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9370025396347046,0.551336944103241,0.4976765811443329,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9800989031791688,0.6297938227653503,0.5965906977653503,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8482734560966492,0.4141609668731689,0.2915127575397491,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8412654399871826,0.4031191766262054,0.3845297396183014,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6894301176071167,0.2173593640327453,0.995251476764679,285.0015869140625,284.95001220703125,303.6796264648437,293.6956481933594,299.2217712402344,299.2149963378906,285.0005187988281,1.0,0.6279668807983398,0.4119883179664612,0.4119883179664612,1.0,1.0,-3.321027994155884,1.0294214487075806,2.2916064262390137,0.2800176441669464,0.9482871294021606,0.9482871294021606,0.0,182.7414703369141,157.0,59788.39453125,0.0,3122.771728515625,1.0,279.1419372558594,283.0038452148437,296.6719970703125,300.4896545410156,293.1499938964844,293.1499938964844,278.8500061035156,33599.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902382493019104,1.0,0.0,0.0,3.701267957687378,3.701292037963867,9.14101292437408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.8330078125,0.0,1572.74560546875,1895.4371337890625,0.0,3425.782958984375,0.9151615500450134,1.0,0.0,3.0,1.0,0.0
