time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931120,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9370025396347046,0.551336944103241,0.4976765811443329,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9800989031791688,0.6297938227653503,0.5965906977653503,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8482734560966492,0.4141609668731689,0.2915127575397491,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8412654399871826,0.4031191766262054,0.3845297396183014,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6894301176071167,0.2173593640327453,0.995251476764679,285.0015869140625,284.95001220703125,303.6796264648437,293.6956481933594,299.2217712402344,299.2149963378906,285.0005187988281,1.0,0.6279668807983398,0.4119883179664612,0.4119883179664612,1.0,1.0,-3.321027994155884,1.0294214487075806,2.2916064262390137,0.2800176441669464,0.9482871294021606,0.9482871294021606,0.0,182.7414703369141,157.0,59788.39453125,0.0,3122.771728515625,1.0,279.1419372558594,283.0038452148437,296.6719970703125,300.4896545410156,293.1499938964844,293.1499938964844,278.8500061035156,33599.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902382493019104,1.0,0.0,0.0,3.701267957687378,3.701292037963867,9.14101292437408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.8330078125,0.0,1572.74560546875,1895.4371337890625,0.0,3425.782958984375,0.9151615500450134,1.0,0.0,3.0,1.0,0.0
17931180,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9548285603523254,0.5488376021385193,0.4953271150588989,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9955335855484008,0.6313933730125427,0.5979066491127014,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8641822934150696,0.4151760041713714,0.292032390832901,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8562339544296265,0.4033229351043701,0.3844560086727142,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7025675773620605,0.2172785699367523,0.9932830333709716,284.9011535644531,284.95001220703125,303.697509765625,293.68536376953125,299.2211608886719,299.21270751953125,284.9026184082031,1.0,0.621170699596405,0.4111919701099396,0.4111919701099396,1.0,1.0,-3.317962169647217,1.0261433124542236,2.291818857192993,0.2774805128574371,0.8555859327316284,0.8555859327316284,0.0,171.04763793945312,160.0,60297.0625,0.0,3049.803466796875,1.0,278.8573913574219,282.886474609375,296.7040405273437,300.6246032714844,293.1499938964844,293.1499938964844,279.1499938964844,38990.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098920226097108,1.0,0.0,0.0,3.575416326522827,3.5754401683807373,8.529950719093904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.3759765625,0.0,1473.6844482421875,1895.4371337890625,0.0,3495.6015625,0.8912538886070251,1.0,0.0,3.0,1.0,0.0
17931240,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9548285603523254,0.5488376021385193,0.4953271150588989,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9955335855484008,0.6313933730125427,0.5979066491127014,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8641822934150696,0.4151760041713714,0.292032390832901,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8562339544296265,0.4033229351043701,0.3844560086727142,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7025675773620605,0.2172785699367523,0.9932830333709716,284.9011535644531,284.95001220703125,303.697509765625,293.68536376953125,299.2211608886719,299.21270751953125,284.9026184082031,1.0,0.621170699596405,0.4111919701099396,0.4111919701099396,1.0,1.0,-3.317962169647217,1.0261433124542236,2.291818857192993,0.2774805128574371,0.8555859327316284,0.8555859327316284,0.0,171.04763793945312,160.0,60297.0625,0.0,3049.803466796875,1.0,278.8573913574219,282.886474609375,296.7040405273437,300.6246032714844,293.1499938964844,293.1499938964844,279.1499938964844,38990.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098920226097108,1.0,0.0,0.0,3.575416326522827,3.5754401683807373,8.529950719093904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.3759765625,0.0,1473.6844482421875,1895.4371337890625,0.0,3495.6015625,0.8912538886070251,1.0,0.0,3.0,1.0,0.0
17931300,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9595668315887452,0.548225998878479,0.4943297207355499,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9990000128746032,0.6326489448547363,0.5979409217834473,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8691487908363342,0.4160469174385071,0.2923858761787414,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8607746362686157,0.403702050447464,0.3845123946666717,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7063763737678528,0.2173760086297989,0.9926648139953612,285.014404296875,284.95001220703125,303.70635986328125,293.6813049316406,299.2235107421875,299.21539306640625,285.0155029296875,1.0,0.619508683681488,0.4107938110828399,0.4107938110828399,1.0,1.0,-3.316556930541992,1.0245541334152222,2.29200291633606,0.2761534750461578,0.9340810179710388,0.9340810179710388,0.0,167.8656768798828,160.0,59504.76953125,0.0,3028.732421875,1.0,279.099853515625,283.01776123046875,296.6477355957031,300.4095458984375,293.1499938964844,293.1499938964844,279.1499938964844,34211.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036751985549928,1.0,0.0,0.0,3.624558210372925,3.624581813812256,8.766040195951064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.6533203125,0.0,1491.757080078125,1895.4371337890625,0.0,3437.818115234375,0.8999983072280884,1.0,0.0,3.0,1.0,0.0
17931360,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9618250131607056,0.5477210283279419,0.4938524961471557,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9990000128746032,0.6342855095863342,0.5948811173439026,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8720420002937317,0.4170230031013489,0.2930186092853546,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8632622361183167,0.4041767120361328,0.3848950266838074,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7084018588066101,0.2175448089838028,0.993089497089386,284.9999389648437,284.95001220703125,303.7151794433594,293.6780090332031,299.2273864746094,299.220458984375,284.9984741210937,1.0,0.6183749437332153,0.4104004204273224,0.4104004204273224,1.0,1.0,-3.314049482345581,1.0225834846496582,2.291465997695923,0.2747355103492737,0.9441215991973876,0.9441215991973876,0.0,166.2816925048828,163.0,59571.2734375,0.0,3014.322021484375,1.0,279.1422424316406,283.0043334960937,296.6539306640625,300.4574584960937,293.1499938964844,293.1499938964844,278.8500061035156,33531.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014867544174194,1.0,0.0,0.0,3.688335657119751,3.688359498977661,9.077246545530216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.384765625,0.0,1557.5748291015625,1895.4371337890625,0.0,3417.439453125,0.9120216965675354,1.0,0.0,3.0,1.0,0.0
17931420,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9619405269622804,0.5452054738998413,0.4918955564498901,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,0.6369829177856445,0.5923213958740234,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8741675615310669,0.4180560111999511,0.2938692569732666,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8647235035896301,0.4043184816837311,0.3851930499076843,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.709428608417511,0.2174132764339447,0.9929344654083252,284.89971923828125,284.95001220703125,303.7326965332031,293.673828125,299.2296447753906,299.22265625,284.9020080566406,1.0,0.6173580884933472,0.4096136391162872,0.4096136391162872,1.0,1.0,-3.3097918033599854,1.0189173221588137,2.290874481201172,0.2719357013702392,0.8499682545661926,0.8499682545661926,0.0,165.27777099609375,166.0,59997.00390625,0.0,2999.467041015625,1.0,278.8577575683594,282.8883056640625,296.6918640136719,300.5966796875,293.1499938964844,293.1499938964844,279.1499938964844,39182.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908879280090332,1.0,0.0,0.0,3.5527665615081787,3.552790403366089,8.422221640103089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.65234375,0.0,1450.836669921875,1895.4371337890625,0.0,3486.2001953125,0.8863664269447327,1.0,0.0,3.0,1.0,0.0
17931480,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9619405269622804,0.5452054738998413,0.4918955564498901,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,0.6369829177856445,0.5923213958740234,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8741675615310669,0.4180560111999511,0.2938692569732666,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8647235035896301,0.4043184816837311,0.3851930499076843,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.709428608417511,0.2174132764339447,0.9929344654083252,284.89971923828125,284.95001220703125,303.7326965332031,293.673828125,299.2296447753906,299.22265625,284.9020080566406,1.0,0.6173580884933472,0.4096136391162872,0.4096136391162872,1.0,1.0,-3.3097918033599854,1.0189173221588137,2.290874481201172,0.2719357013702392,0.8499682545661926,0.8499682545661926,0.0,165.27777099609375,166.0,59997.00390625,0.0,2999.467041015625,1.0,278.8577575683594,282.8883056640625,296.6918640136719,300.5966796875,293.1499938964844,293.1499938964844,279.1499938964844,39182.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908879280090332,1.0,0.0,0.0,3.5527665615081787,3.552790403366089,8.422221640103089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.65234375,0.0,1450.836669921875,1895.4371337890625,0.0,3486.2001953125,0.8863664269447327,1.0,0.0,3.0,1.0,0.0
17931540,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9609799981117249,0.5441263318061829,0.4906198680400848,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.6404828429222107,0.5924941301345825,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.875243067741394,0.4199635684490204,0.2950259745121002,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8650786280632019,0.4051454365253448,0.3857811093330383,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7094793319702148,0.217645838856697,0.9934296011924744,285.0032958984375,284.95001220703125,303.75,293.67303466796875,299.23779296875,299.232666015625,285.0024108886719,1.0,0.6176783442497253,0.4088268578052521,0.4088268578052521,1.0,1.0,-3.311150312423706,1.017242431640625,2.293907880783081,0.2697925865650177,0.9429821372032166,0.9429821372032166,0.0,165.38177490234375,169.0,59428.3046875,0.0,3003.013916015625,1.0,279.1416931152344,283.01043701171875,296.64825439453125,300.4382629394531,293.1499938964844,293.1499938964844,278.8500061035156,33435.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001820683479309,1.0,0.0,0.0,3.672610282897949,3.6726341247558594,9.000009413284715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.599609375,0.0,1539.1627197265625,1895.4371337890625,0.0,3405.281494140625,0.9085811972618104,1.0,0.0,3.0,1.0,0.0
17931600,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9609799981117249,0.5441263318061829,0.4906198680400848,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.6404828429222107,0.5924941301345825,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.875243067741394,0.4199635684490204,0.2950259745121002,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8650786280632019,0.4051454365253448,0.3857811093330383,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7094793319702148,0.217645838856697,0.9934296011924744,285.0032958984375,284.95001220703125,303.75,293.67303466796875,299.23779296875,299.232666015625,285.0024108886719,1.0,0.6176783442497253,0.4088268578052521,0.4088268578052521,1.0,1.0,-3.311150312423706,1.017242431640625,2.293907880783081,0.2697925865650177,0.9429821372032166,0.9429821372032166,0.0,165.38177490234375,169.0,59428.3046875,0.0,3003.013916015625,1.0,279.1416931152344,283.01043701171875,296.64825439453125,300.4382629394531,293.1499938964844,293.1499938964844,278.8500061035156,33435.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001820683479309,1.0,0.0,0.0,3.672610282897949,3.6726341247558594,9.000009413284715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.599609375,0.0,1539.1627197265625,1895.4371337890625,0.0,3405.281494140625,0.9085811972618104,1.0,0.0,3.0,1.0,0.0
17931660,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.964921772480011,0.5455958247184753,0.4914707243442535,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9990000128746032,0.6477803587913513,0.5864691734313965,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8814774751663208,0.425258457660675,0.2981934547424316,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.870608925819397,0.4095758497714996,0.3892036080360412,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7156205773353577,0.2221038788557052,1.0090099573135376,284.9170837402344,284.95001220703125,303.7671813964844,293.6742248535156,299.2706298828125,299.2754821777344,284.9193115234375,1.0,0.6199440956115723,0.4080857038497925,0.4080857038497925,1.0,1.0,-3.3315658569335938,1.0224207639694214,2.309145212173462,0.270061194896698,0.8660295605659485,0.8660295605659485,0.0,164.35040283203125,172.0,60463.3203125,0.0,3041.572998046875,1.0,278.85772705078125,282.89581298828125,296.6967163085937,300.6136779785156,293.1499938964844,293.1499938964844,279.1499938964844,38047.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082693457603456,1.0,0.0,0.0,3.576472520828247,3.576496124267578,8.534991025044292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.2724609375,0.0,1467.9073486328125,1895.4371337890625,0.0,3480.53564453125,0.8908472061157227,1.0,0.0,3.0,1.0,0.0
17931720,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.964921772480011,0.5455958247184753,0.4914707243442535,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9990000128746032,0.6477803587913513,0.5864691734313965,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8814774751663208,0.425258457660675,0.2981934547424316,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.870608925819397,0.4095758497714996,0.3892036080360412,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7156205773353577,0.2221038788557052,1.0090099573135376,284.9170837402344,284.95001220703125,303.7671813964844,293.6742248535156,299.2706298828125,299.2754821777344,284.9193115234375,1.0,0.6199440956115723,0.4080857038497925,0.4080857038497925,1.0,1.0,-3.3315658569335938,1.0224207639694214,2.309145212173462,0.270061194896698,0.8660295605659485,0.8660295605659485,0.0,164.35040283203125,172.0,60463.3203125,0.0,3041.572998046875,1.0,278.85772705078125,282.89581298828125,296.6967163085937,300.6136779785156,293.1499938964844,293.1499938964844,279.1499938964844,38047.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082693457603456,1.0,0.0,0.0,3.576472520828247,3.576496124267578,8.534991025044292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.2724609375,0.0,1467.9073486328125,1895.4371337890625,0.0,3480.53564453125,0.8908472061157227,1.0,0.0,3.0,1.0,0.0
17931780,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9663538336753844,0.5464260578155518,0.4921949207782745,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.6549398899078369,0.5847476720809937,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8853921890258789,0.4294898509979248,0.3012025654315948,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8738581538200378,0.4128021895885467,0.3923762738704681,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7196753025054932,0.2252215147018432,1.023959398269653,285.0292663574219,284.95001220703125,303.78424072265625,293.6757202148437,299.2965393066406,299.3080749511719,285.028564453125,1.0,0.6234821081161499,0.4073445200920105,0.4073445200920105,1.0,1.0,-3.355778455734253,1.0288927555084229,2.32688570022583,0.2710222005844116,0.9785427451133728,0.9785427451133728,0.0,164.86566162109375,175.0,60366.16015625,0.0,3097.763671875,1.0,279.1419982910156,283.0160827636719,296.6632385253906,300.50225830078125,293.1499938964844,293.1499938964844,278.8500061035156,32510.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021931886672974,1.0,0.0,0.0,3.725738763809204,3.725762844085693,9.262283242605918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.1083984375,0.0,1592.426513671875,1895.4371337890625,0.0,3424.01953125,0.9200194478034972,1.0,0.0,3.0,1.0,0.0
17931840,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9663538336753844,0.5464260578155518,0.4921949207782745,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.6549398899078369,0.5847476720809937,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8853921890258789,0.4294898509979248,0.3012025654315948,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8738581538200378,0.4128021895885467,0.3923762738704681,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7196753025054932,0.2252215147018432,1.023959398269653,285.0292663574219,284.95001220703125,303.78424072265625,293.6757202148437,299.2965393066406,299.3080749511719,285.028564453125,1.0,0.6234821081161499,0.4073445200920105,0.4073445200920105,1.0,1.0,-3.355778455734253,1.0288927555084229,2.32688570022583,0.2710222005844116,0.9785427451133728,0.9785427451133728,0.0,164.86566162109375,175.0,60366.16015625,0.0,3097.763671875,1.0,279.1419982910156,283.0160827636719,296.6632385253906,300.50225830078125,293.1499938964844,293.1499938964844,278.8500061035156,32510.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021931886672974,1.0,0.0,0.0,3.725738763809204,3.725762844085693,9.262283242605918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.1083984375,0.0,1592.426513671875,1895.4371337890625,0.0,3424.01953125,0.9200194478034972,1.0,0.0,3.0,1.0,0.0
17931900,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.965645968914032,0.5459161400794983,0.4921793043613434,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9990000128746032,0.6575820446014404,0.586008608341217,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8859750032424927,0.4309107065200805,0.3024333715438843,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8741278052330017,0.4137612581253052,0.393581748008728,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.72043776512146,0.2262363731861114,1.0296165943145752,284.8963928222656,284.95001220703125,303.7927551269531,293.6766052246094,299.3028869628906,299.3150329589844,284.89276123046875,1.0,0.625456690788269,0.4069739282131195,0.4069739282131195,1.0,1.0,-3.367013692855835,1.031806230545044,2.335207462310791,0.271413654088974,0.8950257301330566,0.8950257301330566,0.0,165.75439453125,175.0,61630.1953125,0.0,3127.813720703125,1.0,278.8960876464844,282.86285400390625,296.7196960449219,300.7450866699219,293.1499938964844,293.1499938964844,278.8500061035156,36006.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095128774642944,1.0,0.0,0.0,3.724883556365967,3.724908351898194,9.258032491743506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.9189453125,0.0,1618.1365966796875,1895.4371337890625,0.0,3492.08251953125,0.920221507549286,1.0,0.0,3.0,1.0,0.0
17931960,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9635745286941528,0.5450873970985413,0.4915207028388977,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9990000128746032,0.6595698595046997,0.5889479517936707,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8853193521499634,0.4320285022258758,0.3032931387424469,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8732007741928101,0.4143979251384735,0.3943145871162414,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7201566696166992,0.2269434928894043,1.0335004329681396,284.9113464355469,284.95001220703125,303.8012084960937,293.67755126953125,299.303955078125,299.3164367675781,284.91290283203125,1.0,0.6274113059043884,0.4063398838043213,0.4063398838043213,1.0,1.0,-3.37634539604187,1.0333514213562012,2.342993974685669,0.2708387076854706,0.8878613114356995,0.8878613114356995,0.0,167.0880126953125,178.0,61572.0859375,0.0,3156.349365234375,1.0,278.85711669921875,282.8685607910156,296.711181640625,300.6995849609375,293.1499938964844,293.1499938964844,279.1499938964844,37528.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127069115638732,1.0,0.0,0.0,3.6674394607543945,3.667463779449463,8.974684533313848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.1064453125,0.0,1564.1455078125,1895.4371337890625,0.0,3521.70751953125,0.9104592204093932,1.0,0.0,3.0,1.0,0.0
17932020,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.960092306137085,0.54490727186203,0.4911071956157684,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9990000128746032,0.6637903451919556,0.5946600437164307,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8844223022460938,0.4351008236408233,0.3053277730941772,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.871618926525116,0.4162780046463012,0.396002322435379,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7195216417312622,0.2284881770610809,1.0406142473220823,285.0257568359375,284.95001220703125,303.818115234375,293.6797180175781,299.308837890625,299.323486328125,285.0251770019531,1.0,0.6314244270324707,0.4050718247890472,0.4050718247890472,1.0,1.0,-3.39574670791626,1.0365777015686035,2.359169006347656,0.2695229351520538,0.9985135197639464,0.9985135197639464,0.0,169.74444580078125,181.0,61235.5390625,0.0,3215.473388671875,1.0,279.142578125,282.9953308105469,296.66949462890625,300.5664978027344,293.1499938964844,293.1499938964844,278.8500061035156,32817.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070733785629272,1.0,0.0,0.0,3.798904180526733,3.79892897605896,9.62963781603321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.5810546875,0.0,1680.445068359375,1895.4371337890625,0.0,3469.423828125,0.9366841316223145,1.0,0.0,3.0,1.0,0.0
17932080,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.960092306137085,0.54490727186203,0.4911071956157684,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9990000128746032,0.6637903451919556,0.5946600437164307,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8844223022460938,0.4351008236408233,0.3053277730941772,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.871618926525116,0.4162780046463012,0.396002322435379,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7195216417312622,0.2284881770610809,1.0406142473220823,285.0257568359375,284.95001220703125,303.818115234375,293.6797180175781,299.308837890625,299.323486328125,285.0251770019531,1.0,0.6314244270324707,0.4050718247890472,0.4050718247890472,1.0,1.0,-3.39574670791626,1.0365777015686035,2.359169006347656,0.2695229351520538,0.9985135197639464,0.9985135197639464,0.0,169.74444580078125,181.0,61235.5390625,0.0,3215.473388671875,1.0,279.142578125,282.9953308105469,296.66949462890625,300.5664978027344,293.1499938964844,293.1499938964844,278.8500061035156,32817.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070733785629272,1.0,0.0,0.0,3.798904180526733,3.79892897605896,9.62963781603321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.5810546875,0.0,1680.445068359375,1895.4371337890625,0.0,3469.423828125,0.9366841316223145,1.0,0.0,3.0,1.0,0.0
17932140,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9551239013671876,0.543170690536499,0.4900364875793457,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,0.66618812084198,0.6021205186843872,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.88233882188797,0.4371498525142669,0.3070298135280609,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.868909478187561,0.4172464907169342,0.3972705006599426,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7178075313568115,0.229329764842987,1.045796275138855,284.9015808105469,284.95001220703125,303.8349304199219,293.68218994140625,299.3033142089844,299.3160095214844,284.9033508300781,1.0,0.6354138255119324,0.4038037657737732,0.4038037657737732,1.0,1.0,-3.4132421016693115,1.039087176322937,2.374154806137085,0.2679871320724487,0.8981325626373291,0.8981325626373291,0.0,172.90440368652344,184.0,62295.05859375,0.0,3273.770263671875,1.0,278.85675048828125,282.84912109375,296.7140197753906,300.7557067871094,293.1499938964844,293.1499938964844,279.1499938964844,37842.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171702861785888,1.0,0.0,0.0,3.731525659561157,3.731550693511963,9.291078413298236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.3544921875,0.0,1639.865966796875,1895.4371337890625,0.0,3563.021240234375,0.9250043034553528,1.0,0.0,3.0,1.0,0.0
17932200,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9551239013671876,0.543170690536499,0.4900364875793457,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,0.66618812084198,0.6021205186843872,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.88233882188797,0.4371498525142669,0.3070298135280609,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.868909478187561,0.4172464907169342,0.3972705006599426,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7178075313568115,0.229329764842987,1.045796275138855,284.9015808105469,284.95001220703125,303.8349304199219,293.68218994140625,299.3033142089844,299.3160095214844,284.9033508300781,1.0,0.6354138255119324,0.4038037657737732,0.4038037657737732,1.0,1.0,-3.4132421016693115,1.039087176322937,2.374154806137085,0.2679871320724487,0.8981325626373291,0.8981325626373291,0.0,172.90440368652344,184.0,62295.05859375,0.0,3273.770263671875,1.0,278.85675048828125,282.84912109375,296.7140197753906,300.7557067871094,293.1499938964844,293.1499938964844,279.1499938964844,37842.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171702861785888,1.0,0.0,0.0,3.731525659561157,3.731550693511963,9.291078413298236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.3544921875,0.0,1639.865966796875,1895.4371337890625,0.0,3563.021240234375,0.9250043034553528,1.0,0.0,3.0,1.0,0.0
17932260,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9507260918617249,0.5428955554962158,0.4894844889640808,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9990000128746032,0.6689707636833191,0.6091300845146179,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8807054758071899,0.4400772750377655,0.3089199364185333,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8665623664855957,0.4188755750656128,0.3986577093601227,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7161615490913391,0.230397418141365,1.0504437685012815,285.0271301269531,284.95001220703125,303.8516845703125,293.6849975585937,299.3027038574219,299.3148803710937,285.0263977050781,1.0,0.6393185257911682,0.4026311635971069,0.4026311635971069,1.0,1.0,-3.430535316467285,1.041757345199585,2.388777732849121,0.2664899826049804,1.0,1.0,0.0,175.93240356445312,187.0,61824.28515625,0.0,3331.385009765625,1.0,279.143798828125,282.9857177734375,296.6706237792969,300.6085205078125,293.1499938964844,293.1499938964844,278.8500061035156,33324.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107190370559692,1.0,0.0,0.0,3.847212553024292,3.8472378253936768,9.876102922135033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.6806640625,0.0,1742.7459716796875,1895.4371337890625,0.0,3503.275634765625,0.9475529193878174,1.0,0.0,3.0,1.0,0.0
17932320,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9507260918617249,0.5428955554962158,0.4894844889640808,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9990000128746032,0.6689707636833191,0.6091300845146179,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8807054758071899,0.4400772750377655,0.3089199364185333,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8665623664855957,0.4188755750656128,0.3986577093601227,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7161615490913391,0.230397418141365,1.0504437685012815,285.0271301269531,284.95001220703125,303.8516845703125,293.6849975585937,299.3027038574219,299.3148803710937,285.0263977050781,1.0,0.6393185257911682,0.4026311635971069,0.4026311635971069,1.0,1.0,-3.430535316467285,1.041757345199585,2.388777732849121,0.2664899826049804,1.0,1.0,0.0,175.93240356445312,187.0,61824.28515625,0.0,3331.385009765625,1.0,279.143798828125,282.9857177734375,296.6706237792969,300.6085205078125,293.1499938964844,293.1499938964844,278.8500061035156,33324.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107190370559692,1.0,0.0,0.0,3.847212553024292,3.8472378253936768,9.876102922135033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.6806640625,0.0,1742.7459716796875,1895.4371337890625,0.0,3503.275634765625,0.9475529193878174,1.0,0.0,3.0,1.0,0.0
17932380,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9454880952835084,0.5411518216133118,0.4884218871593475,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.6704091429710388,0.6169114708900452,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.878532350063324,0.4420962035655975,0.3106018900871277,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.863747239112854,0.4197416305541992,0.3998226523399353,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7140561938285828,0.2309727072715759,1.054304599761963,284.8988952636719,284.95001220703125,303.86834716796875,293.6881408691406,299.29461669921875,299.3033447265625,284.90045166015625,1.0,0.6431602835655212,0.401458591222763,0.401458591222763,1.0,1.0,-3.4466888904571533,1.0439969301223757,2.4026920795440674,0.2648992538452148,0.9080355763435364,0.9080355763435364,0.0,179.1984405517578,190.0,62985.30859375,0.0,3388.254638671875,1.0,278.8568725585937,282.8337707519531,296.7165222167969,300.79571533203125,293.1499938964844,293.1499938964844,278.54998779296875,37845.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200941324234008,1.0,0.0,0.0,3.783385992050171,3.783411741256714,9.55112682277104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.8232421875,0.0,1701.001708984375,1895.4371337890625,0.0,3590.027099609375,0.9363600611686708,1.0,0.0,3.0,1.0,0.0
17932440,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9454880952835084,0.5411518216133118,0.4884218871593475,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.6704091429710388,0.6169114708900452,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.878532350063324,0.4420962035655975,0.3106018900871277,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.863747239112854,0.4197416305541992,0.3998226523399353,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7140561938285828,0.2309727072715759,1.054304599761963,284.8988952636719,284.95001220703125,303.86834716796875,293.6881408691406,299.29461669921875,299.3033447265625,284.90045166015625,1.0,0.6431602835655212,0.401458591222763,0.401458591222763,1.0,1.0,-3.4466888904571533,1.0439969301223757,2.4026920795440674,0.2648992538452148,0.9080355763435364,0.9080355763435364,0.0,179.1984405517578,190.0,62985.30859375,0.0,3388.254638671875,1.0,278.8568725585937,282.8337707519531,296.7165222167969,300.79571533203125,293.1499938964844,293.1499938964844,278.54998779296875,37845.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200941324234008,1.0,0.0,0.0,3.783385992050171,3.783411741256714,9.55112682277104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.8232421875,0.0,1701.001708984375,1895.4371337890625,0.0,3590.027099609375,0.9363600611686708,1.0,0.0,3.0,1.0,0.0
17932500,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.942419171333313,0.5401259064674377,0.4876347184181213,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.9990000128746032,0.6706956028938293,0.62124103307724,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.8771053552627563,0.4429612159729004,0.3112873136997223,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.8620122671127319,0.420011043548584,0.4001931846141815,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.7126573324203491,0.2311137616634369,1.0554394721984863,284.8221740722656,284.95001220703125,303.8766784667969,293.6898193359375,299.288818359375,299.29522705078125,284.82623291015625,1.0,0.6449772715568542,0.4008722901344299,0.4008722901344299,1.0,1.0,-3.453585624694824,1.044696569442749,2.408889055252075,0.2639113664627075,0.8258411288261414,0.8258411288261414,0.0,180.9351806640625,190.0,63487.19921875,0.0,3414.706298828125,1.0,278.5984191894531,282.7403259277344,296.7341003417969,300.9250793457031,293.1499938964844,293.1499938964844,278.54998779296875,42484.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254568219184875,1.0,0.0,0.0,3.658412218093872,3.6584372520446777,8.930556987252203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.9814453125,0.0,1591.1807861328125,1895.4371337890625,0.0,3639.429443359375,0.909584641456604,1.0,0.0,3.0,1.0,0.0
17932560,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.939350128173828,0.5394149422645569,0.4868440628051758,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9990000128746032,0.6710633039474487,0.6255589723587036,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8756862282752991,0.4440139830112457,0.3119565546512604,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8602761626243591,0.4204128086566925,0.4005220532417297,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7112002968788147,0.2313021421432495,1.0563240051269531,284.8900756835937,284.95001220703125,303.8849792480469,293.69158935546875,299.2841186523437,299.2886657714844,284.89208984375,1.0,0.6467369198799133,0.4002873599529266,0.4002873599529266,1.0,1.0,-3.460091114044189,1.0452587604522705,2.414832353591919,0.2628406882286072,0.8415004014968872,0.8415004014968872,0.0,182.6590118408203,193.0,63250.421875,0.0,3440.25634765625,1.0,278.55792236328125,282.8000183105469,296.70587158203125,300.8162841796875,293.1499938964844,293.1499938964844,278.8500061035156,40568.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925451159477234,1.0,0.0,0.0,3.561370372772217,3.561394453048706,8.463063068120391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.357421875,0.0,1470.1317138671875,1895.4371337890625,0.0,3639.37744140625,0.8898083567619324,1.0,0.0,3.0,1.0,0.0
17932620,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9355347156524658,0.5393754839897156,0.4866186678409576,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9990000128746032,0.6729772686958313,0.6319011449813843,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.874633252620697,0.4471215307712555,0.3140069246292114,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8584413528442383,0.4220883250236511,0.4019739031791687,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7096227407455444,0.2322090715169906,1.0601452589035034,285.0042419433594,284.95001220703125,303.90155029296875,293.6954040527344,299.2831726074219,299.2874450683594,285.0040283203125,1.0,0.6503664255142212,0.39911749958992,0.39911749958992,1.0,1.0,-3.4762511253356934,1.0474475622177124,2.4288036823272705,0.2609978318214416,0.9378422498703004,0.9378422498703004,0.0,185.50540161132807,196.0,62779.015625,0.0,3495.584716796875,1.0,278.8417053222656,282.93170166015625,296.6698303222656,300.66650390625,293.1499938964844,293.1499938964844,278.54998779296875,33792.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165107607841492,1.0,0.0,0.0,3.6689467430114746,3.6689705848693848,8.98206337751617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.4462890625,0.0,1537.7491455078125,1895.4371337890625,0.0,3556.923095703125,0.9081946015357972,1.0,0.0,3.0,1.0,0.0
17932680,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9355347156524658,0.5393754839897156,0.4866186678409576,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9990000128746032,0.6729772686958313,0.6319011449813843,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.874633252620697,0.4471215307712555,0.3140069246292114,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8584413528442383,0.4220883250236511,0.4019739031791687,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7096227407455444,0.2322090715169906,1.0601452589035034,285.0042419433594,284.95001220703125,303.90155029296875,293.6954040527344,299.2831726074219,299.2874450683594,285.0040283203125,1.0,0.6503664255142212,0.39911749958992,0.39911749958992,1.0,1.0,-3.4762511253356934,1.0474475622177124,2.4288036823272705,0.2609978318214416,0.9378422498703004,0.9378422498703004,0.0,185.50540161132807,196.0,62779.015625,0.0,3495.584716796875,1.0,278.8417053222656,282.93170166015625,296.6698303222656,300.66650390625,293.1499938964844,293.1499938964844,278.54998779296875,33792.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165107607841492,1.0,0.0,0.0,3.6689467430114746,3.6689705848693848,8.98206337751617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.4462890625,0.0,1537.7491455078125,1895.4371337890625,0.0,3556.923095703125,0.9081946015357972,1.0,0.0,3.0,1.0,0.0
17932740,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.930213987827301,0.5379034280776978,0.4857210218906402,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9990000128746032,0.6738731265068054,0.6377269625663757,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8725216388702393,0.4493506550788879,0.3157971501350403,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8556807041168213,0.4230479896068573,0.4031842947006225,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.7072398066520691,0.2327204495668411,1.0635559558868408,284.9159240722656,284.95001220703125,303.9180908203125,293.69952392578125,299.2759094238281,299.27764892578125,284.91656494140625,1.0,0.6538946032524109,0.3979476392269134,0.3979476392269134,1.0,1.0,-3.4899027347564697,1.048729658126831,2.4411730766296387,0.2589619755744934,0.8611280918121338,0.8611280918121338,0.0,188.8916778564453,199.0,63619.8671875,0.0,3548.531005859375,1.0,278.5581359863281,282.8168334960937,296.7181701660156,300.838623046875,293.1499938964844,293.1499938964844,278.8500061035156,38149.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238795638084412,1.0,0.0,0.0,3.570280075073242,3.570303678512573,8.505461437380291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.876953125,0.0,1462.005615234375,1895.4371337890625,0.0,3624.91748046875,0.889424204826355,1.0,0.0,3.0,1.0,0.0
17932800,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.930213987827301,0.5379034280776978,0.4857210218906402,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9990000128746032,0.6738731265068054,0.6377269625663757,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8725216388702393,0.4493506550788879,0.3157971501350403,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8556807041168213,0.4230479896068573,0.4031842947006225,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.7072398066520691,0.2327204495668411,1.0635559558868408,284.9159240722656,284.95001220703125,303.9180908203125,293.69952392578125,299.2759094238281,299.27764892578125,284.91656494140625,1.0,0.6538946032524109,0.3979476392269134,0.3979476392269134,1.0,1.0,-3.4899027347564697,1.048729658126831,2.4411730766296387,0.2589619755744934,0.8611280918121338,0.8611280918121338,0.0,188.8916778564453,199.0,63619.8671875,0.0,3548.531005859375,1.0,278.5581359863281,282.8168334960937,296.7181701660156,300.838623046875,293.1499938964844,293.1499938964844,278.8500061035156,38149.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238795638084412,1.0,0.0,0.0,3.570280075073242,3.570303678512573,8.505461437380291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.876953125,0.0,1462.005615234375,1895.4371337890625,0.0,3624.91748046875,0.889424204826355,1.0,0.0,3.0,1.0,0.0
17932860,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.924987494945526,0.5375878810882568,0.4852918684482574,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9966862201690674,0.6759506464004517,0.6398633718490601,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8703987002372742,0.4523308873176574,0.3178046643733978,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8528619408607483,0.4245747625827789,0.4045710265636444,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.704723596572876,0.2335215657949447,1.0672262907028198,285.0105895996094,284.95001220703125,303.9345703125,293.7039794921875,299.2755432128906,299.2779846191406,285.009765625,1.0,0.6570762991905212,0.3967866897583008,0.3967866897583008,1.0,1.0,-3.50044322013855,1.0489516258239746,2.451491594314575,0.256365418434143,0.9541347026824952,0.9541347026824952,0.0,192.3627777099609,202.0,63160.35546875,0.0,3594.8193359375,1.0,278.84185791015625,282.9302673339844,296.6871032714844,300.7088928222656,293.1499938964844,293.1499938964844,278.54998779296875,33166.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171196818351746,1.0,0.0,0.0,3.6936094760894775,3.693633317947388,9.103223987949604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.28515625,0.0,1560.7723388671875,1895.4371337890625,0.0,3562.5537109375,0.9131776690483092,1.0,0.0,3.0,1.0,0.0
17932920,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.924987494945526,0.5375878810882568,0.4852918684482574,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9966862201690674,0.6759506464004517,0.6398633718490601,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8703987002372742,0.4523308873176574,0.3178046643733978,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8528619408607483,0.4245747625827789,0.4045710265636444,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.704723596572876,0.2335215657949447,1.0672262907028198,285.0105895996094,284.95001220703125,303.9345703125,293.7039794921875,299.2755432128906,299.2779846191406,285.009765625,1.0,0.6570762991905212,0.3967866897583008,0.3967866897583008,1.0,1.0,-3.50044322013855,1.0489516258239746,2.451491594314575,0.256365418434143,0.9541347026824952,0.9541347026824952,0.0,192.3627777099609,202.0,63160.35546875,0.0,3594.8193359375,1.0,278.84185791015625,282.9302673339844,296.6871032714844,300.7088928222656,293.1499938964844,293.1499938964844,278.54998779296875,33166.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171196818351746,1.0,0.0,0.0,3.6936094760894775,3.693633317947388,9.103223987949604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.28515625,0.0,1560.7723388671875,1895.4371337890625,0.0,3562.5537109375,0.9131776690483092,1.0,0.0,3.0,1.0,0.0
