time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17932980,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9188039898872375,0.5359078645706177,0.4842362999916076,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9935466051101683,0.6772453188896179,0.6414477825164795,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8675728440284729,0.4544287323951721,0.3195293545722961,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8494351506233215,0.4253461062908172,0.4056445658206939,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7016487717628479,0.2338827252388,1.0701459646224976,284.9070129394531,284.95001220703125,303.9510192871094,293.708740234375,299.26922607421875,299.2703857421875,284.908447265625,1.0,0.6599795818328857,0.3956257104873657,0.3956257104873657,1.0,1.0,-3.5079691410064697,1.0481113195419312,2.459857702255249,0.2535365521907806,0.8655509352684021,0.8655509352684021,0.0,196.145751953125,205.0,63941.2890625,0.0,3635.83203125,1.0,278.5573425292969,282.8026123046875,296.731689453125,300.8777160644531,293.1499938964844,293.1499938964844,278.8500061035156,38301.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252885580062866,1.0,0.0,0.0,3.598064422607422,3.598088264465332,8.638356803203351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.8974609375,0.0,1493.126708984375,1895.4371337890625,0.0,3637.882080078125,0.8956025242805481,1.0,0.0,3.0,1.0,0.0
17933040,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9188039898872375,0.5359078645706177,0.4842362999916076,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9935466051101683,0.6772453188896179,0.6414477825164795,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8675728440284729,0.4544287323951721,0.3195293545722961,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8494351506233215,0.4253461062908172,0.4056445658206939,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7016487717628479,0.2338827252388,1.0701459646224976,284.9070129394531,284.95001220703125,303.9510192871094,293.708740234375,299.26922607421875,299.2703857421875,284.908447265625,1.0,0.6599795818328857,0.3956257104873657,0.3956257104873657,1.0,1.0,-3.5079691410064697,1.0481113195419312,2.459857702255249,0.2535365521907806,0.8655509352684021,0.8655509352684021,0.0,196.145751953125,205.0,63941.2890625,0.0,3635.83203125,1.0,278.5573425292969,282.8026123046875,296.731689453125,300.8777160644531,293.1499938964844,293.1499938964844,278.8500061035156,38301.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252885580062866,1.0,0.0,0.0,3.598064422607422,3.598088264465332,8.638356803203351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.8974609375,0.0,1493.126708984375,1895.4371337890625,0.0,3637.882080078125,0.8956025242805481,1.0,0.0,3.0,1.0,0.0
17933100,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9161021113395692,0.5356663465499878,0.4837518632411957,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.992178738117218,0.6783979535102844,0.6422913074493408,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8664225935935974,0.4558557569980621,0.3203928470611572,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8479486703872681,0.4260024428367615,0.4061385095119476,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7002683281898499,0.2341921031475067,1.0713326930999756,285.0189514160156,284.95001220703125,303.9592590332031,293.7112731933594,299.2691345214844,299.2709350585937,285.0198669433594,1.0,0.6613215804100037,0.3950452506542206,0.3950452506542206,1.0,1.0,-3.511453628540039,1.0475965738296509,2.4638571739196777,0.2519503533840179,0.9453405737876892,0.9453405737876892,0.0,197.84722900390625,205.0,63244.76171875,0.0,3654.591796875,1.0,278.8005065917969,282.9341125488281,296.684326171875,300.6752319335937,293.1499938964844,293.1499938964844,278.8500061035156,33878.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198569059371948,1.0,0.0,0.0,3.651921510696411,3.651945352554321,8.898896908249299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.3408203125,0.0,1519.423095703125,1895.4371337890625,0.0,3587.837890625,0.9056913256645204,1.0,0.0,3.0,1.0,0.0
17933160,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.914530873298645,0.5355626344680786,0.4837017953395843,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.991542100906372,0.6797059774398804,0.6435385942459106,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8661378026008606,0.4574106633663177,0.3214899599552154,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8472552299499512,0.426781952381134,0.4068905413150787,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6996122598648071,0.2345945537090301,1.073218822479248,285.00799560546875,284.95001220703125,303.96746826171875,293.7138671875,299.27069091796875,299.2732238769531,285.0068664550781,1.0,0.6627737879753113,0.3945201635360718,0.3945201635360718,1.0,1.0,-3.5173842906951904,1.0480605363845823,2.469323873519897,0.2508498132228851,0.9596501588821412,0.9596501588821412,0.0,199.14627075195312,208.0,63448.12890625,0.0,3676.98876953125,1.0,278.843017578125,282.922119140625,296.6959533691406,300.7371520996094,293.1499938964844,293.1499938964844,278.54998779296875,33212.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91831636428833,1.0,0.0,0.0,3.719295978546143,3.719320058822632,9.23027755561634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.11328125,0.0,1590.3897705078125,1895.4371337890625,0.0,3573.61279296875,0.9187467098236084,1.0,0.0,3.0,1.0,0.0
17933220,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.90933495759964,0.5339014530181885,0.4826607406139374,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.988789439201355,0.6810552477836609,0.6452308297157288,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8639312982559204,0.4595439732074737,0.3232341408729553,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8443992733955383,0.4275024831295013,0.4079054892063141,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6969716548919678,0.2348977178335189,1.0758198499679563,284.903564453125,284.95001220703125,303.98388671875,293.71929931640625,299.2654724121094,299.2664794921875,284.9049987792969,1.0,0.6654622554779053,0.3934700191020965,0.3934700191020965,1.0,1.0,-3.5246241092681885,1.0474112033843994,2.47721266746521,0.2483005672693252,0.8686143755912781,0.8686143755912781,0.0,202.6070098876953,211.0,64245.3515625,0.0,3715.706787109375,1.0,278.55718994140625,282.79852294921875,296.7417907714844,300.908203125,293.1499938964844,293.1499938964844,278.8500061035156,38403.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263929724693298,1.0,0.0,0.0,3.6201248168945312,3.620148897171021,8.744608521737973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.994140625,0.0,1518.0194091796875,1895.4371337890625,0.0,3648.035400390625,0.9005497694015503,1.0,0.0,3.0,1.0,0.0
17933280,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.90933495759964,0.5339014530181885,0.4826607406139374,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.988789439201355,0.6810552477836609,0.6452308297157288,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8639312982559204,0.4595439732074737,0.3232341408729553,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8443992733955383,0.4275024831295013,0.4079054892063141,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6969716548919678,0.2348977178335189,1.0758198499679563,284.903564453125,284.95001220703125,303.98388671875,293.71929931640625,299.2654724121094,299.2664794921875,284.9049987792969,1.0,0.6654622554779053,0.3934700191020965,0.3934700191020965,1.0,1.0,-3.5246241092681885,1.0474112033843994,2.47721266746521,0.2483005672693252,0.8686143755912781,0.8686143755912781,0.0,202.6070098876953,211.0,64245.3515625,0.0,3715.706787109375,1.0,278.55718994140625,282.79852294921875,296.7417907714844,300.908203125,293.1499938964844,293.1499938964844,278.8500061035156,38403.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263929724693298,1.0,0.0,0.0,3.6201248168945312,3.620148897171021,8.744608521737973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.994140625,0.0,1518.0194091796875,1895.4371337890625,0.0,3648.035400390625,0.9005497694015503,1.0,0.0,3.0,1.0,0.0
17933340,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.905739724636078,0.5335971713066101,0.482150673866272,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9869863986968994,0.6834923624992371,0.6473013758659363,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8628659844398499,0.4625945389270782,0.3252315521240234,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8425484895706177,0.4289156794548034,0.4091168642044067,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6951797008514404,0.2355706840753555,1.0786622762680054,285.0084228515625,284.95001220703125,304.00030517578125,293.7250671386719,299.26763916015625,299.2699584960937,285.0073547363281,1.0,0.6681193709373474,0.3924198448657989,0.3924198448657989,1.0,1.0,-3.5337696075439453,1.0474021434783936,2.486367464065552,0.2457510977983474,0.9649998545646667,0.9649998545646667,0.0,205.4303436279297,214.0,63713.765625,0.0,3755.503173828125,1.0,278.843017578125,282.9176025390625,296.706787109375,300.7649230957031,293.1499938964844,293.1499938964844,278.54998779296875,33278.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192882180213928,1.0,0.0,0.0,3.7388081550598153,3.738832473754883,9.327379189016938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.4375,0.0,1613.375244140625,1895.4371337890625,0.0,3582.588134765625,0.9231705069541932,1.0,0.0,3.0,1.0,0.0
17933400,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.905739724636078,0.5335971713066101,0.482150673866272,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9869863986968994,0.6834923624992371,0.6473013758659363,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8628659844398499,0.4625945389270782,0.3252315521240234,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8425484895706177,0.4289156794548034,0.4091168642044067,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6951797008514404,0.2355706840753555,1.0786622762680054,285.0084228515625,284.95001220703125,304.00030517578125,293.7250671386719,299.26763916015625,299.2699584960937,285.0073547363281,1.0,0.6681193709373474,0.3924198448657989,0.3924198448657989,1.0,1.0,-3.5337696075439453,1.0474021434783936,2.486367464065552,0.2457510977983474,0.9649998545646667,0.9649998545646667,0.0,205.4303436279297,214.0,63713.765625,0.0,3755.503173828125,1.0,278.843017578125,282.9176025390625,296.706787109375,300.7649230957031,293.1499938964844,293.1499938964844,278.54998779296875,33278.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192882180213928,1.0,0.0,0.0,3.7388081550598153,3.738832473754883,9.327379189016938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.4375,0.0,1613.375244140625,1895.4371337890625,0.0,3582.588134765625,0.9231705069541932,1.0,0.0,3.0,1.0,0.0
17933460,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.901240050792694,0.5319535136222839,0.4811295866966247,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9843077659606934,0.6847595572471619,0.6489277482032776,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8609418272972107,0.4647718966007232,0.3270091116428375,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8399446606636047,0.4296000599861145,0.4100999534130096,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6927171945571899,0.2358309477567672,1.0810705423355105,284.9018859863281,284.95001220703125,304.0166931152344,293.73114013671875,299.2622985839844,299.2633361816406,284.9032897949219,1.0,0.6707137823104858,0.3913537561893463,0.3913537561893463,1.0,1.0,-3.540724754333496,1.046572208404541,2.494152307510376,0.2431380599737167,0.8722500205039978,0.8722500205039978,0.0,208.80715942382807,217.0,64513.9375,0.0,3793.320556640625,1.0,278.5570373535156,282.793701171875,296.75341796875,300.9382629394531,293.1499938964844,293.1499938964844,278.8500061035156,38425.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272911548614502,1.0,0.0,0.0,3.640769720077514,3.640794038772583,8.84463076999964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.349609375,0.0,1541.0245361328125,1895.4371337890625,0.0,3656.286865234375,0.9051306247711182,1.0,0.0,3.0,1.0,0.0
17933520,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.901240050792694,0.5319535136222839,0.4811295866966247,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9843077659606934,0.6847595572471619,0.6489277482032776,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8609418272972107,0.4647718966007232,0.3270091116428375,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8399446606636047,0.4296000599861145,0.4100999534130096,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6927171945571899,0.2358309477567672,1.0810705423355105,284.9018859863281,284.95001220703125,304.0166931152344,293.73114013671875,299.2622985839844,299.2633361816406,284.9032897949219,1.0,0.6707137823104858,0.3913537561893463,0.3913537561893463,1.0,1.0,-3.540724754333496,1.046572208404541,2.494152307510376,0.2431380599737167,0.8722500205039978,0.8722500205039978,0.0,208.80715942382807,217.0,64513.9375,0.0,3793.320556640625,1.0,278.5570373535156,282.793701171875,296.75341796875,300.9382629394531,293.1499938964844,293.1499938964844,278.8500061035156,38425.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272911548614502,1.0,0.0,0.0,3.640769720077514,3.640794038772583,8.84463076999964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.349609375,0.0,1541.0245361328125,1895.4371337890625,0.0,3656.286865234375,0.9051306247711182,1.0,0.0,3.0,1.0,0.0
17933580,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8980384469032288,0.5316711664199829,0.4806320667266845,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9825392961502076,0.6871185302734375,0.6509174704551697,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8600553274154663,0.4678823053836822,0.3290419280529022,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8382422924041748,0.4309845566749573,0.4112783670425415,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6910231709480286,0.2364653497934341,1.0837197303771973,285.0094909667969,284.95001220703125,304.0331115722656,293.7375793457031,299.26446533203125,299.2670593261719,285.0084533691406,1.0,0.6732949018478394,0.3902876675128937,0.3902876675128937,1.0,1.0,-3.549558639526367,1.046368956565857,2.5031898021698,0.2405139803886413,0.9705024361610411,0.9705024361610411,0.0,211.5854339599609,220.0,63966.9609375,0.0,3832.414794921875,1.0,278.8431091308594,282.9139709472656,296.71893310546875,300.793212890625,293.1499938964844,293.1499938964844,278.54998779296875,33316.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201158285140992,1.0,0.0,0.0,3.757106065750122,3.7571306228637695,9.41890050398797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.0234375,0.0,1634.95947265625,1895.4371337890625,0.0,3590.2275390625,0.9273378252983092,1.0,0.0,3.0,1.0,0.0
17933640,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8980384469032288,0.5316711664199829,0.4806320667266845,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9825392961502076,0.6871185302734375,0.6509174704551697,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8600553274154663,0.4678823053836822,0.3290419280529022,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8382422924041748,0.4309845566749573,0.4112783670425415,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6910231709480286,0.2364653497934341,1.0837197303771973,285.0094909667969,284.95001220703125,304.0331115722656,293.7375793457031,299.26446533203125,299.2670593261719,285.0084533691406,1.0,0.6732949018478394,0.3902876675128937,0.3902876675128937,1.0,1.0,-3.549558639526367,1.046368956565857,2.5031898021698,0.2405139803886413,0.9705024361610411,0.9705024361610411,0.0,211.5854339599609,220.0,63966.9609375,0.0,3832.414794921875,1.0,278.8431091308594,282.9139709472656,296.71893310546875,300.793212890625,293.1499938964844,293.1499938964844,278.54998779296875,33316.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201158285140992,1.0,0.0,0.0,3.757106065750122,3.7571306228637695,9.41890050398797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.0234375,0.0,1634.95947265625,1895.4371337890625,0.0,3590.2275390625,0.9273378252983092,1.0,0.0,3.0,1.0,0.0
17933700,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8963934779167175,0.5309436321258545,0.4803728759288788,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9816078543663024,0.6878064274787903,0.6519212126731873,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8595874309539795,0.4690648913383484,0.3300777971744537,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8373821377754211,0.4313873946666717,0.411905288696289,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.6901921629905701,0.2366361171007156,1.08525812625885,284.8822021484375,284.95001220703125,304.04132080078125,293.74090576171875,299.2625427246094,299.2647705078125,284.88006591796875,1.0,0.6746393442153931,0.3897546529769897,0.3897546529769897,1.0,1.0,-3.554312229156494,1.0463649034500122,2.5079474449157715,0.239379420876503,0.8844301700592041,0.8844301700592041,0.0,213.0521697998047,220.0,65065.1328125,0.0,3853.3408203125,1.0,278.5953369140625,282.7651062011719,296.7730407714844,301.0213623046875,293.1499938964844,293.1499938964844,278.54998779296875,37077.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260982275009156,1.0,0.0,0.0,3.7335398197174072,3.733564853668213,9.301111845161358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.966796875,0.0,1636.3599853515625,1895.4371337890625,0.0,3645.32666015625,0.9228392243385316,1.0,0.0,3.0,1.0,0.0
17933760,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8938146829605103,0.5300465226173401,0.4796300232410431,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.979867458343506,0.6882942914962769,0.6524628400802612,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8583196997642517,0.4701061844825744,0.3308540284633636,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8357977271080017,0.431633710861206,0.4122305512428283,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6886691451072693,0.2366859465837478,1.0859529972076416,284.9033203125,284.95001220703125,304.0495300292969,293.74432373046875,299.2591247558594,299.2605285644531,284.9047241210937,1.0,0.6758264303207397,0.3892329931259155,0.3892329931259155,1.0,1.0,-3.5562336444854736,1.0454384088516235,2.5107951164245605,0.2379109263420105,0.878321647644043,0.878321647644043,0.0,214.9381256103516,223.0,64794.71484375,0.0,3869.6748046875,1.0,278.5569763183594,282.7835388183594,296.7655639648437,300.96356201171875,293.1499938964844,293.1499938964844,278.8500061035156,38321.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279399514198304,1.0,0.0,0.0,3.662668228149414,3.6626927852630615,8.951348036134732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.36328125,0.0,1564.7352294921875,1895.4371337890625,0.0,3662.244140625,0.910006821155548,1.0,0.0,3.0,1.0,0.0
17933820,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8907637596130371,0.5297649502754211,0.4791406989097595,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9780938029289246,0.6905556321144104,0.6543654203414917,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8575569987297058,0.4732640981674194,0.3329217135906219,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8341888785362244,0.4329780340194702,0.4133744835853576,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6870347261428833,0.2372789084911346,1.0884246826171875,285.01025390625,284.95001220703125,304.06597900390625,293.7514038085937,299.2613830566406,299.26434326171875,285.009521484375,1.0,0.6783487796783447,0.3881897032260895,0.3881897032260895,1.0,1.0,-3.5647597312927246,1.0451618432998655,2.5195980072021484,0.2353166043758392,0.975886046886444,0.975886046886444,0.0,217.70542907714844,226.0,64216.875,0.0,3908.252197265625,1.0,278.84246826171875,282.9104309082031,296.7333374023437,300.82305908203125,293.1499938964844,293.1499938964844,278.54998779296875,33413.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208492636680604,1.0,0.0,0.0,3.774079561233521,3.774104356765747,9.50419575929118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10046.4765625,0.0,1655.6348876953125,1895.4371337890625,0.0,3596.993896484375,0.9314898252487184,1.0,0.0,3.0,1.0,0.0
17933880,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8907637596130371,0.5297649502754211,0.4791406989097595,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9780938029289246,0.6905556321144104,0.6543654203414917,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8575569987297058,0.4732640981674194,0.3329217135906219,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8341888785362244,0.4329780340194702,0.4133744835853576,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6870347261428833,0.2372789084911346,1.0884246826171875,285.01025390625,284.95001220703125,304.06597900390625,293.7514038085937,299.2613830566406,299.26434326171875,285.009521484375,1.0,0.6783487796783447,0.3881897032260895,0.3881897032260895,1.0,1.0,-3.5647597312927246,1.0451618432998655,2.5195980072021484,0.2353166043758392,0.975886046886444,0.975886046886444,0.0,217.70542907714844,226.0,64216.875,0.0,3908.252197265625,1.0,278.84246826171875,282.9104309082031,296.7333374023437,300.82305908203125,293.1499938964844,293.1499938964844,278.54998779296875,33413.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208492636680604,1.0,0.0,0.0,3.774079561233521,3.774104356765747,9.50419575929118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10046.4765625,0.0,1655.6348876953125,1895.4371337890625,0.0,3596.993896484375,0.9314898252487184,1.0,0.0,3.0,1.0,0.0
17933940,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8867086172103882,0.5281463265419006,0.4781419336795807,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9753913283348083,0.691628098487854,0.6558154225349426,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.855954110622406,0.475526213645935,0.3347610533237457,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8318464756011963,0.4335824847221374,0.4142856895923614,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6847496628761292,0.2374569177627563,1.0904701948165894,284.9019470214844,284.95001220703125,304.0824584960937,293.7588195800781,299.2559814453125,299.2577209472656,284.9033508300781,1.0,0.6808217167854309,0.3871464431285858,0.3871464431285858,1.0,1.0,-3.5710818767547607,1.044116497039795,2.526965379714966,0.232693463563919,0.8820289969444275,0.8820289969444275,0.0,221.0598602294922,229.0,65051.0546875,0.0,3944.8994140625,1.0,278.55670166015625,282.7769775390625,296.77996826171875,300.994384765625,293.1499938964844,293.1499938964844,278.8500061035156,38339.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928621470928192,1.0,0.0,0.0,3.682443618774414,3.6824681758880615,9.048268339029164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.291015625,0.0,1587.227294921875,1895.4371337890625,0.0,3668.499267578125,0.9143566489219666,1.0,0.0,3.0,1.0,0.0
17934000,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8867086172103882,0.5281463265419006,0.4781419336795807,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9753913283348083,0.691628098487854,0.6558154225349426,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.855954110622406,0.475526213645935,0.3347610533237457,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8318464756011963,0.4335824847221374,0.4142856895923614,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6847496628761292,0.2374569177627563,1.0904701948165894,284.9019470214844,284.95001220703125,304.0824584960937,293.7588195800781,299.2559814453125,299.2577209472656,284.9033508300781,1.0,0.6808217167854309,0.3871464431285858,0.3871464431285858,1.0,1.0,-3.5710818767547607,1.044116497039795,2.526965379714966,0.232693463563919,0.8820289969444275,0.8820289969444275,0.0,221.0598602294922,229.0,65051.0546875,0.0,3944.8994140625,1.0,278.55670166015625,282.7769775390625,296.77996826171875,300.994384765625,293.1499938964844,293.1499938964844,278.8500061035156,38339.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928621470928192,1.0,0.0,0.0,3.682443618774414,3.6824681758880615,9.048268339029164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.291015625,0.0,1587.227294921875,1895.4371337890625,0.0,3668.499267578125,0.9143566489219666,1.0,0.0,3.0,1.0,0.0
17934060,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8837884068489075,0.5278811454772949,0.4776546061038971,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9735985398292542,0.6938043832778931,0.6576243042945862,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8552907705307007,0.4787433445453644,0.3368607461452484,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8303037285804749,0.4348925054073334,0.4153887629508972,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.6831585764884949,0.2380139976739883,1.0927573442459106,285.0110778808594,284.95001220703125,304.09893798828125,293.7665405273437,299.25848388671875,299.26171875,285.0100402832031,1.0,0.6832860708236694,0.3861407339572906,0.3861407339572906,1.0,1.0,-3.579264879226685,1.0438015460968018,2.535463333129883,0.2301317602396011,0.9811824560165404,0.9811824560165404,0.0,223.8231811523437,232.0,64455.45703125,0.0,3982.883544921875,1.0,278.84344482421875,282.90655517578125,296.74761962890625,300.8529357910156,293.1499938964844,293.1499938964844,278.54998779296875,33411.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214270114898682,1.0,0.0,0.0,3.793015956878662,3.7930407524108887,9.599808663551812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.611328125,0.0,1678.05078125,1895.4371337890625,0.0,3602.32177734375,0.9355077147483826,1.0,0.0,3.0,1.0,0.0
17934120,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8837884068489075,0.5278811454772949,0.4776546061038971,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9735985398292542,0.6938043832778931,0.6576243042945862,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8552907705307007,0.4787433445453644,0.3368607461452484,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8303037285804749,0.4348925054073334,0.4153887629508972,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.6831585764884949,0.2380139976739883,1.0927573442459106,285.0110778808594,284.95001220703125,304.09893798828125,293.7665405273437,299.25848388671875,299.26171875,285.0100402832031,1.0,0.6832860708236694,0.3861407339572906,0.3861407339572906,1.0,1.0,-3.579264879226685,1.0438015460968018,2.535463333129883,0.2301317602396011,0.9811824560165404,0.9811824560165404,0.0,223.8231811523437,232.0,64455.45703125,0.0,3982.883544921875,1.0,278.84344482421875,282.90655517578125,296.74761962890625,300.8529357910156,293.1499938964844,293.1499938964844,278.54998779296875,33411.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214270114898682,1.0,0.0,0.0,3.793015956878662,3.7930407524108887,9.599808663551812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.611328125,0.0,1678.05078125,1895.4371337890625,0.0,3602.32177734375,0.9355077147483826,1.0,0.0,3.0,1.0,0.0
17934180,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8799216151237488,0.5262646675109863,0.476672351360321,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.970889925956726,0.6947730183601379,0.6589927077293396,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.853829562664032,0.4810439646244049,0.3387360572814941,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8280649185180664,0.4354518353939056,0.4162672758102417,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.680958092212677,0.238153725862503,1.0946543216705322,284.9008483886719,284.95001220703125,304.115478515625,293.77459716796875,299.2532043457031,299.25506591796875,284.9024353027344,1.0,0.6857080459594727,0.3851350545883178,0.3851350545883178,1.0,1.0,-3.585334300994873,1.0427567958831787,2.5425772666931152,0.2275589108467102,0.8859778046607971,0.8859778046607971,0.0,227.1689453125,235.0,65304.12109375,0.0,4019.0849609375,1.0,278.5565795898437,282.7714538574219,296.7956237792969,301.02606201171875,293.1499938964844,293.1499938964844,278.8500061035156,38340.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292001128196716,1.0,0.0,0.0,3.701428413391113,3.70145320892334,9.141805890067188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.880859375,0.0,1608.900390625,1895.4371337890625,0.0,3673.80712890625,0.9185671210289,1.0,0.0,3.0,1.0,0.0
17934240,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8799216151237488,0.5262646675109863,0.476672351360321,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.970889925956726,0.6947730183601379,0.6589927077293396,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.853829562664032,0.4810439646244049,0.3387360572814941,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8280649185180664,0.4354518353939056,0.4162672758102417,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.680958092212677,0.238153725862503,1.0946543216705322,284.9008483886719,284.95001220703125,304.115478515625,293.77459716796875,299.2532043457031,299.25506591796875,284.9024353027344,1.0,0.6857080459594727,0.3851350545883178,0.3851350545883178,1.0,1.0,-3.585334300994873,1.0427567958831787,2.5425772666931152,0.2275589108467102,0.8859778046607971,0.8859778046607971,0.0,227.1689453125,235.0,65304.12109375,0.0,4019.0849609375,1.0,278.5565795898437,282.7714538574219,296.7956237792969,301.02606201171875,293.1499938964844,293.1499938964844,278.8500061035156,38340.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292001128196716,1.0,0.0,0.0,3.701428413391113,3.70145320892334,9.141805890067188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.880859375,0.0,1608.900390625,1895.4371337890625,0.0,3673.80712890625,0.9185671210289,1.0,0.0,3.0,1.0,0.0
17934300,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8780940771102905,0.5260450839996338,0.4761964082717895,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9695850610733032,0.6957219243049622,0.6596352458000183,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8531742691993713,0.482600599527359,0.339670181274414,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8269892334938049,0.436011791229248,0.4166556000709533,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.6798685193061829,0.2383584231138229,1.0953240394592283,285.01910400390625,284.95001220703125,304.123779296875,293.7787475585937,299.253662109375,299.256103515625,285.02081298828125,1.0,0.6868433356285095,0.3846322298049927,0.3846322298049927,1.0,1.0,-3.587923049926758,1.0420892238616943,2.5458338260650635,0.2260696142911911,0.9686390161514282,0.9686390161514282,0.0,228.7540740966797,235.0,64498.3046875,0.0,4035.544921875,1.0,278.8033142089844,282.9118957519531,296.75030517578125,300.8199157714844,293.1499938964844,293.1499938964844,278.8500061035156,34222.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923648715019226,1.0,0.0,0.0,3.746048212051392,3.746072769165039,9.363538993056864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.7451171875,0.0,1629.0283203125,1895.4371337890625,0.0,3622.792236328125,0.9271067380905152,1.0,0.0,3.0,1.0,0.0
17934360,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8771196007728577,0.5260039567947388,0.4761824309825897,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.969071328639984,0.6968558430671692,0.6607058048248291,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8532506227493286,0.4843151271343231,0.3408673703670501,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8265706896781921,0.4367218911647796,0.4173281192779541,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6794049739837646,0.2386756837368011,1.0967729091644287,285.0122375488281,284.95001220703125,304.132080078125,293.7829895019531,299.2557373046875,299.2591552734375,285.0111999511719,1.0,0.6881183385848999,0.3841326832771301,0.3841326832771301,1.0,1.0,-3.5931830406188965,1.0423126220703125,2.550870418548584,0.2249218225479126,0.9866437911987304,0.9866437911987304,0.0,229.9337158203125,238.0,64686.47265625,0.0,4056.5048828125,1.0,278.8436584472656,282.90350341796875,296.763671875,300.8836669921875,293.1499938964844,293.1499938964844,278.54998779296875,33437.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219635128974916,1.0,0.0,0.0,3.8097102642059326,3.8097352981567374,9.68449967331253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10123.796875,0.0,1698.205322265625,1895.4371337890625,0.0,3607.267578125,0.9393327236175536,1.0,0.0,3.0,1.0,0.0
17934420,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8734180331230164,0.5243789553642273,0.4752059280872345,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.966343641281128,0.6977112889289856,0.6619834899902344,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8519054651260376,0.4866478145122528,0.3427741825580597,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8244054317474365,0.4372288584709167,0.4181670546531677,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.677273690700531,0.2387757152318954,1.0985169410705566,284.8947448730469,284.95001220703125,304.1487121582031,293.79168701171875,299.25030517578125,299.2523803710937,284.8959655761719,1.0,0.6904886364936829,0.383133590221405,0.383133590221405,1.0,1.0,-3.598957061767578,1.0411630868911743,2.5577938556671143,0.2222873568534851,0.8860692381858826,0.8860692381858826,0.0,233.2787475585937,241.0,65482.5,0.0,4092.17578125,1.0,278.5565795898437,282.7600402832031,296.8135986328125,301.0648498535156,293.1499938964844,293.1499938964844,278.8500061035156,38455.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929848849773407,1.0,0.0,0.0,3.717510461807251,3.717535734176636,9.221417940352694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.455078125,0.0,1628.291015625,1895.4371337890625,0.0,3679.755859375,0.922142505645752,1.0,0.0,3.0,1.0,0.0
17934480,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8734180331230164,0.5243789553642273,0.4752059280872345,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.966343641281128,0.6977112889289856,0.6619834899902344,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8519054651260376,0.4866478145122528,0.3427741825580597,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8244054317474365,0.4372288584709167,0.4181670546531677,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.677273690700531,0.2387757152318954,1.0985169410705566,284.8947448730469,284.95001220703125,304.1487121582031,293.79168701171875,299.25030517578125,299.2523803710937,284.8959655761719,1.0,0.6904886364936829,0.383133590221405,0.383133590221405,1.0,1.0,-3.598957061767578,1.0411630868911743,2.5577938556671143,0.2222873568534851,0.8860692381858826,0.8860692381858826,0.0,233.2787475585937,241.0,65482.5,0.0,4092.17578125,1.0,278.5565795898437,282.7600402832031,296.8135986328125,301.0648498535156,293.1499938964844,293.1499938964844,278.8500061035156,38455.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929848849773407,1.0,0.0,0.0,3.717510461807251,3.717535734176636,9.221417940352694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.455078125,0.0,1628.291015625,1895.4371337890625,0.0,3679.755859375,0.922142505645752,1.0,0.0,3.0,1.0,0.0
17934540,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8707507848739624,0.5241339802742004,0.4747271239757538,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9645190238952636,0.6997114419937134,0.663612961769104,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8514211773872375,0.4899831116199493,0.3449454605579376,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8229630589485168,0.4384652376174927,0.4191921949386596,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.6757706999778748,0.2392688691616058,1.1004931926727295,285.01373291015625,284.95001220703125,304.1654052734375,293.8007202148437,299.2529602050781,299.2566223144531,285.0130310058594,1.0,0.6928479671478271,0.3821345269680023,0.3821345269680023,1.0,1.0,-3.6065523624420166,1.040622591972351,2.565929651260376,0.2194563597440719,0.9921038150787354,0.9921038150787354,0.0,236.029037475586,244.0,64906.1796875,0.0,4129.119140625,1.0,278.8428039550781,282.9013061523437,296.7816772460937,300.9155578613281,293.1499938964844,293.1499938964844,278.54998779296875,33505.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224982857704164,1.0,0.0,0.0,3.8234763145446777,3.8235018253326416,9.75461489360896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10156.580078125,0.0,1715.3173828125,1895.4371337890625,0.0,3612.19580078125,0.9427412748336792,1.0,0.0,3.0,1.0,0.0
17934600,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8707507848739624,0.5241339802742004,0.4747271239757538,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9645190238952636,0.6997114419937134,0.663612961769104,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8514211773872375,0.4899831116199493,0.3449454605579376,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8229630589485168,0.4384652376174927,0.4191921949386596,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.6757706999778748,0.2392688691616058,1.1004931926727295,285.01373291015625,284.95001220703125,304.1654052734375,293.8007202148437,299.2529602050781,299.2566223144531,285.0130310058594,1.0,0.6928479671478271,0.3821345269680023,0.3821345269680023,1.0,1.0,-3.6065523624420166,1.040622591972351,2.565929651260376,0.2194563597440719,0.9921038150787354,0.9921038150787354,0.0,236.029037475586,244.0,64906.1796875,0.0,4129.119140625,1.0,278.8428039550781,282.9013061523437,296.7816772460937,300.9155578613281,293.1499938964844,293.1499938964844,278.54998779296875,33505.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224982857704164,1.0,0.0,0.0,3.8234763145446777,3.8235018253326416,9.75461489360896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10156.580078125,0.0,1715.3173828125,1895.4371337890625,0.0,3612.19580078125,0.9427412748336792,1.0,0.0,3.0,1.0,0.0
17934660,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8671955466270447,0.5225131511688232,0.4737502932548523,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9617629647254944,0.7004669308662415,0.6647968888282776,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.850172221660614,0.4923595488071441,0.3468825221061706,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8208467960357666,0.4389286637306213,0.419990211725235,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.673699140548706,0.2393376678228378,1.102097749710083,284.8959350585937,284.95001220703125,304.1821594238281,293.8100891113281,299.2474975585937,299.2498779296875,284.8971252441406,1.0,0.6951702237129211,0.3811335265636444,0.3811335265636444,1.0,1.0,-3.612032175064087,1.0393491983413696,2.572683095932007,0.2166403234004974,0.8917645215988159,0.8917645215988159,0.0,239.37759399414065,247.0,65844.1875,0.0,4164.26708984375,1.0,278.5564270019531,282.7701721191406,296.83123779296875,301.0979919433594,293.1499938964844,293.1499938964844,278.8500061035156,38356.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301901459693908,1.0,0.0,0.0,3.736826658248901,3.736851930618286,9.317495823779608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.4306640625,0.0,1649.9798583984375,1895.4371337890625,0.0,3682.884033203125,0.926396667957306,1.0,0.0,3.0,1.0,0.0
17934720,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8671955466270447,0.5225131511688232,0.4737502932548523,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9617629647254944,0.7004669308662415,0.6647968888282776,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.850172221660614,0.4923595488071441,0.3468825221061706,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8208467960357666,0.4389286637306213,0.419990211725235,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.673699140548706,0.2393376678228378,1.102097749710083,284.8959350585937,284.95001220703125,304.1821594238281,293.8100891113281,299.2474975585937,299.2498779296875,284.8971252441406,1.0,0.6951702237129211,0.3811335265636444,0.3811335265636444,1.0,1.0,-3.612032175064087,1.0393491983413696,2.572683095932007,0.2166403234004974,0.8917645215988159,0.8917645215988159,0.0,239.37759399414065,247.0,65844.1875,0.0,4164.26708984375,1.0,278.5564270019531,282.7701721191406,296.83123779296875,301.0979919433594,293.1499938964844,293.1499938964844,278.8500061035156,38356.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301901459693908,1.0,0.0,0.0,3.736826658248901,3.736851930618286,9.317495823779608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.4306640625,0.0,1649.9798583984375,1895.4371337890625,0.0,3682.884033203125,0.926396667957306,1.0,0.0,3.0,1.0,0.0
17934780,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8646373748779297,0.5222640633583069,0.4732600748538971,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9599162936210632,0.7023670673370361,0.6663232445716858,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8497605323791504,0.4957471787929535,0.3490832149982452,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8194324970245361,0.4401207268238067,0.4209681749343872,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6722345352172852,0.2397993057966232,1.1039191484451294,285.0143127441406,284.95001220703125,304.1990051269531,293.8197937011719,299.2500915527344,299.254150390625,285.01336669921875,1.0,0.6974777579307556,0.3801324963569641,0.3801324963569641,1.0,1.0,-3.6192822456359854,1.0386521816253662,2.58063006401062,0.2138657867908477,0.997219979763031,0.997219979763031,0.0,242.1340484619141,250.0,65121.796875,0.0,4200.59521484375,1.0,278.8436889648437,282.897705078125,296.79998779296875,300.9480895996094,293.1499938964844,293.1499938964844,278.54998779296875,33512.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228078722953796,1.0,0.0,0.0,3.840688467025757,3.8407139778137207,9.84263692771492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10194.513671875,0.0,1736.26611328125,1895.4371337890625,0.0,3615.04833984375,0.9463923573493958,1.0,0.0,3.0,1.0,0.0
