time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934840,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8646373748779297,0.5222640633583069,0.4732600748538971,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9599162936210632,0.7023670673370361,0.6663232445716858,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8497605323791504,0.4957471787929535,0.3490832149982452,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8194324970245361,0.4401207268238067,0.4209681749343872,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6722345352172852,0.2397993057966232,1.1039191484451294,285.0143127441406,284.95001220703125,304.1990051269531,293.8197937011719,299.2500915527344,299.254150390625,285.01336669921875,1.0,0.6974777579307556,0.3801324963569641,0.3801324963569641,1.0,1.0,-3.6192822456359854,1.0386521816253662,2.58063006401062,0.2138657867908477,0.997219979763031,0.997219979763031,0.0,242.1340484619141,250.0,65121.796875,0.0,4200.59521484375,1.0,278.8436889648437,282.897705078125,296.79998779296875,300.9480895996094,293.1499938964844,293.1499938964844,278.54998779296875,33512.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228078722953796,1.0,0.0,0.0,3.840688467025757,3.8407139778137207,9.84263692771492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10194.513671875,0.0,1736.26611328125,1895.4371337890625,0.0,3615.04833984375,0.9463923573493958,1.0,0.0,3.0,1.0,0.0
17934900,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8633646965026855,0.5215606093406677,0.4730307757854461,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9589924216270448,0.7028177380561829,0.667124330997467,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8495649695396423,0.4970436990261078,0.350214421749115,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.818747878074646,0.4404231309890747,0.4215121567249298,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.6715552806854248,0.2398873716592788,1.1051080226898191,284.8826599121094,284.95001220703125,304.2074279785156,293.8247375488281,299.24822998046875,299.251953125,284.8797912597656,1.0,0.6986985206604004,0.3796319961547851,0.3796319961547851,1.0,1.0,-3.623423337936402,1.0384571552276611,2.58496618270874,0.212725892663002,0.9091355204582214,0.9091355204582214,0.0,243.5757751464844,250.0,66175.4375,0.0,4220.5673828125,1.0,278.5939636230469,282.7406311035156,296.85528564453125,301.1806030273437,293.1499938964844,293.1499938964844,278.54998779296875,36844.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286248087882996,1.0,0.0,0.0,3.823210716247559,3.8232367038726807,9.75325860963494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.7412109375,0.0,1741.169677734375,1895.4371337890625,0.0,3668.529541015625,0.9429804682731628,1.0,0.0,3.0,1.0,0.0
17934960,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8612675666809082,0.5206451416015625,0.4722951054573059,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9571847915649414,0.7030209302902222,0.6674237251281738,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8486412167549133,0.4981675744056701,0.3510580062866211,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8173879981040955,0.4405399262905121,0.421731173992157,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6702550053596497,0.2398396581411361,1.1054084300994873,284.89727783203125,284.95001220703125,304.2159118652344,293.8298034667969,299.24462890625,299.2474365234375,284.89892578125,1.0,0.6997541189193726,0.3791447281837463,0.3791447281837463,1.0,1.0,-3.624541521072388,1.03730571269989,2.587235927581787,0.2112852931022644,0.8975683450698853,0.8975683450698853,0.0,245.4718475341797,253.0,66010.1015625,0.0,4235.3037109375,1.0,278.5562744140625,282.75506591796875,296.8501892089844,301.1262512207031,293.1499938964844,293.1499938964844,278.8500061035156,38306.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930388867855072,1.0,0.0,0.0,3.755416631698608,3.755441904067993,9.41043083457771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.67578125,0.0,1671.4007568359375,1895.4371337890625,0.0,3684.705078125,0.9305423498153688,1.0,0.0,3.0,1.0,0.0
17935020,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8588181138038635,0.5203847289085388,0.4717931151390075,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9553245902061462,0.7048157453536987,0.6688478589057922,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8483022451400757,0.5016044974327087,0.353289395570755,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8159968852996826,0.4416849613189697,0.4226630628108978,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.6688342094421387,0.2402714639902115,1.1070940494537354,285.0146179199219,284.95001220703125,304.23291015625,293.8401184082031,299.247314453125,299.251708984375,285.0137023925781,1.0,0.7020131945610046,0.3781702220439911,0.3781702220439911,1.0,1.0,-3.631473064422608,1.0365482568740845,2.5949246883392334,0.2087335437536239,1.0,1.0,0.0,248.2342071533203,256.0,65335.3046875,0.0,4271.0615234375,1.0,278.84393310546875,282.89422607421875,296.82037353515625,300.9822082519531,293.1499938964844,293.1499938964844,278.54998779296875,33593.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230384230613708,1.0,0.0,0.0,3.856697797775269,3.856723546981812,9.924863206833834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.51171875,0.0,1756.4912109375,1895.4371337890625,0.0,3617.171875,0.9500331282615662,1.0,0.0,3.0,1.0,0.0
17935080,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8588181138038635,0.5203847289085388,0.4717931151390075,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9553245902061462,0.7048157453536987,0.6688478589057922,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8483022451400757,0.5016044974327087,0.353289395570755,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8159968852996826,0.4416849613189697,0.4226630628108978,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.6688342094421387,0.2402714639902115,1.1070940494537354,285.0146179199219,284.95001220703125,304.23291015625,293.8401184082031,299.247314453125,299.251708984375,285.0137023925781,1.0,0.7020131945610046,0.3781702220439911,0.3781702220439911,1.0,1.0,-3.631473064422608,1.0365482568740845,2.5949246883392334,0.2087335437536239,1.0,1.0,0.0,248.2342071533203,256.0,65335.3046875,0.0,4271.0615234375,1.0,278.84393310546875,282.89422607421875,296.82037353515625,300.9822082519531,293.1499938964844,293.1499938964844,278.54998779296875,33593.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230384230613708,1.0,0.0,0.0,3.856697797775269,3.856723546981812,9.924863206833834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.51171875,0.0,1756.4912109375,1895.4371337890625,0.0,3617.171875,0.9500331282615662,1.0,0.0,3.0,1.0,0.0
17935140,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8555879592895508,0.518754780292511,0.4708209335803985,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9525828957557678,0.705355703830719,0.6698477268218994,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8472719788551331,0.5040597319602966,0.3552921414375305,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8139795064926147,0.4420504570007324,0.4233801960945129,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6669169068336487,0.2402800619602203,1.1084498167037964,284.8945617675781,284.95001220703125,304.25,293.8507995605469,299.2418212890625,299.2449035644531,284.8968505859375,1.0,0.7042408585548401,0.3771956861019134,0.3771956861019134,1.0,1.0,-3.636420726776123,1.0351130962371826,2.6013076305389404,0.2062683850526809,0.8996807336807251,0.8996807336807251,0.0,251.57716369628903,259.0,66238.5859375,0.0,4305.166015625,1.0,278.556396484375,282.7496032714844,296.871337890625,301.1628112792969,293.1499938964844,293.1499938964844,278.25,38339.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306747913360596,1.0,0.0,0.0,3.77113676071167,3.771162271499634,9.489379522165108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10421.837890625,0.0,1690.244140625,1895.4371337890625,0.0,3687.32470703125,0.9340091347694396,1.0,0.0,3.0,1.0,0.0
17935200,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8555879592895508,0.518754780292511,0.4708209335803985,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9525828957557678,0.705355703830719,0.6698477268218994,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8472719788551331,0.5040597319602966,0.3552921414375305,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8139795064926147,0.4420504570007324,0.4233801960945129,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6669169068336487,0.2402800619602203,1.1084498167037964,284.8945617675781,284.95001220703125,304.25,293.8507995605469,299.2418212890625,299.2449035644531,284.8968505859375,1.0,0.7042408585548401,0.3771956861019134,0.3771956861019134,1.0,1.0,-3.636420726776123,1.0351130962371826,2.6013076305389404,0.2062683850526809,0.8996807336807251,0.8996807336807251,0.0,251.57716369628903,259.0,66238.5859375,0.0,4305.166015625,1.0,278.556396484375,282.7496032714844,296.871337890625,301.1628112792969,293.1499938964844,293.1499938964844,278.25,38339.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306747913360596,1.0,0.0,0.0,3.77113676071167,3.771162271499634,9.489379522165108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10421.837890625,0.0,1690.244140625,1895.4371337890625,0.0,3687.32470703125,0.9340091347694396,1.0,0.0,3.0,1.0,0.0
17935260,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8518615365028381,0.5171858668327332,0.4694186151027679,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9491599798202516,0.7057758569717407,0.6702795624732971,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8457595109939575,0.5065227746963501,0.3570229411125183,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8114139437675476,0.4422716200351715,0.4236723780632019,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.6644812822341919,0.24013452231884,1.1083664894104004,284.88800048828125,284.95001220703125,304.26739501953125,293.8617858886719,299.2364807128906,299.2382507324219,284.88995361328125,1.0,0.7061118483543396,0.3762644529342651,0.3762644529342651,1.0,1.0,-3.637584686279297,1.032571792602539,2.605013132095337,0.2034095823764801,0.8354499936103821,0.8354499936103821,0.0,255.1319732666016,262.0,66365.125,0.0,4330.42724609375,1.0,278.2582092285156,282.7230834960937,296.86798095703125,301.1783447265625,293.1499938964844,293.1499938964844,278.54998779296875,40669.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342159032821656,1.0,0.0,0.0,3.5477283000946045,3.5477523803710938,8.39835138322087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.91796875,0.0,1456.29345703125,1895.4371337890625,0.0,3719.722900390625,0.8865261673927307,1.0,0.0,3.0,1.0,0.0
17935320,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8518615365028381,0.5171858668327332,0.4694186151027679,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9491599798202516,0.7057758569717407,0.6702795624732971,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8457595109939575,0.5065227746963501,0.3570229411125183,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8114139437675476,0.4422716200351715,0.4236723780632019,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.6644812822341919,0.24013452231884,1.1083664894104004,284.88800048828125,284.95001220703125,304.26739501953125,293.8617858886719,299.2364807128906,299.2382507324219,284.88995361328125,1.0,0.7061118483543396,0.3762644529342651,0.3762644529342651,1.0,1.0,-3.637584686279297,1.032571792602539,2.605013132095337,0.2034095823764801,0.8354499936103821,0.8354499936103821,0.0,255.1319732666016,262.0,66365.125,0.0,4330.42724609375,1.0,278.2582092285156,282.7230834960937,296.86798095703125,301.1783447265625,293.1499938964844,293.1499938964844,278.54998779296875,40669.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342159032821656,1.0,0.0,0.0,3.5477283000946045,3.5477523803710938,8.39835138322087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.91796875,0.0,1456.29345703125,1895.4371337890625,0.0,3719.722900390625,0.8865261673927307,1.0,0.0,3.0,1.0,0.0
17935380,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8501831293106079,0.5171593427658081,0.4692306518554687,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9479727745056152,0.7076493501663208,0.6718456149101257,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8460709452629089,0.5102216601371765,0.3594811260700226,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8105436563491821,0.4434963762760162,0.4247010052204132,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6635486483573914,0.2406083643436432,1.110197901725769,284.9976806640625,284.95001220703125,304.28521728515625,293.8731689453125,299.24151611328125,299.2451477050781,284.9974365234375,1.0,0.7082876563072205,0.3753332197666168,0.3753332197666168,1.0,1.0,-3.645631313323975,1.032271146774292,2.6133601665496826,0.2012032270431518,0.9261196851730348,0.9261196851730348,0.0,257.4525756835937,265.0,65729.9140625,0.0,4366.7607421875,1.0,278.54156494140625,282.8545837402344,296.8442077636719,301.0306396484375,293.1499938964844,293.1499938964844,278.25,34091.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247878193855286,1.0,0.0,0.0,3.642724514007568,3.6427481174468994,8.854131579028035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10308.51171875,0.0,1510.8414306640625,1895.4371337890625,0.0,3633.27587890625,0.9025467038154602,1.0,0.0,3.0,1.0,0.0
17935440,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8501831293106079,0.5171593427658081,0.4692306518554687,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9479727745056152,0.7076493501663208,0.6718456149101257,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8460709452629089,0.5102216601371765,0.3594811260700226,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8105436563491821,0.4434963762760162,0.4247010052204132,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6635486483573914,0.2406083643436432,1.110197901725769,284.9976806640625,284.95001220703125,304.28521728515625,293.8731689453125,299.24151611328125,299.2451477050781,284.9974365234375,1.0,0.7082876563072205,0.3753332197666168,0.3753332197666168,1.0,1.0,-3.645631313323975,1.032271146774292,2.6133601665496826,0.2012032270431518,0.9261196851730348,0.9261196851730348,0.0,257.4525756835937,265.0,65729.9140625,0.0,4366.7607421875,1.0,278.54156494140625,282.8545837402344,296.8442077636719,301.0306396484375,293.1499938964844,293.1499938964844,278.25,34091.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247878193855286,1.0,0.0,0.0,3.642724514007568,3.6427481174468994,8.854131579028035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10308.51171875,0.0,1510.8414306640625,1895.4371337890625,0.0,3633.27587890625,0.9025467038154602,1.0,0.0,3.0,1.0,0.0
17935500,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8491358757019043,0.5165316462516785,0.469033271074295,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9471521973609924,0.7080525159835815,0.6725746393203735,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8460478186607361,0.5116345286369324,0.3606777787208557,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.809964656829834,0.443798691034317,0.4252254962921142,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.6630009412765503,0.2406987994909286,1.1113303899765017,284.88677978515625,284.95001220703125,304.2943115234375,293.8789978027344,299.2406311035156,299.24383544921875,284.88720703125,1.0,0.7094554901123047,0.3748675882816314,0.3748675882816314,1.0,1.0,-3.64971137046814,1.0321261882781982,2.6175851821899414,0.2002503722906112,0.8488481044769287,0.8488481044769287,0.0,258.8254089355469,265.0,66559.3203125,0.0,4386.44921875,1.0,278.29852294921875,282.7207336425781,296.9007263183594,301.2533264160156,293.1499938964844,293.1499938964844,278.25,38258.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297406077384948,1.0,0.0,0.0,3.598787307739258,3.598811149597168,8.641828799227369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.6171875,0.0,1493.59375,1895.4371337890625,0.0,3678.763427734375,0.8934335708618164,1.0,0.0,3.0,1.0,0.0
17935560,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8474521040916443,0.5158056616783142,0.4684185981750488,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9455848932266236,0.7083114385604858,0.6728781461715698,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8454449772834778,0.5129640102386475,0.3616313338279724,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8088169097900391,0.4439859986305237,0.4254751205444336,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.6619699597358704,0.2407035082578659,1.1117334365844729,284.9172668457031,284.95001220703125,304.3034973144531,293.8849182128906,299.2386474609375,299.2411804199219,284.91815185546875,1.0,0.7104966044425964,0.3744095265865326,0.3744095265865326,1.0,1.0,-3.65127158164978,1.0311845541000366,2.620086908340454,0.1990122646093368,0.8535123467445374,0.8535123467445374,0.0,260.59283447265625,253.0,66413.515625,0.0,4401.74609375,1.0,278.2577514648437,282.749267578125,296.8980407714844,301.2005310058594,293.1499938964844,293.1499938964844,278.54998779296875,38383.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930824875831604,1.0,0.0,0.0,3.5335886478424072,3.533612012863159,8.331539902428631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.4677734375,0.0,1424.7359619140625,1895.4371337890625,0.0,3688.69970703125,0.8815752267837524,1.0,0.0,3.0,1.0,0.0
17935620,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8507339358329773,0.5155350565910339,0.4677608907222748,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9508630633354188,0.7098821997642517,0.6739264726638794,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8507448434829712,0.5165568590164185,0.3638284802436828,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8127956986427307,0.4450674951076507,0.4261388778686523,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.6651646494865417,0.2411367446184158,1.1122808456420898,285.00262451171875,284.95001220703125,304.3221740722656,293.8970031738281,299.2421569824219,299.24591064453125,285.0017395019531,1.0,0.7086410522460938,0.3734933733940124,0.3734933733940124,1.0,1.0,-3.65583872795105,1.0297712087631226,2.626067638397217,0.1966037005186081,0.9376638531684875,0.9376638531684875,0.0,256.1962890625,241.0,65913.015625,0.0,4386.83056640625,1.0,278.5415344238281,282.8553161621094,296.87750244140625,301.0765991210937,293.1499938964844,293.1499938964844,278.25,33411.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236450791358948,1.0,0.0,0.0,3.6531693935394287,3.65319299697876,8.904979154067405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.767578125,0.0,1517.3167724609375,1895.4371337890625,0.0,3622.7587890625,0.9041897058486938,1.0,0.0,3.0,1.0,0.0
17935680,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8507339358329773,0.5155350565910339,0.4677608907222748,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9508630633354188,0.7098821997642517,0.6739264726638794,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8507448434829712,0.5165568590164185,0.3638284802436828,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8127956986427307,0.4450674951076507,0.4261388778686523,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.6651646494865417,0.2411367446184158,1.1122808456420898,285.00262451171875,284.95001220703125,304.3221740722656,293.8970031738281,299.2421569824219,299.24591064453125,285.0017395019531,1.0,0.7086410522460938,0.3734933733940124,0.3734933733940124,1.0,1.0,-3.65583872795105,1.0297712087631226,2.626067638397217,0.1966037005186081,0.9376638531684875,0.9376638531684875,0.0,256.1962890625,241.0,65913.015625,0.0,4386.83056640625,1.0,278.5415344238281,282.8553161621094,296.87750244140625,301.0765991210937,293.1499938964844,293.1499938964844,278.25,33411.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236450791358948,1.0,0.0,0.0,3.6531693935394287,3.65319299697876,8.904979154067405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.767578125,0.0,1517.3167724609375,1895.4371337890625,0.0,3622.7587890625,0.9041897058486938,1.0,0.0,3.0,1.0,0.0
17935740,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8563555479049683,0.5140787959098816,0.4664253294467926,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.958989679813385,0.7102908492088318,0.6742888689041138,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8585578203201294,0.5192661881446838,0.3656302094459533,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8189471960067749,0.4454404413700104,0.4263722598552704,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.6704312562942505,0.2412056922912597,1.1116708517074585,284.9104309082031,284.95001220703125,304.3412475585937,293.909423828125,299.2381896972656,299.24072265625,284.910888671875,1.0,0.7048975229263306,0.3725772500038147,0.3725772500038147,1.0,1.0,-3.656392574310303,1.0270426273345947,2.629349946975708,0.1939631849527359,0.8558021783828735,0.8558021783828735,0.0,248.5672149658203,229.0,66586.7109375,0.0,4340.70947265625,1.0,278.2582702636719,282.7391357421875,296.926025390625,301.24224853515625,293.1499938964844,293.1499938964844,278.54998779296875,38206.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304643869400024,1.0,0.0,0.0,3.5514354705810547,3.5514590740203857,8.415911452175351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.9755859375,0.0,1442.3111572265625,1895.4371337890625,0.0,3685.39697265625,0.8851754069328308,1.0,0.0,3.0,1.0,0.0
17935800,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8563555479049683,0.5140787959098816,0.4664253294467926,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.958989679813385,0.7102908492088318,0.6742888689041138,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8585578203201294,0.5192661881446838,0.3656302094459533,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8189471960067749,0.4454404413700104,0.4263722598552704,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.6704312562942505,0.2412056922912597,1.1116708517074585,284.9104309082031,284.95001220703125,304.3412475585937,293.909423828125,299.2381896972656,299.24072265625,284.910888671875,1.0,0.7048975229263306,0.3725772500038147,0.3725772500038147,1.0,1.0,-3.656392574310303,1.0270426273345947,2.629349946975708,0.1939631849527359,0.8558021783828735,0.8558021783828735,0.0,248.5672149658203,229.0,66586.7109375,0.0,4340.70947265625,1.0,278.2582702636719,282.7391357421875,296.926025390625,301.24224853515625,293.1499938964844,293.1499938964844,278.54998779296875,38206.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304643869400024,1.0,0.0,0.0,3.5514354705810547,3.5514590740203857,8.415911452175351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.9755859375,0.0,1442.3111572265625,1895.4371337890625,0.0,3685.39697265625,0.8851754069328308,1.0,0.0,3.0,1.0,0.0
17935860,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.865178108215332,0.5138621926307678,0.4655791223049164,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9700540900230408,0.7117409706115723,0.674970805644989,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8696266412734985,0.5229641795158386,0.3677168190479278,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8276362419128418,0.4465137422084808,0.4267829358577728,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6781833171844482,0.2416938543319702,1.111327052116394,284.9992370605469,284.95001220703125,304.3606262207031,293.92218017578125,299.2421264648437,299.2456970214844,284.9984741210937,1.0,0.7002158761024475,0.3717222213745117,0.3717222213745117,1.0,1.0,-3.658777475357056,1.0250978469848633,2.6336796283721924,0.1914965063333511,0.9389517307281494,0.9389517307281494,0.0,238.37730407714844,217.0,66015.5546875,0.0,4283.5517578125,1.0,278.5416564941406,282.850341796875,296.90301513671875,301.1099548339844,293.1499938964844,293.1499938964844,278.25,33502.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233171343803406,1.0,0.0,0.0,3.6629624366760254,3.662986278533936,8.952786743066099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10367.46484375,0.0,1528.8819580078125,1895.4371337890625,0.0,3619.7392578125,0.9065074920654296,1.0,0.0,3.0,1.0,0.0
17935920,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.865178108215332,0.5138621926307678,0.4655791223049164,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9700540900230408,0.7117409706115723,0.674970805644989,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8696266412734985,0.5229641795158386,0.3677168190479278,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8276362419128418,0.4465137422084808,0.4267829358577728,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6781833171844482,0.2416938543319702,1.111327052116394,284.9992370605469,284.95001220703125,304.3606262207031,293.92218017578125,299.2421264648437,299.2456970214844,284.9984741210937,1.0,0.7002158761024475,0.3717222213745117,0.3717222213745117,1.0,1.0,-3.658777475357056,1.0250978469848633,2.6336796283721924,0.1914965063333511,0.9389517307281494,0.9389517307281494,0.0,238.37730407714844,217.0,66015.5546875,0.0,4283.5517578125,1.0,278.5416564941406,282.850341796875,296.90301513671875,301.1099548339844,293.1499938964844,293.1499938964844,278.25,33502.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233171343803406,1.0,0.0,0.0,3.6629624366760254,3.662986278533936,8.952786743066099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10367.46484375,0.0,1528.8819580078125,1895.4371337890625,0.0,3619.7392578125,0.9065074920654296,1.0,0.0,3.0,1.0,0.0
17935980,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8749006986618042,0.5124990344047546,0.4642142951488495,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9810832738876344,0.7120747566223145,0.6751458644866943,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.881813645362854,0.5258010029792786,0.3695208132266998,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8371161222457886,0.4469156861305237,0.4269238114356994,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6868005394935608,0.2418426126241684,1.1105122566223145,284.9087219238281,284.95001220703125,304.3803405761719,293.935302734375,299.2391357421875,299.2412414550781,284.90924072265625,1.0,0.6949764490127563,0.3708671927452087,0.3708671927452087,1.0,1.0,-3.658715009689331,1.0223546028137207,2.6363604068756104,0.1890100091695785,0.8564255833625793,0.8564255833625793,0.0,227.79351806640625,205.0,66672.1171875,0.0,4217.24853515625,1.0,278.2582092285156,282.7359924316406,296.95123291015625,301.2732238769531,293.1499938964844,293.1499938964844,278.54998779296875,38285.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299741387367249,1.0,0.0,0.0,3.558309555053711,3.558333158493042,8.448522521575796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.810546875,0.0,1450.20166015625,1895.4371337890625,0.0,3680.904296875,0.8867645859718323,1.0,0.0,3.0,1.0,0.0
17936040,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8749006986618042,0.5124990344047546,0.4642142951488495,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9810832738876344,0.7120747566223145,0.6751458644866943,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.881813645362854,0.5258010029792786,0.3695208132266998,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8371161222457886,0.4469156861305237,0.4269238114356994,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6868005394935608,0.2418426126241684,1.1105122566223145,284.9087219238281,284.95001220703125,304.3803405761719,293.935302734375,299.2391357421875,299.2412414550781,284.90924072265625,1.0,0.6949764490127563,0.3708671927452087,0.3708671927452087,1.0,1.0,-3.658715009689331,1.0223546028137207,2.6363604068756104,0.1890100091695785,0.8564255833625793,0.8564255833625793,0.0,227.79351806640625,205.0,66672.1171875,0.0,4217.24853515625,1.0,278.2582092285156,282.7359924316406,296.95123291015625,301.2732238769531,293.1499938964844,293.1499938964844,278.54998779296875,38285.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299741387367249,1.0,0.0,0.0,3.558309555053711,3.558333158493042,8.448522521575796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.810546875,0.0,1450.20166015625,1895.4371337890625,0.0,3680.904296875,0.8867645859718323,1.0,0.0,3.0,1.0,0.0
17936100,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.880603551864624,0.5123815536499023,0.4636100232601166,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9868655800819396,0.7127071619033813,0.6752379536628723,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8887763023376465,0.5276661515235901,0.3704672753810882,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8425639271736145,0.4474140107631683,0.4269874989986419,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.6917119026184082,0.2420787811279297,1.1100109815597534,285.01348876953125,284.95001220703125,304.3902893066406,293.94195556640625,299.2408447265625,299.243408203125,285.013671875,1.0,0.6922029852867126,0.3704396784305572,0.3704396784305572,1.0,1.0,-3.658704042434693,1.0209946632385254,2.637709379196167,0.1876440346240997,0.9308703541755676,0.9308703541755676,0.0,222.1429138183593,205.0,65933.53125,0.0,4181.92333984375,1.0,278.49957275390625,282.8617858886719,296.9117736816406,301.0751953125,293.1499938964844,293.1499938964844,278.54998779296875,33976.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244168400764464,1.0,0.0,0.0,3.608766555786133,3.6087899208068848,8.689822266205738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.1025390625,0.0,1472.804443359375,1895.4371337890625,0.0,3629.862548828125,0.8960858583450317,1.0,0.0,3.0,1.0,0.0
17936160,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8875251412391663,0.5123645663261414,0.4633789658546448,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9932230114936828,0.7134723663330078,0.6757053732872009,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8969317674636841,0.5296316742897034,0.3716497719287872,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8490818738937378,0.4480226039886474,0.4273007810115814,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6975440382957458,0.2424037903547287,1.1102083921432495,284.99859619140625,284.95001220703125,304.4003295898437,293.9486999511719,299.24383544921875,299.2468566894531,284.9975280761719,1.0,0.6895139217376709,0.3700433075428009,0.3700433075428009,1.0,1.0,-3.661023378372192,1.0204728841781616,2.6405506134033203,0.1866564601659774,0.9398141503334044,0.9398141503334044,0.0,216.06320190429688,193.0,66094.6953125,0.0,4150.13427734375,1.0,278.54266357421875,282.8479919433594,296.92828369140625,301.1406555175781,293.1499938964844,293.1499938964844,278.25,33471.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226763844490052,1.0,0.0,0.0,3.670579195022583,3.670603036880493,8.990057835944754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10388.8056640625,0.0,1537.1593017578125,1895.4371337890625,0.0,3613.837158203125,0.9079267382621764,1.0,0.0,3.0,1.0,0.0
17936220,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8985483050346375,0.5110192894935608,0.4621100723743438,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9990000128746032,0.7140907049179077,0.6684046983718872,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9108885526657104,0.5325282216072083,0.3735548257827759,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8599734306335449,0.4484067261219024,0.4274976253509521,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7070590257644653,0.2425718158483505,1.1098041534423828,284.9040832519531,284.95001220703125,304.4205627441406,293.9624328613281,299.2413635253906,299.24346923828125,284.9044189453125,1.0,0.6833596229553223,0.3692505061626434,0.3692505061626434,1.0,1.0,-3.6526360511779785,1.015234112739563,2.637401819229126,0.1838481277227401,0.8539568781852722,0.8539568781852722,0.0,206.0765380859375,181.0,66633.2734375,0.0,4065.61083984375,1.0,278.2576599121094,282.7316589355469,296.97821044921875,301.3026428222656,293.1499938964844,293.1499938964844,278.54998779296875,38555.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293208122253418,1.0,0.0,0.0,3.5591344833374023,3.5591580867767334,8.452440170003683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.6357421875,0.0,1453.0545654296875,1895.4371337890625,0.0,3674.914306640625,0.8870936632156372,1.0,0.0,3.0,1.0,0.0
17936280,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8985483050346375,0.5110192894935608,0.4621100723743438,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9990000128746032,0.7140907049179077,0.6684046983718872,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9108885526657104,0.5325282216072083,0.3735548257827759,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8599734306335449,0.4484067261219024,0.4274976253509521,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7070590257644653,0.2425718158483505,1.1098041534423828,284.9040832519531,284.95001220703125,304.4205627441406,293.9624328613281,299.2413635253906,299.24346923828125,284.9044189453125,1.0,0.6833596229553223,0.3692505061626434,0.3692505061626434,1.0,1.0,-3.6526360511779785,1.015234112739563,2.637401819229126,0.1838481277227401,0.8539568781852722,0.8539568781852722,0.0,206.0765380859375,181.0,66633.2734375,0.0,4065.61083984375,1.0,278.2576599121094,282.7316589355469,296.97821044921875,301.3026428222656,293.1499938964844,293.1499938964844,278.54998779296875,38555.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293208122253418,1.0,0.0,0.0,3.5591344833374023,3.5591580867767334,8.452440170003683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.6357421875,0.0,1453.0545654296875,1895.4371337890625,0.0,3674.914306640625,0.8870936632156372,1.0,0.0,3.0,1.0,0.0
17936340,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9088934659957886,0.5107305645942688,0.4613251388072967,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9990000128746032,0.7186784744262695,0.6458419561386108,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.925045132637024,0.536278486251831,0.3757688701152801,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8701416254043579,0.4493638575077057,0.4279211163520813,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7153473496437073,0.2430154532194137,1.1098551750183103,284.98175048828125,284.95001220703125,304.4410095214844,293.9765014648437,299.25018310546875,299.25750732421875,284.98052978515625,1.0,0.6754942536354065,0.3684577345848083,0.3684577345848083,1.0,1.0,-3.627942562103272,1.0047847032546997,2.6231577396392822,0.1791472434997558,0.922121524810791,0.922121524810791,0.0,196.9818572998047,169.0,65588.1328125,0.0,3944.178466796875,1.0,278.5416259765625,282.840087890625,296.9520263671875,301.1428527832031,293.1499938964844,293.1499938964844,278.25,34215.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211453199386596,1.0,0.0,0.0,3.6479084491729736,3.647932291030884,8.879349593371444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.5625,0.0,1517.499755859375,1895.4371337890625,0.0,3599.724365234375,0.9035155773162842,1.0,0.0,3.0,1.0,0.0
17936400,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9088934659957886,0.5107305645942688,0.4613251388072967,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9990000128746032,0.7186784744262695,0.6458419561386108,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.925045132637024,0.536278486251831,0.3757688701152801,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8701416254043579,0.4493638575077057,0.4279211163520813,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7153473496437073,0.2430154532194137,1.1098551750183103,284.98175048828125,284.95001220703125,304.4410095214844,293.9765014648437,299.25018310546875,299.25750732421875,284.98052978515625,1.0,0.6754942536354065,0.3684577345848083,0.3684577345848083,1.0,1.0,-3.627942562103272,1.0047847032546997,2.6231577396392822,0.1791472434997558,0.922121524810791,0.922121524810791,0.0,196.9818572998047,169.0,65588.1328125,0.0,3944.178466796875,1.0,278.5416259765625,282.840087890625,296.9520263671875,301.1428527832031,293.1499938964844,293.1499938964844,278.25,34215.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211453199386596,1.0,0.0,0.0,3.6479084491729736,3.647932291030884,8.879349593371444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.5625,0.0,1517.499755859375,1895.4371337890625,0.0,3599.724365234375,0.9035155773162842,1.0,0.0,3.0,1.0,0.0
17936460,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9158316254615784,0.5099223852157593,0.4607451260089874,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9990000128746032,0.722035825252533,0.6320760250091553,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.933958888053894,0.5378745794296265,0.3769332468509674,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8766177296638489,0.4495384395122528,0.4281056225299835,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.720284104347229,0.2430824488401413,1.1098047494888306,284.8671875,284.95001220703125,304.4525451660156,293.9844970703125,299.25592041015625,299.2655639648437,284.8699645996094,1.0,0.6706427931785583,0.3681666254997253,0.3681666254997253,1.0,1.0,-3.6122522354125977,0.9987943768501282,2.6134579181671143,0.176821082830429,0.8323199152946472,0.8323199152946472,0.0,191.54251098632807,169.0,65931.6015625,0.0,3870.01611328125,1.0,278.289306640625,282.71270751953125,297.0046081542969,301.3298645019531,293.1499938964844,293.1499938964844,278.25,39939.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925856113433838,1.0,0.0,0.0,3.559040069580078,3.5590639114379883,8.451991675428872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.1552734375,0.0,1463.0472412109375,1895.4371337890625,0.0,3643.100830078125,0.8860670328140259,1.0,0.0,3.0,1.0,0.0
17936520,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9213952422142028,0.5093371868133545,0.4599896073341369,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9990000128746032,0.7250847220420837,0.6211918592453003,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.940921425819397,0.5391645431518555,0.3776600956916809,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8817594051361084,0.4496574997901916,0.4280344843864441,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7240807414054871,0.2431171834468841,1.109188199043274,284.89752197265625,284.95001220703125,304.4616394042969,293.9908447265625,299.2620849609375,299.2742614746094,284.8976135253906,1.0,0.6665908098220825,0.3679378926753998,0.3679378926753998,1.0,1.0,-3.5982983112335205,0.993590235710144,2.604707956314087,0.1748244017362594,0.8338214159011841,0.8338214159011841,0.0,187.24093627929688,157.0,65552.90625,0.0,3807.862548828125,1.0,278.258544921875,282.7440185546875,296.9952697753906,301.2575378417969,293.1499938964844,293.1499938964844,278.54998779296875,39394.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254868030548096,1.0,0.0,0.0,3.492490768432617,3.49251389503479,8.138865155160602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.578125,0.0,1389.1895751953125,1895.4371337890625,0.0,3639.70556640625,0.8730524182319641,1.0,0.0,3.0,1.0,0.0
17936580,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.9375525116920472,0.5091251134872437,0.4592373967170715,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9990000128746032,0.7342048287391663,0.5930364727973938,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.9592037200927734,0.5430318713188171,0.3799226284027099,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8961692452430725,0.4506406188011169,0.4284351170063019,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.7345585823059082,0.2436663210391998,1.1093627214431765,284.9765930175781,284.95001220703125,304.4824523925781,294.0054626464844,299.2886657714844,299.3113708496094,284.97576904296875,1.0,0.6569712162017822,0.3674180209636688,0.3674180209636688,1.0,1.0,-3.566936492919922,0.9818814396858216,2.585054874420166,0.1702739000320434,0.8984183669090271,0.8984183669090271,0.0,176.63543701171875,175.0,64425.67578125,0.0,3664.1015625,1.0,278.5410461425781,282.85516357421875,296.9724426269531,301.08941650390625,293.1499938964844,293.1499938964844,278.8500061035156,34600.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155202507972716,1.0,0.0,0.0,3.569581985473633,3.5696048736572266,8.502134960508556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.8369140625,0.0,1435.282958984375,1895.4371337890625,0.0,3547.76025390625,0.8862469792366028,1.0,0.0,3.0,1.0,0.0
17936640,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.9375525116920472,0.5091251134872437,0.4592373967170715,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9990000128746032,0.7342048287391663,0.5930364727973938,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.9592037200927734,0.5430318713188171,0.3799226284027099,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8961692452430725,0.4506406188011169,0.4284351170063019,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.7345585823059082,0.2436663210391998,1.1093627214431765,284.9765930175781,284.95001220703125,304.4824523925781,294.0054626464844,299.2886657714844,299.3113708496094,284.97576904296875,1.0,0.6569712162017822,0.3674180209636688,0.3674180209636688,1.0,1.0,-3.566936492919922,0.9818814396858216,2.585054874420166,0.1702739000320434,0.8984183669090271,0.8984183669090271,0.0,176.63543701171875,175.0,64425.67578125,0.0,3664.1015625,1.0,278.5410461425781,282.85516357421875,296.9724426269531,301.08941650390625,293.1499938964844,293.1499938964844,278.8500061035156,34600.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155202507972716,1.0,0.0,0.0,3.569581985473633,3.5696048736572266,8.502134960508556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.8369140625,0.0,1435.282958984375,1895.4371337890625,0.0,3547.76025390625,0.8862469792366028,1.0,0.0,3.0,1.0,0.0
