time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936700,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.940748691558838,0.5092018246650696,0.4591103196144104,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.9990000128746032,0.7391736507415771,0.5876330137252808,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.9634063243865968,0.5451497435569763,0.3812452256679535,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.8993185758590698,0.4513019919395447,0.428887277841568,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.7369011044502258,0.244105651974678,1.1106233596801758,285.0648193359375,284.95001220703125,304.492919921875,294.0129089355469,299.3047790527344,299.332275390625,285.0655517578125,1.0,0.6562344431877136,0.3671581149101257,0.3671581149101257,1.0,1.0,-3.563889265060425,0.9801113605499268,2.583777904510498,0.1687545180320739,0.9805371165275574,0.9805371165275574,0.0,174.76072692871094,175.0,63744.796875,0.0,3645.171142578125,1.0,278.7980651855469,282.9664611816406,296.96246337890625,300.9587097167969,293.1499938964844,293.1499938964844,278.8500061035156,31880.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095081090927124,1.0,0.0,0.0,3.6506001949310303,3.6506235599517822,8.892458822629123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.3203125,0.0,1503.0084228515625,1895.4371337890625,0.0,3492.0380859375,0.9036710858345032,1.0,0.0,3.0,1.0,0.0
17936760,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.9407956600189208,0.5092708468437195,0.459233820438385,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9990000128746032,0.7433863878250122,0.5877142548561096,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.9646545648574828,0.5472813248634338,0.3827529549598694,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8997614979743958,0.4519960284233093,0.4295616149902344,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7373211979866028,0.2445994317531585,1.1128199100494385,285.04364013671875,284.95001220703125,304.5033874511719,294.0203857421875,299.3192749023437,299.3485717773437,285.041748046875,1.0,0.6573357582092285,0.3670759201049804,0.3670759201049804,1.0,1.0,-3.569386959075928,0.981587529182434,2.587799310684204,0.1689257323741912,1.0,1.0,0.0,175.03781127929688,193.0,64118.05859375,0.0,3660.529541015625,1.0,278.842529296875,282.9410095214844,296.9963073730469,301.0657653808594,293.1499938964844,293.1499938964844,278.54998779296875,31642.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082962274551392,1.0,0.0,0.0,3.7424204349517822,3.742444515228272,9.345411058347964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.083984375,0.0,1605.0164794921875,1895.4371337890625,0.0,3480.785400390625,0.9228664040565492,1.0,0.0,3.0,1.0,0.0
17936820,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9316340684890748,0.5077776312828064,0.4584393799304962,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9990000128746032,0.7475212812423706,0.6017689108848572,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9588735699653624,0.550197422504425,0.3851392269134521,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8930107951164246,0.4522895514965057,0.4302981197834015,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7325952053070068,0.2449155896902084,1.1159782409667969,284.9117736816406,284.95001220703125,304.5244445800781,294.0355834960937,299.3262634277344,299.3488464355469,284.91314697265625,1.0,0.6636301279067993,0.3669115304946899,0.3669115304946899,1.0,1.0,-3.592878580093384,0.9886034727096558,2.6042749881744385,0.1707608550786972,0.9056247472763062,0.9056247472763062,0.0,180.613510131836,211.0,65553.5546875,0.0,3753.53125,1.0,278.5573425292969,282.774658203125,297.064453125,301.3016052246094,293.1499938964844,293.1499938964844,278.25,36779.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179620146751404,1.0,0.0,0.0,3.714009046554565,3.714033842086792,9.204054549627472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.58203125,0.0,1611.4869384765625,1895.4371337890625,0.0,3570.3388671875,0.9201455116271972,1.0,0.0,3.0,1.0,0.0
17936880,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9316340684890748,0.5077776312828064,0.4584393799304962,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9990000128746032,0.7475212812423706,0.6017689108848572,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9588735699653624,0.550197422504425,0.3851392269134521,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8930107951164246,0.4522895514965057,0.4302981197834015,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7325952053070068,0.2449155896902084,1.1159782409667969,284.9117736816406,284.95001220703125,304.5244445800781,294.0355834960937,299.3262634277344,299.3488464355469,284.91314697265625,1.0,0.6636301279067993,0.3669115304946899,0.3669115304946899,1.0,1.0,-3.592878580093384,0.9886034727096558,2.6042749881744385,0.1707608550786972,0.9056247472763062,0.9056247472763062,0.0,180.613510131836,211.0,65553.5546875,0.0,3753.53125,1.0,278.5573425292969,282.774658203125,297.064453125,301.3016052246094,293.1499938964844,293.1499938964844,278.25,36779.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179620146751404,1.0,0.0,0.0,3.714009046554565,3.714033842086792,9.204054549627472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.58203125,0.0,1611.4869384765625,1895.4371337890625,0.0,3570.3388671875,0.9201455116271972,1.0,0.0,3.0,1.0,0.0
17936940,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.915654718875885,0.5063199400901794,0.4573291540145874,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.7473636269569397,0.6277075409889221,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9462002515792848,0.5530860424041748,0.3873083293437958,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8804685473442078,0.4523766040802002,0.4306681156158447,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7234421372413635,0.2449089735746383,1.1176466941833496,284.9002685546875,284.95001220703125,304.5455322265625,294.0510559082031,299.31890869140625,299.3278503417969,284.902099609375,1.0,0.6736291646957397,0.3667471408843994,0.3667471408843994,1.0,1.0,-3.627795696258545,0.999257504940033,2.628538131713867,0.1737340688705444,0.8466464281082153,0.8466464281082153,0.0,190.8001708984375,229.0,66358.6328125,0.0,3905.62646484375,1.0,278.258544921875,282.7322998046875,297.0704040527344,301.3727722167969,293.1499938964844,293.1499938964844,278.54998779296875,39307.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242376685142516,1.0,0.0,0.0,3.5431723594665527,3.543195962905884,8.376794085052097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.07421875,0.0,1441.5599365234375,1895.4371337890625,0.0,3628.2138671875,0.8845069408416748,1.0,0.0,3.0,1.0,0.0
17937000,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.915654718875885,0.5063199400901794,0.4573291540145874,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.7473636269569397,0.6277075409889221,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9462002515792848,0.5530860424041748,0.3873083293437958,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8804685473442078,0.4523766040802002,0.4306681156158447,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7234421372413635,0.2449089735746383,1.1176466941833496,284.9002685546875,284.95001220703125,304.5455322265625,294.0510559082031,299.31890869140625,299.3278503417969,284.902099609375,1.0,0.6736291646957397,0.3667471408843994,0.3667471408843994,1.0,1.0,-3.627795696258545,0.999257504940033,2.628538131713867,0.1737340688705444,0.8466464281082153,0.8466464281082153,0.0,190.8001708984375,229.0,66358.6328125,0.0,3905.62646484375,1.0,278.258544921875,282.7322998046875,297.0704040527344,301.3727722167969,293.1499938964844,293.1499938964844,278.54998779296875,39307.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242376685142516,1.0,0.0,0.0,3.5431723594665527,3.543195962905884,8.376794085052097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.07421875,0.0,1441.5599365234375,1895.4371337890625,0.0,3628.2138671875,0.8845069408416748,1.0,0.0,3.0,1.0,0.0
17937060,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9003080725669861,0.5063949823379517,0.4575355350971222,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9990000128746032,0.7454366683959961,0.6580310463905334,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9320348501205444,0.5572677850723267,0.3903324007987976,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8673976063728333,0.4534853994846344,0.4319061636924743,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7133432626724243,0.2453837990760803,1.1211826801300049,285.01904296875,284.95001220703125,304.5666809082031,294.0668029785156,299.3076477050781,299.3084716796875,285.0191650390625,1.0,0.6861743330955505,0.365590900182724,0.365590900182724,1.0,1.0,-3.673893690109253,1.010377049446106,2.6635165214538574,0.1746987849473953,0.9541560411453248,0.9541560411453248,0.0,203.4395751953125,232.0,66409.796875,0.0,4105.59423828125,1.0,278.5416564941406,282.861083984375,297.0520935058594,301.2719421386719,293.1499938964844,293.1499938964844,278.25,32997.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176833629608154,1.0,0.0,0.0,3.675106287002564,3.6751301288604736,9.01224723293126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10460.6376953125,0.0,1538.6634521484375,1895.4371337890625,0.0,3567.763671875,0.90908944606781,1.0,0.0,3.0,1.0,0.0
17937120,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9003080725669861,0.5063949823379517,0.4575355350971222,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9990000128746032,0.7454366683959961,0.6580310463905334,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9320348501205444,0.5572677850723267,0.3903324007987976,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8673976063728333,0.4534853994846344,0.4319061636924743,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7133432626724243,0.2453837990760803,1.1211826801300049,285.01904296875,284.95001220703125,304.5666809082031,294.0668029785156,299.3076477050781,299.3084716796875,285.0191650390625,1.0,0.6861743330955505,0.365590900182724,0.365590900182724,1.0,1.0,-3.673893690109253,1.010377049446106,2.6635165214538574,0.1746987849473953,0.9541560411453248,0.9541560411453248,0.0,203.4395751953125,232.0,66409.796875,0.0,4105.59423828125,1.0,278.5416564941406,282.861083984375,297.0520935058594,301.2719421386719,293.1499938964844,293.1499938964844,278.25,32997.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176833629608154,1.0,0.0,0.0,3.675106287002564,3.6751301288604736,9.01224723293126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10460.6376953125,0.0,1538.6634521484375,1895.4371337890625,0.0,3567.763671875,0.90908944606781,1.0,0.0,3.0,1.0,0.0
17937180,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8892951011657715,0.5050346255302429,0.4569628834724426,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9990000128746032,0.7407991886138916,0.6811885833740234,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9218766689300536,0.5602491497993469,0.3928529322147369,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8580538630485535,0.4537537395954132,0.43272265791893,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.7053331732749939,0.2453130781650543,1.1231982707977295,284.9228210449219,284.95001220703125,304.5878295898437,294.0827941894531,299.283447265625,299.2733154296875,284.92388916015625,1.0,0.6951378583908081,0.3644346594810486,0.3644346594810486,1.0,1.0,-3.70753812789917,1.0173157453536987,2.6902222633361816,0.1747747510671615,0.8804516196250916,0.8804516196250916,0.0,213.40122985839844,235.0,67731.1953125,0.0,4259.1474609375,1.0,278.2571716308594,282.7292785644531,297.1103210449219,301.4909362792969,293.1499938964844,293.1499938964844,278.54998779296875,37295.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926651418209076,1.0,0.0,0.0,3.619295835494995,3.619319677352905,8.740603902879229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.6953125,0.0,1508.8900146484375,1895.4371337890625,0.0,3650.41015625,0.8995571136474609,1.0,0.0,3.0,1.0,0.0
17937240,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8892951011657715,0.5050346255302429,0.4569628834724426,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9990000128746032,0.7407991886138916,0.6811885833740234,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9218766689300536,0.5602491497993469,0.3928529322147369,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8580538630485535,0.4537537395954132,0.43272265791893,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.7053331732749939,0.2453130781650543,1.1231982707977295,284.9228210449219,284.95001220703125,304.5878295898437,294.0827941894531,299.283447265625,299.2733154296875,284.92388916015625,1.0,0.6951378583908081,0.3644346594810486,0.3644346594810486,1.0,1.0,-3.70753812789917,1.0173157453536987,2.6902222633361816,0.1747747510671615,0.8804516196250916,0.8804516196250916,0.0,213.40122985839844,235.0,67731.1953125,0.0,4259.1474609375,1.0,278.2571716308594,282.7292785644531,297.1103210449219,301.4909362792969,293.1499938964844,293.1499938964844,278.54998779296875,37295.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926651418209076,1.0,0.0,0.0,3.619295835494995,3.619319677352905,8.740603902879229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.6953125,0.0,1508.8900146484375,1895.4371337890625,0.0,3650.41015625,0.8995571136474609,1.0,0.0,3.0,1.0,0.0
17937300,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8850104212760925,0.5048367977142334,0.4566238820552826,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9990000128746032,0.7387550473213196,0.69035404920578,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9182214736938475,0.5621397495269775,0.3940683305263519,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8545114398002625,0.454131931066513,0.4330282807350158,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7021174430847168,0.2453812509775161,1.1236652135849,285.03204345703125,284.95001220703125,304.5984191894531,294.0909118652344,299.2761535644531,299.26275634765625,285.03302001953125,1.0,0.6987414956092834,0.3638565242290497,0.3638565242290497,1.0,1.0,-3.7205519676208496,1.0195600986480713,2.7009918689727783,0.1742681562900543,0.963227391242981,0.963227391242981,0.0,217.4064483642578,235.0,67181.2734375,0.0,4320.22314453125,1.0,278.5011291503906,282.8565368652344,297.0726318359375,301.30908203125,293.1499938964844,293.1499938964844,278.54998779296875,33312.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222989082336426,1.0,0.0,0.0,3.68192720413208,3.6819510459899902,9.045731417245406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.30078125,0.0,1548.694091796875,1895.4371337890625,0.0,3610.35888671875,0.9119085073471068,1.0,0.0,3.0,1.0,0.0
17937360,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8816965222358704,0.5047522187232971,0.4566633105278015,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9990000128746032,0.7369328737258911,0.6971223950386047,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9156330227851868,0.5641331076622009,0.395532488822937,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8518012166023254,0.4546226859092712,0.4335854351520538,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.6996176838874817,0.2455340325832367,1.124791383743286,285.0213317871094,284.95001220703125,304.6089782714844,294.0990600585937,299.2711181640625,299.2562866210937,285.0201416015625,1.0,0.7019455432891846,0.3631884455680847,0.3631884455680847,1.0,1.0,-3.7326269149780273,1.021217942237854,2.711409091949463,0.1734464615583419,0.982160985469818,0.982160985469818,0.0,220.8648376464844,238.0,67538.8125,0.0,4375.49755859375,1.0,278.54327392578125,282.843017578125,297.08990478515625,301.3893737792969,293.1499938964844,293.1499938964844,278.25,32735.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216635227203368,1.0,0.0,0.0,3.756285429000856,3.756309986114502,9.414786745765014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10645.5234375,0.0,1629.5220947265625,1895.4371337890625,0.0,3604.502685546875,0.926777482032776,1.0,0.0,3.0,1.0,0.0
17937420,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8718915581703186,0.5030539035797119,0.4558188617229461,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9914647936820984,0.7332072257995605,0.6955772638320923,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9070602655410768,0.566806972026825,0.3978632986545563,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8436983227729797,0.4545937478542328,0.4341560304164886,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6921547055244446,0.2452575266361236,1.125888705253601,284.8977355957031,284.95001220703125,304.63006591796875,294.11553955078125,299.25616455078125,299.2393798828125,284.899658203125,1.0,0.7061303853988647,0.3618522882461548,0.3618522882461548,1.0,1.0,-3.734505653381348,1.0174371004104614,2.717068672180176,0.1698652058839798,0.8816719651222229,0.8816719651222229,0.0,229.3739471435547,241.0,68407.1875,0.0,4435.1103515625,1.0,278.25689697265625,282.6929931640625,297.1412658691406,301.5821533203125,293.1499938964844,293.1499938964844,278.54998779296875,38080.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302666783332824,1.0,0.0,0.0,3.679423570632935,3.679448366165161,9.03343391200906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.4248046875,0.0,1581.8433837890625,1895.4371337890625,0.0,3683.58544921875,0.9133083820343018,1.0,0.0,3.0,1.0,0.0
17937480,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8718915581703186,0.5030539035797119,0.4558188617229461,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9914647936820984,0.7332072257995605,0.6955772638320923,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9070602655410768,0.566806972026825,0.3978632986545563,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8436983227729797,0.4545937478542328,0.4341560304164886,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6921547055244446,0.2452575266361236,1.125888705253601,284.8977355957031,284.95001220703125,304.63006591796875,294.11553955078125,299.25616455078125,299.2393798828125,284.899658203125,1.0,0.7061303853988647,0.3618522882461548,0.3618522882461548,1.0,1.0,-3.734505653381348,1.0174371004104614,2.717068672180176,0.1698652058839798,0.8816719651222229,0.8816719651222229,0.0,229.3739471435547,241.0,68407.1875,0.0,4435.1103515625,1.0,278.25689697265625,282.6929931640625,297.1412658691406,301.5821533203125,293.1499938964844,293.1499938964844,278.54998779296875,38080.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302666783332824,1.0,0.0,0.0,3.679423570632935,3.679448366165161,9.03343391200906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.4248046875,0.0,1581.8433837890625,1895.4371337890625,0.0,3683.58544921875,0.9133083820343018,1.0,0.0,3.0,1.0,0.0
17937540,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8662418723106384,0.5026575922966003,0.4553283452987671,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.986122190952301,0.7324621677398682,0.6944212913513184,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9032409191131592,0.5705995559692383,0.4004120528697967,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8392201662063599,0.4553140997886657,0.4347978234291076,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6878480911254883,0.2454019039869308,1.126794934272766,285.0040283203125,284.95001220703125,304.65106201171875,294.1322631835937,299.254150390625,299.240234375,285.00323486328125,1.0,0.7090576887130737,0.3605161309242248,0.3605161309242248,1.0,1.0,-3.7374422550201416,1.0140031576156616,2.7234389781951904,0.1658560037612915,0.9765197038650512,0.9765197038650512,0.0,234.699951171875,244.0,67778.234375,0.0,4477.37109375,1.0,278.54254150390625,282.8230895996094,297.115478515625,301.4377746582031,293.1499938964844,293.1499938964844,278.25,33552.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234705567359924,1.0,0.0,0.0,3.785588026046753,3.785613059997559,9.562247669236967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.6533203125,0.0,1670.317626953125,1895.4371337890625,0.0,3621.151611328125,0.9341799020767212,1.0,0.0,3.0,1.0,0.0
17937600,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8662418723106384,0.5026575922966003,0.4553283452987671,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.986122190952301,0.7324621677398682,0.6944212913513184,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9032409191131592,0.5705995559692383,0.4004120528697967,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8392201662063599,0.4553140997886657,0.4347978234291076,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6878480911254883,0.2454019039869308,1.126794934272766,285.0040283203125,284.95001220703125,304.65106201171875,294.1322631835937,299.254150390625,299.240234375,285.00323486328125,1.0,0.7090576887130737,0.3605161309242248,0.3605161309242248,1.0,1.0,-3.7374422550201416,1.0140031576156616,2.7234389781951904,0.1658560037612915,0.9765197038650512,0.9765197038650512,0.0,234.699951171875,244.0,67778.234375,0.0,4477.37109375,1.0,278.54254150390625,282.8230895996094,297.115478515625,301.4377746582031,293.1499938964844,293.1499938964844,278.25,33552.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234705567359924,1.0,0.0,0.0,3.785588026046753,3.785613059997559,9.562247669236967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.6533203125,0.0,1670.317626953125,1895.4371337890625,0.0,3621.151611328125,0.9341799020767212,1.0,0.0,3.0,1.0,0.0
17937660,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8632550835609436,0.5016473531723022,0.4548867344856262,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9833503365516664,0.7316415309906006,0.6940581202507019,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9015145301818848,0.5723628401756287,0.4019567966461181,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8369737863540649,0.4553519487380981,0.4351785480976105,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6856809258460999,0.2452860176563263,1.1274248361587524,284.8777160644531,284.95001220703125,304.6644287109375,294.1430969238281,299.2513427734375,299.2358703613281,284.8793334960937,1.0,0.7106661200523376,0.3600193560123443,0.3600193560123443,1.0,1.0,-3.739558935165405,1.0129761695861816,2.726582765579224,0.1646155565977096,0.8820289969444275,0.8820289969444275,0.0,237.55535888671875,244.0,68768.9921875,0.0,4501.5537109375,1.0,278.2765808105469,282.6849365234375,297.1725769042969,301.65673828125,293.1499938964844,293.1499938964844,278.25,38406.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297630786895752,1.0,0.0,0.0,3.728828430175781,3.728853702545166,9.277652566197504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.9482421875,0.0,1641.04736328125,1895.4371337890625,0.0,3678.969482421875,0.923500120639801,1.0,0.0,3.0,1.0,0.0
17937720,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8612633347511292,0.5010679960250854,0.454368382692337,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9815061688423156,0.7311779856681824,0.6936230063438416,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9002283215522766,0.5733267068862915,0.40263432264328,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8354572057723999,0.4553241431713104,0.435196965932846,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.6842145919799805,0.2451756596565246,1.1272315979003906,284.8986511230469,284.95001220703125,304.67193603515625,294.14923095703125,299.24957275390625,299.233154296875,284.9011535644531,1.0,0.7113996744155884,0.3597398996353149,0.3597398996353149,1.0,1.0,-3.739016771316528,1.011890530586243,2.727126359939575,0.1637333631515503,0.8810893893241882,0.8810893893241882,0.0,239.2566070556641,247.0,68525.859375,0.0,4510.90673828125,1.0,278.2569274902344,282.69464111328125,297.16656494140625,301.6116638183594,293.1499938964844,293.1499938964844,278.54998779296875,38506.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302917718887328,1.0,0.0,0.0,3.686781167984009,3.6868059635162354,9.069597695088304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.8837890625,0.0,1593.420654296875,1895.4371337890625,0.0,3683.815185546875,0.9154167175292968,1.0,0.0,3.0,1.0,0.0
17937780,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8581163287162781,0.50080406665802,0.4539276957511902,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9784976840019226,0.7313277721405029,0.693505048751831,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8990254998207092,0.5771651864051819,0.40516197681427,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8331979513168335,0.456130176782608,0.4358373284339905,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6819306015968323,0.2453963160514831,1.1280817985534668,285.0057067871094,284.95001220703125,304.69268798828125,294.1664123535156,299.2533874511719,299.2370910644531,285.00469970703125,1.0,0.7135124206542969,0.3589636981487274,0.3589636981487274,1.0,1.0,-3.743168592453003,1.0106507539749146,2.732517957687378,0.1616377085447311,0.9769388437271118,0.9769388437271118,0.0,242.50672912597656,250.0,67883.4765625,0.0,4543.41748046875,1.0,278.5434875488281,282.8225402832031,297.1456604003906,301.473876953125,293.1499938964844,293.1499938964844,278.25,33601.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228094816207886,1.0,0.0,0.0,3.792959213256836,3.7929842472076416,9.599522172720754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.03125,0.0,1679.4627685546875,1895.4371337890625,0.0,3615.0634765625,0.935612976551056,1.0,0.0,3.0,1.0,0.0
17937840,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8581163287162781,0.50080406665802,0.4539276957511902,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9784976840019226,0.7313277721405029,0.693505048751831,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8990254998207092,0.5771651864051819,0.40516197681427,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8331979513168335,0.456130176782608,0.4358373284339905,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6819306015968323,0.2453963160514831,1.1280817985534668,285.0057067871094,284.95001220703125,304.69268798828125,294.1664123535156,299.2533874511719,299.2370910644531,285.00469970703125,1.0,0.7135124206542969,0.3589636981487274,0.3589636981487274,1.0,1.0,-3.743168592453003,1.0106507539749146,2.732517957687378,0.1616377085447311,0.9769388437271118,0.9769388437271118,0.0,242.50672912597656,250.0,67883.4765625,0.0,4543.41748046875,1.0,278.5434875488281,282.8225402832031,297.1456604003906,301.473876953125,293.1499938964844,293.1499938964844,278.25,33601.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228094816207886,1.0,0.0,0.0,3.792959213256836,3.7929842472076416,9.599522172720754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.03125,0.0,1679.4627685546875,1895.4371337890625,0.0,3615.0634765625,0.935612976551056,1.0,0.0,3.0,1.0,0.0
17937900,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8566150665283203,0.5001152157783508,0.4536929726600647,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9770633578300476,0.730919361114502,0.6935065984725952,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8984888195991516,0.5785982608795166,0.4064160883426666,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.832161545753479,0.4562309682369232,0.4361997246742248,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6809055805206299,0.2453628033399582,1.1287561655044556,284.8790588378906,284.95001220703125,304.7030029296875,294.1750793457031,299.25225830078125,299.2349853515625,284.8770446777344,1.0,0.7145823836326599,0.3585755825042724,0.3585755825042724,1.0,1.0,-3.74565315246582,1.0101492404937744,2.735503673553467,0.1607751101255417,0.8897919654846191,0.8897919654846191,0.0,244.1099548339844,250.0,68909.8125,0.0,4560.69921875,1.0,278.29510498046875,282.6824645996094,297.2023010253906,301.710205078125,293.1499938964844,293.1499938964844,278.25,37313.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281723499298096,1.0,0.0,0.0,3.76533842086792,3.765363931655884,9.460222258894646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.388671875,0.0,1675.449951171875,1895.4371337890625,0.0,3664.37744140625,0.9301640391349792,1.0,0.0,3.0,1.0,0.0
17937960,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8543720245361328,0.4992834329605102,0.453007310628891,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.974887490272522,0.7303180694580078,0.6930295825004578,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8971936106681824,0.5799012780189514,0.4073630273342132,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8305034637451172,0.4561820030212402,0.4362486898899078,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6792933344841003,0.245217964053154,1.1285887956619265,284.90283203125,284.95001220703125,304.7132873535156,294.1838073730469,299.24981689453125,299.2313232421875,284.90399169921875,1.0,0.7154695391654968,0.3581887483596802,0.3581887483596802,1.0,1.0,-3.745253801345825,1.0087523460388184,2.736501455307007,0.1595997810363769,0.8850135207176208,0.8850135207176208,0.0,246.10696411132807,253.0,68666.546875,0.0,4572.35693359375,1.0,278.2568664550781,282.69537353515625,297.1996459960937,301.6513061523437,293.1499938964844,293.1499938964844,278.54998779296875,38325.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294349551200868,1.0,0.0,0.0,3.696349620819092,3.6963746547698975,9.116736237047008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.6025390625,0.0,1602.9713134765625,1895.4371337890625,0.0,3675.9609375,0.9175293445587158,1.0,0.0,3.0,1.0,0.0
17938020,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8517991900444031,0.4990286231040954,0.4525763690471649,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9723010063171388,0.7305065393447876,0.6929795145988464,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8965303301811218,0.5837535858154297,0.4098933339118957,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8287280201911926,0.4569873511791229,0.4368844330310821,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.6774724721908569,0.2454525679349899,1.12946617603302,285.0077209472656,284.95001220703125,304.733642578125,294.201416015625,299.2538452148437,299.2357177734375,285.0072021484375,1.0,0.7173909544944763,0.3574150502681732,0.3574150502681732,1.0,1.0,-3.749530076980591,1.0075490474700928,2.741981029510498,0.1574890613555908,0.9801117777824402,0.9801117777824402,0.0,248.92637634277344,256.0,68033.2734375,0.0,4602.5791015625,1.0,278.5426940917969,282.8223876953125,297.18121337890625,301.516357421875,293.1499938964844,293.1499938964844,278.25,33636.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220651984214784,1.0,0.0,0.0,3.799129247665405,3.799154281616211,9.630779231883937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.767578125,0.0,1687.091064453125,1895.4371337890625,0.0,3608.205322265625,0.9372819662094116,1.0,0.0,3.0,1.0,0.0
17938080,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8517991900444031,0.4990286231040954,0.4525763690471649,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9723010063171388,0.7305065393447876,0.6929795145988464,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8965303301811218,0.5837535858154297,0.4098933339118957,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8287280201911926,0.4569873511791229,0.4368844330310821,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.6774724721908569,0.2454525679349899,1.12946617603302,285.0077209472656,284.95001220703125,304.733642578125,294.201416015625,299.2538452148437,299.2357177734375,285.0072021484375,1.0,0.7173909544944763,0.3574150502681732,0.3574150502681732,1.0,1.0,-3.749530076980591,1.0075490474700928,2.741981029510498,0.1574890613555908,0.9801117777824402,0.9801117777824402,0.0,248.92637634277344,256.0,68033.2734375,0.0,4602.5791015625,1.0,278.5426940917969,282.8223876953125,297.18121337890625,301.516357421875,293.1499938964844,293.1499938964844,278.25,33636.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220651984214784,1.0,0.0,0.0,3.799129247665405,3.799154281616211,9.630779231883937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.767578125,0.0,1687.091064453125,1895.4371337890625,0.0,3608.205322265625,0.9372819662094116,1.0,0.0,3.0,1.0,0.0
17938140,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8483936786651611,0.4975098669528961,0.4516481459140777,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9688087105751038,0.7294591069221497,0.6924708485603333,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8949769735336304,0.5864831805229187,0.4120854139328003,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8262882232666016,0.4570201933383941,0.4372724890708923,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6750865578651428,0.2452690452337265,1.1299318075180054,284.9034729003906,284.95001220703125,304.7538146972656,294.21923828125,299.2502746582031,299.2301330566406,284.90484619140625,1.0,0.7192388772964478,0.3566413521766662,0.3566413521766662,1.0,1.0,-3.751477241516113,1.0056045055389404,2.745872735977173,0.1554011106491089,0.887168824672699,0.887168824672699,0.0,252.34461975097656,259.0,68786.1484375,0.0,4630.03857421875,1.0,278.2569580078125,282.6952209472656,297.2354431152344,301.69696044921875,293.1499938964844,293.1499938964844,278.54998779296875,38350.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287647604942322,1.0,0.0,0.0,3.7030341625213614,3.703058958053589,9.149738957603404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.5380859375,0.0,1610.8154296875,1895.4371337890625,0.0,3669.8134765625,0.9191184639930724,1.0,0.0,3.0,1.0,0.0
17938200,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8483936786651611,0.4975098669528961,0.4516481459140777,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9688087105751038,0.7294591069221497,0.6924708485603333,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8949769735336304,0.5864831805229187,0.4120854139328003,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8262882232666016,0.4570201933383941,0.4372724890708923,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6750865578651428,0.2452690452337265,1.1299318075180054,284.9034729003906,284.95001220703125,304.7538146972656,294.21923828125,299.2502746582031,299.2301330566406,284.90484619140625,1.0,0.7192388772964478,0.3566413521766662,0.3566413521766662,1.0,1.0,-3.751477241516113,1.0056045055389404,2.745872735977173,0.1554011106491089,0.887168824672699,0.887168824672699,0.0,252.34461975097656,259.0,68786.1484375,0.0,4630.03857421875,1.0,278.2569580078125,282.6952209472656,297.2354431152344,301.69696044921875,293.1499938964844,293.1499938964844,278.54998779296875,38350.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287647604942322,1.0,0.0,0.0,3.7030341625213614,3.703058958053589,9.149738957603404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.5380859375,0.0,1610.8154296875,1895.4371337890625,0.0,3669.8134765625,0.9191184639930724,1.0,0.0,3.0,1.0,0.0
17938260,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8460370898246765,0.4972708523273468,0.4512264728546142,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9662784934043884,0.7296054363250732,0.6923789381980896,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.894478976726532,0.5903529524803162,0.4146223068237304,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8246626853942871,0.457817405462265,0.4378947019577026,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.673416256904602,0.2454989403486251,1.1307681798934937,285.00750732421875,284.95001220703125,304.773681640625,294.2372436523437,299.2545166015625,299.2347717285156,285.00701904296875,1.0,0.721095085144043,0.3559067547321319,0.3559067547321319,1.0,1.0,-3.7556562423706055,1.0044857263565063,2.7511706352233887,0.1533551216125488,0.9822626709938048,0.9822626709938048,0.0,255.0647430419922,262.0,68121.0546875,0.0,4659.4560546875,1.0,278.5427551269531,282.8193054199219,297.2170104980469,301.5613708496094,293.1499938964844,293.1499938964844,278.25,33660.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213500022888184,1.0,0.0,0.0,3.807384967803955,3.8074100017547607,9.67268078966299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10763.8212890625,0.0,1697.1580810546875,1895.4371337890625,0.0,3601.611572265625,0.9391026496887208,1.0,0.0,3.0,1.0,0.0
17938320,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8460370898246765,0.4972708523273468,0.4512264728546142,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9662784934043884,0.7296054363250732,0.6923789381980896,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.894478976726532,0.5903529524803162,0.4146223068237304,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8246626853942871,0.457817405462265,0.4378947019577026,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.673416256904602,0.2454989403486251,1.1307681798934937,285.00750732421875,284.95001220703125,304.773681640625,294.2372436523437,299.2545166015625,299.2347717285156,285.00701904296875,1.0,0.721095085144043,0.3559067547321319,0.3559067547321319,1.0,1.0,-3.7556562423706055,1.0044857263565063,2.7511706352233887,0.1533551216125488,0.9822626709938048,0.9822626709938048,0.0,255.0647430419922,262.0,68121.0546875,0.0,4659.4560546875,1.0,278.5427551269531,282.8193054199219,297.2170104980469,301.5613708496094,293.1499938964844,293.1499938964844,278.25,33660.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213500022888184,1.0,0.0,0.0,3.807384967803955,3.8074100017547607,9.67268078966299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10763.8212890625,0.0,1697.1580810546875,1895.4371337890625,0.0,3601.611572265625,0.9391026496887208,1.0,0.0,3.0,1.0,0.0
17938380,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8428384065628052,0.4957650303840637,0.4503125846385956,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.962787926197052,0.7285062670707703,0.691825807094574,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8930644392967224,0.5930772423744202,0.4168154001235962,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8223494291305542,0.457838237285614,0.4382732510566711,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.67116779088974,0.2453072220087051,1.131200075149536,284.9010009765625,284.95001220703125,304.79327392578125,294.25543212890625,299.2510986328125,299.2293701171875,284.9022827148437,1.0,0.7229010462760925,0.3551721572875976,0.3551721572875976,1.0,1.0,-3.757516622543335,1.0026360750198364,2.754880666732788,0.1513405889272689,0.8884995579719543,0.8884995579719543,0.0,258.4328308105469,265.0,68960.640625,0.0,4686.4150390625,1.0,278.25653076171875,282.6931457519531,297.271484375,301.7426452636719,293.1499938964844,293.1499938964844,278.54998779296875,38342.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279329776763916,1.0,0.0,0.0,3.714984893798828,3.715009927749634,9.208892493006716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.5068359375,0.0,1624.5135498046875,1895.4371337890625,0.0,3662.180419921875,0.921629011631012,1.0,0.0,3.0,1.0,0.0
17938440,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8428384065628052,0.4957650303840637,0.4503125846385956,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.962787926197052,0.7285062670707703,0.691825807094574,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8930644392967224,0.5930772423744202,0.4168154001235962,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8223494291305542,0.457838237285614,0.4382732510566711,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.67116779088974,0.2453072220087051,1.131200075149536,284.9010009765625,284.95001220703125,304.79327392578125,294.25543212890625,299.2510986328125,299.2293701171875,284.9022827148437,1.0,0.7229010462760925,0.3551721572875976,0.3551721572875976,1.0,1.0,-3.757516622543335,1.0026360750198364,2.754880666732788,0.1513405889272689,0.8884995579719543,0.8884995579719543,0.0,258.4328308105469,265.0,68960.640625,0.0,4686.4150390625,1.0,278.25653076171875,282.6931457519531,297.271484375,301.7426452636719,293.1499938964844,293.1499938964844,278.54998779296875,38342.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279329776763916,1.0,0.0,0.0,3.714984893798828,3.715009927749634,9.208892493006716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.5068359375,0.0,1624.5135498046875,1895.4371337890625,0.0,3662.180419921875,0.921629011631012,1.0,0.0,3.0,1.0,0.0
17938500,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8413573503494263,0.4955693781375885,0.4498829841613769,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9611132740974426,0.7284501791000366,0.6915180087089539,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8924702405929565,0.5949405431747437,0.4179280698299408,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.821255624294281,0.4581520557403564,0.438423216342926,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.6700785756111145,0.2453581988811493,1.1311744451522827,285.0174865722656,284.95001220703125,304.8029479980469,294.2645874023437,299.25244140625,299.2308654785156,285.0186767578125,1.0,0.7237339019775391,0.3548048436641693,0.3548048436641693,1.0,1.0,-3.75810980796814,1.001612901687622,2.7564969062805176,0.1501382887363433,0.970000684261322,0.970000684261322,0.0,260.0000915527344,265.0,68083.6171875,0.0,4698.20166015625,1.0,278.50360107421875,282.827392578125,297.2340087890625,301.536865234375,293.1499938964844,293.1499938964844,278.54998779296875,34294.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922310709953308,1.0,0.0,0.0,3.758195161819458,3.758219957351685,9.424362019672116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.8828125,0.0,1643.767578125,1895.4371337890625,0.0,3610.4677734375,0.9298300743103028,1.0,0.0,3.0,1.0,0.0
