time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938560,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8405809998512268,0.4955273270606994,0.4498796761035919,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9602081179618835,0.7285870313644409,0.6916612386703491,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8926088213920593,0.5969425439834595,0.4193387031555176,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8207683563232422,0.4586171209812164,0.4388704299926758,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6695548892021179,0.2455216646194458,1.1319516897201538,285.0086669921875,284.95001220703125,304.81256103515625,294.2738037109375,299.25518798828125,299.2340087890625,285.0077209472656,1.0,0.7247164845466614,0.3544419407844543,0.3544419407844543,1.0,1.0,-3.761445999145508,1.0014492273330688,2.7599968910217285,0.149233341217041,0.98573100566864,0.98573100566864,0.0,261.1484069824219,268.0,68259.953125,0.0,4715.18994140625,1.0,278.5434265136719,282.8188781738281,297.2530822753906,301.60614013671875,293.1499938964844,293.1499938964844,278.25,33616.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205133318901062,1.0,0.0,0.0,3.817238569259644,3.817263603210449,9.722811000756335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.962890625,0.0,1708.65625,1895.4371337890625,0.0,3593.894775390625,0.941202700138092,1.0,0.0,3.0,1.0,0.0
17938620,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8375284075737,0.4940232634544372,0.4489728212356567,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9566835165023804,0.7274205088615417,0.6910510063171387,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8912739753723145,0.5996419787406921,0.4215213656425476,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8185238838195801,0.4586168527603149,0.4392336010932922,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6673986911773682,0.2453130930662155,1.1323206424713137,284.9007568359375,284.95001220703125,304.8314514160156,294.2923583984375,299.25152587890625,299.2285461425781,284.90191650390625,1.0,0.7264889478683472,0.3537160754203796,0.3537160754203796,1.0,1.0,-3.763139247894287,0.999570906162262,2.76356840133667,0.1471825987100601,0.8904909491539001,0.8904909491539001,0.0,264.506591796875,271.0,69074.2734375,0.0,4741.66943359375,1.0,278.2567749023437,282.6898498535156,297.308349609375,301.7892150878906,293.1499938964844,293.1499938964844,278.54998779296875,38295.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927182674407959,1.0,0.0,0.0,3.7239327430725098,3.723958015441896,9.25330652989942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.5810546875,0.0,1634.511962890625,1895.4371337890625,0.0,3655.29052734375,0.9236116409301758,1.0,0.0,3.0,1.0,0.0
17938680,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8375284075737,0.4940232634544372,0.4489728212356567,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9566835165023804,0.7274205088615417,0.6910510063171387,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8912739753723145,0.5996419787406921,0.4215213656425476,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8185238838195801,0.4586168527603149,0.4392336010932922,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6673986911773682,0.2453130930662155,1.1323206424713137,284.9007568359375,284.95001220703125,304.8314514160156,294.2923583984375,299.25152587890625,299.2285461425781,284.90191650390625,1.0,0.7264889478683472,0.3537160754203796,0.3537160754203796,1.0,1.0,-3.763139247894287,0.999570906162262,2.76356840133667,0.1471825987100601,0.8904909491539001,0.8904909491539001,0.0,264.506591796875,271.0,69074.2734375,0.0,4741.66943359375,1.0,278.2567749023437,282.6898498535156,297.308349609375,301.7892150878906,293.1499938964844,293.1499938964844,278.54998779296875,38295.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927182674407959,1.0,0.0,0.0,3.7239327430725098,3.723958015441896,9.25330652989942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.5810546875,0.0,1634.511962890625,1895.4371337890625,0.0,3655.29052734375,0.9236116409301758,1.0,0.0,3.0,1.0,0.0
17938740,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8353859186172485,0.493800938129425,0.4485540390014648,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9540937542915344,0.7274507284164429,0.690838634967804,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8908807039260864,0.6035071015357971,0.4240426421165466,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8169979453086853,0.4593885838985443,0.4398223757743835,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6658592820167542,0.2455179244279861,1.133022665977478,285.009033203125,284.95001220703125,304.8500061035156,294.3110656738281,299.2554931640625,299.2333068847656,285.008056640625,1.0,0.7282758951187134,0.3529902398586273,0.3529902398586273,1.0,1.0,-3.766955614089966,0.998356819152832,2.768598794937134,0.1450222432613372,0.988366723060608,0.988366723060608,0.0,267.206298828125,274.0,68375.9375,0.0,4770.11181640625,1.0,278.5436706542969,282.8169860839844,297.29010009765625,301.6515808105469,293.1499938964844,293.1499938964844,278.25,33628.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197031259536744,1.0,0.0,0.0,3.825694561004639,3.825719833374024,9.765935828909278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10827.48828125,0.0,1718.9686279296875,1895.4371337890625,0.0,3586.41845703125,0.9430522322654724,1.0,0.0,3.0,1.0,0.0
17938800,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8353859186172485,0.493800938129425,0.4485540390014648,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9540937542915344,0.7274507284164429,0.690838634967804,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8908807039260864,0.6035071015357971,0.4240426421165466,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8169979453086853,0.4593885838985443,0.4398223757743835,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6658592820167542,0.2455179244279861,1.133022665977478,285.009033203125,284.95001220703125,304.8500061035156,294.3110656738281,299.2554931640625,299.2333068847656,285.008056640625,1.0,0.7282758951187134,0.3529902398586273,0.3529902398586273,1.0,1.0,-3.766955614089966,0.998356819152832,2.768598794937134,0.1450222432613372,0.988366723060608,0.988366723060608,0.0,267.206298828125,274.0,68375.9375,0.0,4770.11181640625,1.0,278.5436706542969,282.8169860839844,297.29010009765625,301.6515808105469,293.1499938964844,293.1499938964844,278.25,33628.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197031259536744,1.0,0.0,0.0,3.825694561004639,3.825719833374024,9.765935828909278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10827.48828125,0.0,1718.9686279296875,1895.4371337890625,0.0,3586.41845703125,0.9430522322654724,1.0,0.0,3.0,1.0,0.0
17938860,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8334866762161255,0.4927150309085846,0.4480504691600799,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9517995119094848,0.7265850305557251,0.6905239224433899,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8901925683021545,0.6054247617721558,0.425707072019577,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8156116604804993,0.4593975841999054,0.4401837885379791,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.6645439267158508,0.2453820705413818,1.1335605382919312,284.883544921875,284.95001220703125,304.86309814453125,294.3247375488281,299.2527770996094,299.2294006347656,284.88604736328125,1.0,0.729593813419342,0.3524716794490814,0.3524716794490814,1.0,1.0,-3.7690680027008057,0.9972869157791138,2.7717809677124023,0.1436409801244735,0.8921715021133423,0.8921715021133423,0.0,269.49237060546875,274.0,69689.7265625,0.0,4790.958984375,1.0,278.2691650390625,282.6877746582031,297.3510437011719,301.8695678710937,293.1499938964844,293.1499938964844,278.25,38537.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261852502822876,1.0,0.0,0.0,3.7586188316345215,3.758644342422485,9.426486826669134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10444.6279296875,0.0,1676.956298828125,1895.4371337890625,0.0,3646.12646484375,0.9307581782341005,1.0,0.0,3.0,1.0,0.0
17938920,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8324579000473022,0.4922962486743927,0.4476571977138519,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.95054829120636,0.7262176275253296,0.6901773810386658,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8896122574806213,0.6061719059944153,0.4262118935585022,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8148038387298584,0.4593687057495117,0.440175324678421,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6637901067733765,0.2452939003705978,1.1333447694778442,284.8966369628906,284.95001220703125,304.8681335449219,294.3301086425781,299.25152587890625,299.2277526855469,284.8992004394531,1.0,0.7300223708152771,0.3522700369358063,0.3522700369358063,1.0,1.0,-3.768515348434448,0.9964500069618224,2.7720651626586914,0.1429308503866195,0.889778733253479,0.889778733253479,0.0,270.5617370605469,277.0,69219.28125,0.0,4796.24609375,1.0,278.2566833496094,282.6839294433594,297.3465576171875,301.8370361328125,293.1499938964844,293.1499938964844,278.54998779296875,38436.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264169931411744,1.0,0.0,0.0,3.731213569641113,3.731238842010498,9.28952545109496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.3486328125,0.0,1644.0523681640625,1895.4371337890625,0.0,3648.256103515625,0.9251888990402222,1.0,0.0,3.0,1.0,0.0
17938980,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8303990364074707,0.4920915365219116,0.4472441971302032,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9479414820671082,0.7262004017829895,0.6899101734161377,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8892557621002197,0.6100326180458069,0.4287206828594208,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8133069276809692,0.4601350724697113,0.4407515227794647,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6623082160949707,0.2454897910356521,1.1339877843856812,285.009765625,284.95001220703125,304.8858642578125,294.349609375,299.2553100585937,299.23260498046875,285.0087585449219,1.0,0.7317817211151123,0.3515498638153076,0.3515498638153076,1.0,1.0,-3.772171020507813,0.9951971769332886,2.7769737243652344,0.1407338380813598,0.991153597831726,0.991153597831726,0.0,273.2596130371094,280.0,68491.859375,0.0,4824.30078125,1.0,278.5437316894531,282.81573486328125,297.3282775878906,301.6976318359375,293.1499938964844,293.1499938964844,278.25,33637.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188218712806702,1.0,0.0,0.0,3.833417177200317,3.833442449569702,9.805402214624337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10855.9140625,0.0,1728.395751953125,1895.4371337890625,0.0,3578.281982421875,0.94480699300766,1.0,0.0,3.0,1.0,0.0
17939040,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8303990364074707,0.4920915365219116,0.4472441971302032,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9479414820671082,0.7262004017829895,0.6899101734161377,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8892557621002197,0.6100326180458069,0.4287206828594208,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8133069276809692,0.4601350724697113,0.4407515227794647,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6623082160949707,0.2454897910356521,1.1339877843856812,285.009765625,284.95001220703125,304.8858642578125,294.349609375,299.2553100585937,299.23260498046875,285.0087585449219,1.0,0.7317817211151123,0.3515498638153076,0.3515498638153076,1.0,1.0,-3.772171020507813,0.9951971769332886,2.7769737243652344,0.1407338380813598,0.991153597831726,0.991153597831726,0.0,273.2596130371094,280.0,68491.859375,0.0,4824.30078125,1.0,278.5437316894531,282.81573486328125,297.3282775878906,301.6976318359375,293.1499938964844,293.1499938964844,278.25,33637.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188218712806702,1.0,0.0,0.0,3.833417177200317,3.833442449569702,9.805402214624337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10855.9140625,0.0,1728.395751953125,1895.4371337890625,0.0,3578.281982421875,0.94480699300766,1.0,0.0,3.0,1.0,0.0
17939100,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8293359279632568,0.491434097290039,0.4470352232456207,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9465987682342528,0.7256755828857422,0.6898102760314941,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.889026939868927,0.6114351153373718,0.4299677908420563,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8125485181808472,0.4602077007293701,0.441089391708374,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6615926027297974,0.2454375326633453,1.1345738172531128,284.8800354003906,284.95001220703125,304.8945007324219,294.3594970703125,299.2539978027344,299.2307434082031,284.8778686523437,1.0,0.7327279448509216,0.3511897623538971,0.3511897623538971,1.0,1.0,-3.7744200229644775,0.9946913123130798,2.779728889465332,0.1398268342018127,0.9028630256652832,0.9028630256652832,0.0,274.7030334472656,280.0,69671.15625,0.0,4840.16943359375,1.0,278.294189453125,282.66656494140625,297.3858947753906,301.93609619140625,293.1499938964844,293.1499938964844,278.25,37112.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240947961807252,1.0,0.0,0.0,3.8104031085968018,3.8104288578033447,9.688021691545146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10535.61328125,0.0,1727.74462890625,1895.4371337890625,0.0,3626.898681640625,0.9402335286140442,1.0,0.0,3.0,1.0,0.0
17939160,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8275890946388245,0.4906069040298462,0.4463665187358856,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9444096684455872,0.7249239087104797,0.689208984375,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8880602717399597,0.6126765012741089,0.4308790266513824,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8111588954925537,0.4601102471351623,0.4411008059978485,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6603323817253113,0.2452590614557266,1.1342800855636597,284.89910888671875,284.95001220703125,304.9030456542969,294.36944580078125,299.2511901855469,299.22711181640625,284.9005432128906,1.0,0.7335063815116882,0.3508447706699371,0.3508447706699371,1.0,1.0,-3.773652076721192,0.9933075904846193,2.7803444862365723,0.1386598944664001,0.89445561170578,0.89445561170578,0.0,276.6045227050781,283.0,69350.359375,0.0,4850.1943359375,1.0,278.25640869140625,282.6832580566406,297.3851318359375,301.88238525390625,293.1499938964844,293.1499938964844,278.54998779296875,38340.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253516793251038,1.0,0.0,0.0,3.742519378662109,3.742544651031494,9.345905596092052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.9404296875,0.0,1656.5101318359375,1895.4371337890625,0.0,3638.46240234375,0.927739143371582,1.0,0.0,3.0,1.0,0.0
17939220,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8255826234817505,0.490396112203598,0.4459493458271026,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9417812824249268,0.7248390913009644,0.6888805627822876,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8877175450325012,0.6165058016777039,0.4333646893501282,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8096662759780884,0.4608573913574219,0.4416602253913879,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.658894956111908,0.2454391121864318,1.1348598003387451,285.00982666015625,284.95001220703125,304.91961669921875,294.3895874023437,299.2547302246094,299.2318420410156,285.0088195800781,1.0,0.7352387309074402,0.3501547873020172,0.3501547873020172,1.0,1.0,-3.77710485458374,0.992084503173828,2.785020351409912,0.1365234702825546,0.9937419295310974,0.9937419295310974,0.0,279.314453125,286.0,68626.9296875,0.0,4877.81884765625,1.0,278.5437927246094,282.8143310546875,297.3684387207031,301.7462158203125,293.1499938964844,293.1499938964844,278.25,33670.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178503155708312,1.0,0.0,0.0,3.842227697372437,3.8422532081604,9.850527931121178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10887.474609375,0.0,1739.3856201171875,1895.4371337890625,0.0,3569.306640625,0.9468172788619996,1.0,0.0,3.0,1.0,0.0
17939280,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8255826234817505,0.490396112203598,0.4459493458271026,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9417812824249268,0.7248390913009644,0.6888805627822876,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8877175450325012,0.6165058016777039,0.4333646893501282,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8096662759780884,0.4608573913574219,0.4416602253913879,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.658894956111908,0.2454391121864318,1.1348598003387451,285.00982666015625,284.95001220703125,304.91961669921875,294.3895874023437,299.2547302246094,299.2318420410156,285.0088195800781,1.0,0.7352387309074402,0.3501547873020172,0.3501547873020172,1.0,1.0,-3.77710485458374,0.992084503173828,2.785020351409912,0.1365234702825546,0.9937419295310974,0.9937419295310974,0.0,279.314453125,286.0,68626.9296875,0.0,4877.81884765625,1.0,278.5437927246094,282.8143310546875,297.3684387207031,301.7462158203125,293.1499938964844,293.1499938964844,278.25,33670.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178503155708312,1.0,0.0,0.0,3.842227697372437,3.8422532081604,9.850527931121178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10887.474609375,0.0,1739.3856201171875,1895.4371337890625,0.0,3569.306640625,0.9468172788619996,1.0,0.0,3.0,1.0,0.0
17939340,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8228530287742615,0.4889176189899444,0.4450801014900207,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9382640719413756,0.7235062718391418,0.6881296634674072,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8865714073181152,0.619111180305481,0.4355013370513916,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8075333833694458,0.4608171582221985,0.4419980645179748,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6569954752922058,0.245195522904396,1.135102391242981,284.8980712890625,284.95001220703125,304.9354858398437,294.409912109375,299.250244140625,299.22625732421875,284.89947509765625,1.0,0.7369376420974731,0.3494648039340973,0.3494648039340973,1.0,1.0,-3.7784368991851807,0.990196704864502,2.7882401943206787,0.1344765573740005,0.8960606455802917,0.8960606455802917,0.0,282.65948486328125,289.0,69487.421875,0.0,4903.32763671875,1.0,278.2560729980469,282.6808776855469,297.42578125,301.93212890625,293.1499938964844,293.1499938964844,278.54998779296875,38371.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244161248207092,1.0,0.0,0.0,3.751577377319336,3.7516028881073,9.3912007059771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.0751953125,0.0,1667.3819580078125,1895.4371337890625,0.0,3629.85595703125,0.92971670627594,1.0,0.0,3.0,1.0,0.0
17939400,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8228530287742615,0.4889176189899444,0.4450801014900207,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9382640719413756,0.7235062718391418,0.6881296634674072,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8865714073181152,0.619111180305481,0.4355013370513916,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8075333833694458,0.4608171582221985,0.4419980645179748,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6569954752922058,0.245195522904396,1.135102391242981,284.8980712890625,284.95001220703125,304.9354858398437,294.409912109375,299.250244140625,299.22625732421875,284.89947509765625,1.0,0.7369376420974731,0.3494648039340973,0.3494648039340973,1.0,1.0,-3.7784368991851807,0.990196704864502,2.7882401943206787,0.1344765573740005,0.8960606455802917,0.8960606455802917,0.0,282.65948486328125,289.0,69487.421875,0.0,4903.32763671875,1.0,278.2560729980469,282.6808776855469,297.42578125,301.93212890625,293.1499938964844,293.1499938964844,278.54998779296875,38371.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244161248207092,1.0,0.0,0.0,3.751577377319336,3.7516028881073,9.3912007059771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.0751953125,0.0,1667.3819580078125,1895.4371337890625,0.0,3629.85595703125,0.92971670627594,1.0,0.0,3.0,1.0,0.0
17939460,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8209010362625122,0.4887189865112304,0.4446694254875183,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9356516003608704,0.7233734130859375,0.6877513527870178,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8862575888633728,0.622921884059906,0.4379684031009674,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8060489296913147,0.4615560173988342,0.4425457119941711,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6556124091148376,0.245366096496582,1.1356290578842163,285.0103759765625,284.95001220703125,304.9505615234375,294.4303283691406,299.253662109375,299.23101806640625,285.0093688964844,1.0,0.7386434674263,0.3488156497478485,0.3488156497478485,1.0,1.0,-3.781737089157105,0.989050567150116,2.792686462402344,0.1324426829814911,0.9963952898979188,0.9963952898979188,0.0,285.366943359375,292.0,68756.21875,0.0,4930.56494140625,1.0,278.5438537597656,282.8135986328125,297.4091491699219,301.795166015625,293.1499938964844,293.1499938964844,278.25,33689.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168937802314758,1.0,0.0,0.0,3.850102424621582,3.850127935409546,9.89094587566797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10918.306640625,0.0,1749.163330078125,1895.4371337890625,0.0,3560.46484375,0.9486100673675536,1.0,0.0,3.0,1.0,0.0
17939520,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8209010362625122,0.4887189865112304,0.4446694254875183,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9356516003608704,0.7233734130859375,0.6877513527870178,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8862575888633728,0.622921884059906,0.4379684031009674,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8060489296913147,0.4615560173988342,0.4425457119941711,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6556124091148376,0.245366096496582,1.1356290578842163,285.0103759765625,284.95001220703125,304.9505615234375,294.4303283691406,299.253662109375,299.23101806640625,285.0093688964844,1.0,0.7386434674263,0.3488156497478485,0.3488156497478485,1.0,1.0,-3.781737089157105,0.989050567150116,2.792686462402344,0.1324426829814911,0.9963952898979188,0.9963952898979188,0.0,285.366943359375,292.0,68756.21875,0.0,4930.56494140625,1.0,278.5438537597656,282.8135986328125,297.4091491699219,301.795166015625,293.1499938964844,293.1499938964844,278.25,33689.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168937802314758,1.0,0.0,0.0,3.850102424621582,3.850127935409546,9.89094587566797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10918.306640625,0.0,1749.163330078125,1895.4371337890625,0.0,3560.46484375,0.9486100673675536,1.0,0.0,3.0,1.0,0.0
17939580,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8182327747344971,0.487249493598938,0.4438112378120422,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.932177722454071,0.7219906449317932,0.6869567632675171,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8851600885391235,0.6254879236221313,0.4400827586650848,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8039320111274719,0.461503118276596,0.4428746402263641,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6537899374961853,0.2451124489307403,1.135833501815796,284.8974914550781,284.95001220703125,304.9647827148437,294.4508056640625,299.2489013671875,299.22540283203125,284.89892578125,1.0,0.740318775177002,0.3481664657592773,0.3481664657592773,1.0,1.0,-3.782946348190308,0.9872555136680604,2.7956907749176025,0.1305144727230072,0.8979304432868958,0.8979304432868958,0.0,288.7091064453125,295.0,69622.296875,0.0,4955.740234375,1.0,278.2560119628906,282.67919921875,297.4667053222656,301.982177734375,293.1499938964844,293.1499938964844,278.54998779296875,38367.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234643578529358,1.0,0.0,0.0,3.7602035999298096,3.760229110717773,9.434436947231006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9826.7568359375,0.0,1677.517578125,1895.4371337890625,0.0,3621.0947265625,0.931633234024048,1.0,0.0,3.0,1.0,0.0
17939640,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8182327747344971,0.487249493598938,0.4438112378120422,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.932177722454071,0.7219906449317932,0.6869567632675171,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8851600885391235,0.6254879236221313,0.4400827586650848,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8039320111274719,0.461503118276596,0.4428746402263641,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6537899374961853,0.2451124489307403,1.135833501815796,284.8974914550781,284.95001220703125,304.9647827148437,294.4508056640625,299.2489013671875,299.22540283203125,284.89892578125,1.0,0.740318775177002,0.3481664657592773,0.3481664657592773,1.0,1.0,-3.782946348190308,0.9872555136680604,2.7956907749176025,0.1305144727230072,0.8979304432868958,0.8979304432868958,0.0,288.7091064453125,295.0,69622.296875,0.0,4955.740234375,1.0,278.2560119628906,282.67919921875,297.4667053222656,301.982177734375,293.1499938964844,293.1499938964844,278.54998779296875,38367.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234643578529358,1.0,0.0,0.0,3.7602035999298096,3.760229110717773,9.434436947231006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9826.7568359375,0.0,1677.517578125,1895.4371337890625,0.0,3621.0947265625,0.931633234024048,1.0,0.0,3.0,1.0,0.0
17939700,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.816952109336853,0.4870669841766357,0.4433881938457489,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9304910898208618,0.7217927575111389,0.6865096092224121,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8846765756607056,0.6273016333580017,0.4411429762840271,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8029000759124756,0.4617837071418762,0.4429861903190613,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.6528775095939636,0.2451317608356475,1.1356546878814695,285.0180053710937,284.95001220703125,304.9715270996094,294.4610290527344,299.2496337890625,299.22686767578125,285.01959228515625,1.0,0.7410817742347717,0.3478418886661529,0.3478418886661529,1.0,1.0,-3.783085346221924,0.9862224459648132,2.796862840652466,0.1293464750051498,0.9815472960472108,0.9815472960472108,0.0,290.2821350097656,295.0,68691.484375,0.0,4966.34033203125,1.0,278.50457763671875,282.8184509277344,297.4301452636719,301.77392578125,293.1499938964844,293.1499938964844,278.54998779296875,34428.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178040623664856,1.0,0.0,0.0,3.799951314926148,3.799976587295532,9.634948128223186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10156.392578125,0.0,1694.244140625,1895.4371337890625,0.0,3568.879150390625,0.9392892122268676,1.0,0.0,3.0,1.0,0.0
17939760,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8163170218467712,0.4870593249797821,0.4434070587158203,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9295989871025084,0.7218093276023865,0.6865318417549133,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8848706483840942,0.6292737126350403,0.4425291419029236,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.802478015422821,0.4622322618961334,0.4434116780757904,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6524598002433777,0.2452742755413055,1.1363177299499512,285.0109558105469,284.95001220703125,304.97802734375,294.47119140625,299.2518615722656,299.2301330566406,285.0099792480469,1.0,0.7420006394386292,0.3475247323513031,0.3475247323513031,1.0,1.0,-3.786109209060669,0.9860880374908448,2.800021171569824,0.1284884810447693,0.9990848302841188,0.9990848302841188,0.0,291.41558837890625,298.0,68917.125,0.0,4982.6396484375,1.0,278.5436706542969,282.8143005371094,297.4501037597656,301.8445739746094,293.1499938964844,293.1499938964844,278.25,33704.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159595370292664,1.0,0.0,0.0,3.8572983741760254,3.857324123382568,9.927954351951485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10950.6845703125,0.0,1758.1070556640625,1895.4371337890625,0.0,3551.824951171875,0.9503247141838074,1.0,0.0,3.0,1.0,0.0
17939820,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.813678503036499,0.4855967164039612,0.4425572454929352,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9261837601661682,0.7203685641288757,0.6856896281242371,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.88380366563797,0.6317599415779114,0.4446076154708862,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8004183769226074,0.4621649086475372,0.4437296986579895,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6507058143615723,0.2450102865695953,1.1364833116531372,284.8968505859375,284.95001220703125,304.9902648925781,294.4914855957031,299.2464904785156,299.22430419921875,284.8983154296875,1.0,0.7436516880989075,0.3468904495239258,0.3468904495239258,1.0,1.0,-3.787168502807617,0.9842918515205384,2.802876710891724,0.1265953481197357,0.899727463722229,0.899727463722229,0.0,294.76055908203125,301.0,69752.7109375,0.0,5007.431640625,1.0,278.2559509277344,282.6776733398437,297.5074157714844,302.0318603515625,293.1499938964844,293.1499938964844,278.54998779296875,38365.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225291013717652,1.0,0.0,0.0,3.7684342861175537,3.7684600353240967,9.475784850110358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.8720703125,0.0,1687.239013671875,1895.4371337890625,0.0,3612.480224609375,0.9334699511528016,1.0,0.0,3.0,1.0,0.0
17939880,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.813678503036499,0.4855967164039612,0.4425572454929352,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9261837601661682,0.7203685641288757,0.6856896281242371,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.88380366563797,0.6317599415779114,0.4446076154708862,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8004183769226074,0.4621649086475372,0.4437296986579895,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6507058143615723,0.2450102865695953,1.1364833116531372,284.8968505859375,284.95001220703125,304.9902648925781,294.4914855957031,299.2464904785156,299.22430419921875,284.8983154296875,1.0,0.7436516880989075,0.3468904495239258,0.3468904495239258,1.0,1.0,-3.787168502807617,0.9842918515205384,2.802876710891724,0.1265953481197357,0.899727463722229,0.899727463722229,0.0,294.76055908203125,301.0,69752.7109375,0.0,5007.431640625,1.0,278.2559509277344,282.6776733398437,297.5074157714844,302.0318603515625,293.1499938964844,293.1499938964844,278.54998779296875,38365.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225291013717652,1.0,0.0,0.0,3.7684342861175537,3.7684600353240967,9.475784850110358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.8720703125,0.0,1687.239013671875,1895.4371337890625,0.0,3612.480224609375,0.9334699511528016,1.0,0.0,3.0,1.0,0.0
17939940,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8117563128471375,0.485411673784256,0.442156970500946,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9236092567443848,0.7200925350189209,0.6851834654808044,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8834367394447327,0.6353278756141663,0.4469228684902191,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7989844679832458,0.4628812968730926,0.4442540407180786,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.6494056582450867,0.245159313082695,1.136915922164917,285.01080322265625,284.95001220703125,305.0013122558594,294.5115051269531,299.24822998046875,299.22821044921875,285.00982666015625,1.0,0.7452967166900635,0.3462561368942261,0.3462561368942261,1.0,1.0,-3.790003538131714,0.9830443263053894,2.80695915222168,0.1245648339390754,1.0,1.0,0.0,297.4907531738281,304.0,68996.0,0.0,5033.5771484375,1.0,278.5439758300781,282.8124084472656,297.49041748046875,301.8931579589844,293.1499938964844,293.1499938964844,278.25,33740.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150286316871644,1.0,0.0,0.0,3.8646650314331055,3.864690780639648,9.9659109764616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10977.6259765625,0.0,1767.4637451171875,1895.4371337890625,0.0,3543.210693359375,0.9519203901290894,1.0,0.0,3.0,1.0,0.0
17940000,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8117563128471375,0.485411673784256,0.442156970500946,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9236092567443848,0.7200925350189209,0.6851834654808044,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8834367394447327,0.6353278756141663,0.4469228684902191,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7989844679832458,0.4628812968730926,0.4442540407180786,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.6494056582450867,0.245159313082695,1.136915922164917,285.01080322265625,284.95001220703125,305.0013122558594,294.5115051269531,299.24822998046875,299.22821044921875,285.00982666015625,1.0,0.7452967166900635,0.3462561368942261,0.3462561368942261,1.0,1.0,-3.790003538131714,0.9830443263053894,2.80695915222168,0.1245648339390754,1.0,1.0,0.0,297.4907531738281,304.0,68996.0,0.0,5033.5771484375,1.0,278.5439758300781,282.8124084472656,297.49041748046875,301.8931579589844,293.1499938964844,293.1499938964844,278.25,33740.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150286316871644,1.0,0.0,0.0,3.8646650314331055,3.864690780639648,9.9659109764616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10977.6259765625,0.0,1767.4637451171875,1895.4371337890625,0.0,3543.210693359375,0.9519203901290894,1.0,0.0,3.0,1.0,0.0
17940060,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8097698092460632,0.4842340052127838,0.4415794909000397,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9210642576217652,0.7188663482666016,0.6845470070838928,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8826526403427124,0.6371157765388489,0.4485233426094055,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7974912524223328,0.4628258049488067,0.4445757567882538,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.6481407880783081,0.2449512183666229,1.137224793434143,284.8868713378906,284.95001220703125,305.0093078613281,294.52734375,299.24298095703125,299.2228698730469,284.8885498046875,1.0,0.7466251254081726,0.3457496464252472,0.3457496464252472,1.0,1.0,-3.791239976882935,0.9817235469818116,2.809516429901123,0.1231142953038215,0.9025110602378844,0.9025110602378844,0.0,300.09765625,304.0,69941.1328125,0.0,5054.1513671875,1.0,278.2640380859375,282.66864013671875,297.5502624511719,302.1006164550781,293.1499938964844,293.1499938964844,278.25,38407.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215301871299744,1.0,0.0,0.0,3.793611526489258,3.79363751411438,9.602824775356569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10546.296875,0.0,1717.6103515625,1895.4371337890625,0.0,3603.27294921875,0.9388218522071838,1.0,0.0,3.0,1.0,0.0
17940120,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8090911507606506,0.4839529991149902,0.4413076937198639,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9202203750610352,0.7185502052307129,0.684240996837616,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8822770118713379,0.6375759243965149,0.4488251507282257,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7969536185264587,0.4627967476844787,0.4445559382438659,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6476912498474121,0.2448783665895462,1.1370118856430054,284.8970642089844,284.95001220703125,305.0111694335937,294.53125,299.2416076660156,299.2215881347656,284.8984069824219,1.0,0.7468991279602051,0.3456230163574219,0.3456230163574219,1.0,1.0,-3.790627241134644,0.9811156392097472,2.809511661529541,0.1226355880498886,0.9013105034828186,0.9013105034828186,0.0,300.8616638183594,307.0,69861.3515625,0.0,5057.275390625,1.0,278.2567443847656,282.677490234375,297.5465393066406,302.078857421875,293.1499938964844,293.1499938964844,278.1499938964844,38336.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215415716171264,1.0,0.0,0.0,3.775153398513794,3.775178909301758,9.509604979029972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10740.4072265625,0.0,1694.9984130859375,1895.4371337890625,0.0,3603.378173828125,0.9349757432937622,1.0,0.0,3.0,1.0,0.0
17940180,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.806303083896637,0.482878714799881,0.4403269290924072,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9167393445968628,0.7172616124153137,0.6830297708511353,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8810452222824097,0.6401787996292114,0.4506115615367889,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7947996854782104,0.4628414511680603,0.4446388185024261,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.6458311080932617,0.2446064502000808,1.1362119913101196,284.9174194335937,284.95001220703125,305.01971435546875,294.55059814453125,299.2368469238281,299.2181396484375,284.9187927246094,1.0,0.7482563853263855,0.34498992562294,0.34498992562294,1.0,1.0,-3.78927230834961,0.9785950183868408,2.810677289962769,0.1203578561544418,0.8792089819908142,0.8792089819908142,0.0,304.1650390625,310.0,69657.5859375,0.0,5074.64501953125,1.0,278.1522827148437,282.6884460449219,297.5468139648437,302.05303955078125,293.1499938964844,293.1499938964844,278.45001220703125,38452.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211612343788148,1.0,0.0,0.0,3.6681416034698486,3.668166160583496,8.978120717983984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.0947265625,0.0,1571.884765625,1895.4371337890625,0.0,3599.87109375,0.9114396572113036,1.0,0.0,3.0,1.0,0.0
17940240,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.806303083896637,0.482878714799881,0.4403269290924072,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9167393445968628,0.7172616124153137,0.6830297708511353,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8810452222824097,0.6401787996292114,0.4506115615367889,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7947996854782104,0.4628414511680603,0.4446388185024261,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.6458311080932617,0.2446064502000808,1.1362119913101196,284.9174194335937,284.95001220703125,305.01971435546875,294.55059814453125,299.2368469238281,299.2181396484375,284.9187927246094,1.0,0.7482563853263855,0.34498992562294,0.34498992562294,1.0,1.0,-3.78927230834961,0.9785950183868408,2.810677289962769,0.1203578561544418,0.8792089819908142,0.8792089819908142,0.0,304.1650390625,310.0,69657.5859375,0.0,5074.64501953125,1.0,278.1522827148437,282.6884460449219,297.5468139648437,302.05303955078125,293.1499938964844,293.1499938964844,278.45001220703125,38452.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211612343788148,1.0,0.0,0.0,3.6681416034698486,3.668166160583496,8.978120717983984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.0947265625,0.0,1571.884765625,1895.4371337890625,0.0,3599.87109375,0.9114396572113036,1.0,0.0,3.0,1.0,0.0
17940300,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.805385172367096,0.4828857481479645,0.4401414692401886,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9155663251876832,0.7171719074249268,0.6827366352081299,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8809142112731934,0.6420156955718994,0.4517326056957245,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7941547632217407,0.4632443189620971,0.4448863863945007,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.6452364921569824,0.2446944415569305,1.1363239288330078,285.0295104980469,284.95001220703125,305.0234680175781,294.5600891113281,299.2378845214844,299.2209167480469,285.0303039550781,1.0,0.7490162253379822,0.3446733653545379,0.3446733653545379,1.0,1.0,-3.790470600128174,0.9779043793678284,2.8125662803649902,0.1193102002143859,0.9627444744110109,0.9627444744110109,0.0,305.4537048339844,310.0,68841.0390625,0.0,5086.595703125,1.0,278.40191650390625,282.820068359375,297.519287109375,301.8665771484375,293.1499938964844,293.1499938964844,278.45001220703125,34051.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150002002716064,1.0,0.0,0.0,3.719759225845337,3.719783544540405,9.232577440343448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.599609375,0.0,1597.316650390625,1895.4371337890625,0.0,3542.947998046875,0.9210748672485352,1.0,0.0,3.0,1.0,0.0
17940360,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8048969507217407,0.4829305708408355,0.4402574598789215,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9148832559585572,0.7171662449836731,0.6827890276908875,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.881198525428772,0.6438812613487244,0.4530828595161438,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7939020395278931,0.4637327492237091,0.4453805685043335,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6449659466743469,0.2448653876781463,1.1371763944625854,285.01629638671875,284.95001220703125,305.02685546875,294.5694580078125,299.2396545410156,299.224365234375,285.0151062011719,1.0,0.7499321699142456,0.3443913757801056,0.3443913757801056,1.0,1.0,-3.793916940689087,0.977997660636902,2.8159193992614746,0.1186049208045005,0.9787145853042604,0.9787145853042604,0.0,306.4886779785156,313.0,69059.2265625,0.0,5103.64306640625,1.0,278.44305419921875,282.80780029296875,297.5447082519531,301.94891357421875,293.1499938964844,293.1499938964844,278.1499938964844,33378.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131452441215516,1.0,0.0,0.0,3.783644437789917,3.783669233322144,9.552430810799706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11012.166015625,0.0,1666.670654296875,1895.4371337890625,0.0,3525.76953125,0.933462381362915,1.0,0.0,3.0,1.0,0.0
