time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940420,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8023033142089844,0.481527715921402,0.4394661486148834,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.911784529685974,0.7156267166137695,0.681860089302063,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8801625967025757,0.6461145877838135,0.4549797773361206,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7920375466346741,0.4636857807636261,0.4457293152809143,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6434244513511658,0.2446240186691284,1.1374751329421997,284.9055480957031,284.95001220703125,305.03253173828125,294.5877685546875,299.23297119140625,299.2184753417969,284.9066772460937,1.0,0.7515547871589661,0.3438273668289184,0.3438273668289184,1.0,1.0,-3.794921398162842,0.9764100909233092,2.818511247634888,0.11693125218153,0.8863213062286377,0.8863213062286377,0.0,309.821533203125,316.0,69920.34375,0.0,5128.2724609375,1.0,278.1564636230469,282.6759948730469,297.6036376953125,302.1412353515625,293.1499938964844,293.1499938964844,278.45001220703125,38192.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198024868965148,1.0,0.0,0.0,3.696322679519653,3.69634747505188,9.116603223446872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.70703125,0.0,1601.9295654296875,1895.4371337890625,0.0,3587.335205078125,0.9172905683517456,1.0,0.0,3.0,1.0,0.0
17940480,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8023033142089844,0.481527715921402,0.4394661486148834,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.911784529685974,0.7156267166137695,0.681860089302063,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8801625967025757,0.6461145877838135,0.4549797773361206,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7920375466346741,0.4636857807636261,0.4457293152809143,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6434244513511658,0.2446240186691284,1.1374751329421997,284.9055480957031,284.95001220703125,305.03253173828125,294.5877685546875,299.23297119140625,299.2184753417969,284.9066772460937,1.0,0.7515547871589661,0.3438273668289184,0.3438273668289184,1.0,1.0,-3.794921398162842,0.9764100909233092,2.818511247634888,0.11693125218153,0.8863213062286377,0.8863213062286377,0.0,309.821533203125,316.0,69920.34375,0.0,5128.2724609375,1.0,278.1564636230469,282.6759948730469,297.6036376953125,302.1412353515625,293.1499938964844,293.1499938964844,278.45001220703125,38192.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198024868965148,1.0,0.0,0.0,3.696322679519653,3.69634747505188,9.116603223446872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.70703125,0.0,1601.9295654296875,1895.4371337890625,0.0,3587.335205078125,0.9172905683517456,1.0,0.0,3.0,1.0,0.0
17940540,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.800378143787384,0.481303870677948,0.439065933227539,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9094083905220032,0.7151787281036377,0.6812255382537842,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8797820210456848,0.6495230197906494,0.4571821689605713,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7906856536865234,0.4643467962741852,0.4462298154830932,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6422328352928162,0.2447494119405746,1.1378878355026243,285.00689697265625,284.95001220703125,305.03662109375,294.6054077148437,299.23321533203125,299.2222595214844,285.0057373046875,1.0,0.7531570196151733,0.3432633876800537,0.3432633876800537,1.0,1.0,-3.797414302825928,0.975281298160553,2.8221330642700195,0.1150894090533256,0.9803624749183656,0.9803624749183656,0.0,312.5883178710937,319.0,69253.8046875,0.0,5153.76025390625,1.0,278.44354248046875,282.798828125,297.58599853515625,302.0074768066406,293.1499938964844,293.1499938964844,278.1499938964844,33569.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126999378204346,1.0,0.0,0.0,3.801945209503174,3.801970481872559,9.6450617093069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.2451171875,0.0,1689.9346923828125,1895.4371337890625,0.0,3521.643310546875,0.9376043677330016,1.0,0.0,3.0,1.0,0.0
17940600,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.800378143787384,0.481303870677948,0.439065933227539,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9094083905220032,0.7151787281036377,0.6812255382537842,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8797820210456848,0.6495230197906494,0.4571821689605713,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7906856536865234,0.4643467962741852,0.4462298154830932,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6422328352928162,0.2447494119405746,1.1378878355026243,285.00689697265625,284.95001220703125,305.03662109375,294.6054077148437,299.23321533203125,299.2222595214844,285.0057373046875,1.0,0.7531570196151733,0.3432633876800537,0.3432633876800537,1.0,1.0,-3.797414302825928,0.975281298160553,2.8221330642700195,0.1150894090533256,0.9803624749183656,0.9803624749183656,0.0,312.5883178710937,319.0,69253.8046875,0.0,5153.76025390625,1.0,278.44354248046875,282.798828125,297.58599853515625,302.0074768066406,293.1499938964844,293.1499938964844,278.1499938964844,33569.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126999378204346,1.0,0.0,0.0,3.801945209503174,3.801970481872559,9.6450617093069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.2451171875,0.0,1689.9346923828125,1895.4371337890625,0.0,3521.643310546875,0.9376043677330016,1.0,0.0,3.0,1.0,0.0
17940660,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7977363467216492,0.479853481054306,0.4382037818431854,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9063533544540404,0.7135143280029297,0.6801454424858093,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8786717653274536,0.6516628265380859,0.4589961469173431,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7887546420097351,0.4642103016376495,0.4464735090732574,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6406433582305908,0.2444434016942978,1.1378498077392578,284.9006652832031,284.95001220703125,305.0390319824219,294.6223449707031,299.2250366210937,299.2159118652344,284.9019470214844,1.0,0.7546927332878113,0.3426632881164551,0.3426632881164551,1.0,1.0,-3.797518968582153,0.9733037948608398,2.824215173721313,0.1131933107972145,0.8861231207847595,0.8861231207847595,0.0,315.9838562011719,322.0,70036.5078125,0.0,5176.11474609375,1.0,278.1564025878906,282.6716003417969,297.638427734375,302.1859436035156,293.1499938964844,293.1499938964844,278.45001220703125,38401.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919299304485321,1.0,0.0,0.0,3.705742597579956,3.7057676315307617,9.163128993350256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.048828125,0.0,1614.3192138671875,1895.4371337890625,0.0,3582.690673828125,0.9195473790168762,1.0,0.0,3.0,1.0,0.0
17940720,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7977363467216492,0.479853481054306,0.4382037818431854,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9063533544540404,0.7135143280029297,0.6801454424858093,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8786717653274536,0.6516628265380859,0.4589961469173431,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7887546420097351,0.4642103016376495,0.4464735090732574,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6406433582305908,0.2444434016942978,1.1378498077392578,284.9006652832031,284.95001220703125,305.0390319824219,294.6223449707031,299.2250366210937,299.2159118652344,284.9019470214844,1.0,0.7546927332878113,0.3426632881164551,0.3426632881164551,1.0,1.0,-3.797518968582153,0.9733037948608398,2.824215173721313,0.1131933107972145,0.8861231207847595,0.8861231207847595,0.0,315.9838562011719,322.0,70036.5078125,0.0,5176.11474609375,1.0,278.1564025878906,282.6716003417969,297.638427734375,302.1859436035156,293.1499938964844,293.1499938964844,278.45001220703125,38401.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919299304485321,1.0,0.0,0.0,3.705742597579956,3.7057676315307617,9.163128993350256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.048828125,0.0,1614.3192138671875,1895.4371337890625,0.0,3582.690673828125,0.9195473790168762,1.0,0.0,3.0,1.0,0.0
17940780,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7958829998970032,0.4796432554721832,0.4378077387809753,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9041471481323242,0.713024914264679,0.6794595122337341,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.878332793712616,0.6550503969192505,0.4611757099628448,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7874499559402466,0.4648475646972656,0.4469402134418487,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6394906640052795,0.2445487976074218,1.1381292343139648,285.0050354003906,284.95001220703125,305.03973388671875,294.638427734375,299.2242431640625,299.2198486328125,285.0039367675781,1.0,0.75623619556427,0.342063158750534,0.342063158750534,1.0,1.0,-3.799726247787476,0.9719648361206056,2.82776141166687,0.1111755073070526,0.980121374130249,0.980121374130249,0.0,318.7066650390625,325.0,69333.34375,0.0,5200.50048828125,1.0,278.4435729980469,282.7975158691406,297.6185302734375,302.04644775390625,293.1499938964844,293.1499938964844,278.1499938964844,33677.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120675921440125,1.0,0.0,0.0,3.80737042427063,3.807395696640015,9.672608030086849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11075.5869140625,0.0,1697.2772216796875,1895.4371337890625,0.0,3515.7822265625,0.9389058947563172,1.0,0.0,3.0,1.0,0.0
17940840,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7958829998970032,0.4796432554721832,0.4378077387809753,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9041471481323242,0.713024914264679,0.6794595122337341,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.878332793712616,0.6550503969192505,0.4611757099628448,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7874499559402466,0.4648475646972656,0.4469402134418487,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6394906640052795,0.2445487976074218,1.1381292343139648,285.0050354003906,284.95001220703125,305.03973388671875,294.638427734375,299.2242431640625,299.2198486328125,285.0039367675781,1.0,0.75623619556427,0.342063158750534,0.342063158750534,1.0,1.0,-3.799726247787476,0.9719648361206056,2.82776141166687,0.1111755073070526,0.980121374130249,0.980121374130249,0.0,318.7066650390625,325.0,69333.34375,0.0,5200.50048828125,1.0,278.4435729980469,282.7975158691406,297.6185302734375,302.04644775390625,293.1499938964844,293.1499938964844,278.1499938964844,33677.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120675921440125,1.0,0.0,0.0,3.80737042427063,3.807395696640015,9.672608030086849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11075.5869140625,0.0,1697.2772216796875,1895.4371337890625,0.0,3515.7822265625,0.9389058947563172,1.0,0.0,3.0,1.0,0.0
17940900,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7949179410934448,0.4790017902851105,0.4376021325588226,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9030389189720154,0.7122786045074463,0.6791423559188843,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8781101107597351,0.6561779379844666,0.4622460901737213,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.786789059638977,0.4648514688014984,0.4472150206565857,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6389347910881042,0.2444515377283096,1.138515830039978,284.8779296875,284.95001220703125,305.03936767578125,294.6461486816406,299.22052001953125,299.21759033203125,284.8763122558594,1.0,0.7570667862892151,0.3417631089687347,0.3417631089687347,1.0,1.0,-3.801189422607422,0.9713957905769348,2.829793691635132,0.1103536710143089,0.8923385739326477,0.8923385739326477,0.0,320.1664733886719,325.0,70380.6171875,0.0,5214.416015625,1.0,278.1943054199219,282.6515808105469,297.6730651855469,302.2815246582031,293.1499938964844,293.1499938964844,278.1499938964844,37341.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917341649532318,1.0,0.0,0.0,3.7788381576538086,3.778863668441773,9.528177997708552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.2109375,0.0,1691.679443359375,1895.4371337890625,0.0,3564.60546875,0.9332464337348938,1.0,0.0,3.0,1.0,0.0
17940960,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7933405637741089,0.4782150983810425,0.4369617998600006,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9013381600379944,0.7113382816314697,0.6783526539802551,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.877289354801178,0.6571639180183411,0.4629707634449005,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7855983376502991,0.4647014141082763,0.4471703469753265,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6379733681678772,0.2442389130592346,1.138050556182861,284.900634765625,284.95001220703125,305.03857421875,294.65362548828125,299.2154846191406,299.2138061523437,284.9019775390625,1.0,0.7577351927757263,0.3414876461029053,0.3414876461029053,1.0,1.0,-3.799729824066162,0.9700284004211426,2.8297014236450195,0.1093289479613304,0.8864644765853882,0.8864644765853882,0.0,322.0581359863281,328.0,70098.75,0.0,5222.2763671875,1.0,278.1566772460937,282.67218017578125,297.6692199707031,302.2217102050781,293.1499938964844,293.1499938964844,278.45001220703125,38423.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918554663658142,1.0,0.0,0.0,3.7087361812591553,3.708761215209961,9.177938977700252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.587890625,0.0,1617.9241943359375,1895.4371337890625,0.0,3575.81396484375,0.9203203320503236,1.0,0.0,3.0,1.0,0.0
17941020,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.791557788848877,0.4780130088329315,0.4365769028663635,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8992581963539124,0.7108170390129089,0.6776408553123474,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8769877552986145,0.6605253219604492,0.4651328027248382,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7843489646911621,0.4653274714946747,0.4476279020309448,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.6368746757507324,0.2443434000015258,1.1383249759674072,285.0051574707031,284.95001220703125,305.0354919433594,294.6678161621094,299.2142028808594,299.2178955078125,285.0040588378906,1.0,0.7592555284500122,0.3409367501735687,0.3409367501735687,1.0,1.0,-3.801881313323975,0.9688335657119752,2.83304762840271,0.1074709966778755,0.9805715084075928,0.9805715084075928,0.0,324.7566223144531,331.0,69387.828125,0.0,5246.37353515625,1.0,278.443603515625,282.7982482910156,297.6480407714844,302.0803527832031,293.1499938964844,293.1499938964844,278.1499938964844,33698.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113594889640808,1.0,0.0,0.0,3.809735536575317,3.809760808944702,9.684628139439155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11092.236328125,0.0,1700.272705078125,1895.4371337890625,0.0,3509.21630859375,0.9394546151161194,1.0,0.0,3.0,1.0,0.0
17941080,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.791557788848877,0.4780130088329315,0.4365769028663635,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8992581963539124,0.7108170390129089,0.6776408553123474,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8769877552986145,0.6605253219604492,0.4651328027248382,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7843489646911621,0.4653274714946747,0.4476279020309448,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.6368746757507324,0.2443434000015258,1.1383249759674072,285.0051574707031,284.95001220703125,305.0354919433594,294.6678161621094,299.2142028808594,299.2178955078125,285.0040588378906,1.0,0.7592555284500122,0.3409367501735687,0.3409367501735687,1.0,1.0,-3.801881313323975,0.9688335657119752,2.83304762840271,0.1074709966778755,0.9805715084075928,0.9805715084075928,0.0,324.7566223144531,331.0,69387.828125,0.0,5246.37353515625,1.0,278.443603515625,282.7982482910156,297.6480407714844,302.0803527832031,293.1499938964844,293.1499938964844,278.1499938964844,33698.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113594889640808,1.0,0.0,0.0,3.809735536575317,3.809760808944702,9.684628139439155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11092.236328125,0.0,1700.272705078125,1895.4371337890625,0.0,3509.21630859375,0.9394546151161194,1.0,0.0,3.0,1.0,0.0
17941140,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7890831232070923,0.4765858948230743,0.4357347786426544,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8965184092521667,0.7090920805931091,0.6765009164810181,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8759764432907104,0.6625910997390747,0.4668993055820465,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.782550036907196,0.4651614129543304,0.4478425085544586,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.63541179895401,0.2440296709537506,1.1382362842559814,284.9002685546875,284.95001220703125,305.0304260253906,294.6809387207031,299.20465087890625,299.2119140625,284.9015808105469,1.0,0.7607342600822449,0.3403858840465545,0.3403858840465545,1.0,1.0,-3.80178475379944,0.9669527411460876,2.834831953048706,0.105709321796894,0.8865624070167542,0.8865624070167542,0.0,328.1024780273437,334.0,70148.5546875,0.0,5267.8193359375,1.0,278.1563720703125,282.6724548339844,297.69683837890625,302.2535400390625,293.1499938964844,293.1499938964844,278.45001220703125,38467.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179092645645142,1.0,0.0,0.0,3.710883617401123,3.7109086513519287,9.188570970763976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.8193359375,0.0,1620.732666015625,1895.4371337890625,0.0,3569.851318359375,0.9207487106323242,1.0,0.0,3.0,1.0,0.0
17941200,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7890831232070923,0.4765858948230743,0.4357347786426544,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8965184092521667,0.7090920805931091,0.6765009164810181,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8759764432907104,0.6625910997390747,0.4668993055820465,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.782550036907196,0.4651614129543304,0.4478425085544586,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.63541179895401,0.2440296709537506,1.1382362842559814,284.9002685546875,284.95001220703125,305.0304260253906,294.6809387207031,299.20465087890625,299.2119140625,284.9015808105469,1.0,0.7607342600822449,0.3403858840465545,0.3403858840465545,1.0,1.0,-3.80178475379944,0.9669527411460876,2.834831953048706,0.105709321796894,0.8865624070167542,0.8865624070167542,0.0,328.1024780273437,334.0,70148.5546875,0.0,5267.8193359375,1.0,278.1563720703125,282.6724548339844,297.69683837890625,302.2535400390625,293.1499938964844,293.1499938964844,278.45001220703125,38467.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179092645645142,1.0,0.0,0.0,3.710883617401123,3.7109086513519287,9.188570970763976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.8193359375,0.0,1620.732666015625,1895.4371337890625,0.0,3569.851318359375,0.9207487106323242,1.0,0.0,3.0,1.0,0.0
17941260,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7874850034713745,0.4764173626899719,0.4353432059288025,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8946487903594971,0.7086001038551331,0.6757825613021851,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8756551742553711,0.6655313372612,0.4687380194664001,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7814159393310547,0.4656915962696075,0.448185920715332,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.6344254016876221,0.2441098988056183,1.1383328437805176,285.0093078613281,284.95001220703125,305.02423095703125,294.6915283203125,299.202880859375,299.2156066894531,285.0081481933594,1.0,0.7620287537574768,0.3399325907230377,0.3399325907230377,1.0,1.0,-3.803179264068604,0.9658517241477966,2.837327480316162,0.1041200086474418,0.979060173034668,0.979060173034668,0.0,330.51959228515625,334.0,69380.8046875,0.0,5287.810546875,1.0,278.4396057128906,282.8026428222656,297.66748046875,302.093017578125,293.1499938964844,293.1499938964844,278.45001220703125,33650.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108261466026306,1.0,0.0,0.0,3.801635980606079,3.801661252975464,9.643492830946343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.9462890625,0.0,1690.199462890625,1895.4371337890625,0.0,3504.26904296875,0.9376338720321656,1.0,0.0,3.0,1.0,0.0
17941320,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7873456478118896,0.4763833284378052,0.4353481829166412,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.894472062587738,0.7085307836532593,0.6757504940032959,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8756855726242065,0.665916919708252,0.4690335094928741,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7813313007354736,0.4657677114009857,0.4482802748680115,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6343472003936768,0.2441296875476837,1.1384880542755127,285.005126953125,284.95001220703125,305.02325439453125,294.6929016113281,299.2026062011719,299.216064453125,285.0040588378906,1.0,0.7622329592704773,0.3398707807064056,0.3398707807064056,1.0,1.0,-3.803802967071533,0.965830624103546,2.837972402572632,0.1039595529437065,0.9808526635169984,0.9808526635169984,0.0,330.8004150390625,337.0,69429.1171875,0.0,5291.54296875,1.0,278.443603515625,282.799072265625,297.6733703613281,302.109375,293.1499938964844,293.1499938964844,278.1499938964844,33711.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107598066329956,1.0,0.0,0.0,3.811267137527466,3.811292171478272,9.692415687823086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.638671875,0.0,1702.2149658203125,1895.4371337890625,0.0,3503.654052734375,0.939810037612915,1.0,0.0,3.0,1.0,0.0
17941380,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7849324345588684,0.474956065416336,0.4345064163208008,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8917831182479858,0.7067679762840271,0.6745749711990356,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8746978640556335,0.6679328680038452,0.4707680940628052,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7795764803886414,0.4655786156654358,0.4484744668006897,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6329286098480225,0.2438108474016189,1.1383788585662842,284.9001159667969,284.95001220703125,305.0138854980469,294.7035827636719,299.19219970703125,299.2101135253906,284.9013977050781,1.0,0.7636905312538147,0.3393557071685791,0.3393557071685791,1.0,1.0,-3.803576707839966,0.9640291929244996,2.8395473957061768,0.1023154184222221,0.886671245098114,0.886671245098114,0.0,334.14599609375,340.0,70183.4140625,0.0,5312.59814453125,1.0,278.1563415527344,282.6732482910156,297.71978759765625,302.2798156738281,293.1499938964844,293.1499938964844,278.45001220703125,38478.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917364776134491,1.0,0.0,0.0,3.712065935134888,3.712091207504273,9.194426979775016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.6943359375,0.0,1622.18505859375,1895.4371337890625,0.0,3564.8193359375,0.921019434928894,1.0,0.0,3.0,1.0,0.0
17941440,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7849324345588684,0.474956065416336,0.4345064163208008,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8917831182479858,0.7067679762840271,0.6745749711990356,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8746978640556335,0.6679328680038452,0.4707680940628052,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7795764803886414,0.4655786156654358,0.4484744668006897,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6329286098480225,0.2438108474016189,1.1383788585662842,284.9001159667969,284.95001220703125,305.0138854980469,294.7035827636719,299.19219970703125,299.2101135253906,284.9013977050781,1.0,0.7636905312538147,0.3393557071685791,0.3393557071685791,1.0,1.0,-3.803576707839966,0.9640291929244996,2.8395473957061768,0.1023154184222221,0.886671245098114,0.886671245098114,0.0,334.14599609375,340.0,70183.4140625,0.0,5312.59814453125,1.0,278.1563415527344,282.6732482910156,297.71978759765625,302.2798156738281,293.1499938964844,293.1499938964844,278.45001220703125,38478.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917364776134491,1.0,0.0,0.0,3.712065935134888,3.712091207504273,9.194426979775016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.6943359375,0.0,1622.18505859375,1895.4371337890625,0.0,3564.8193359375,0.921019434928894,1.0,0.0,3.0,1.0,0.0
17941500,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7838038802146912,0.4747794568538666,0.4341066777706146,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.890501081943512,0.7063756585121155,0.6739627122879028,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8742845058441162,0.6695085167884827,0.4716570079326629,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7787391543388367,0.4657965004444122,0.4485324323177337,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.6322261691093445,0.2438020706176757,1.138088583946228,285.0158996582031,284.95001220703125,305.00836181640625,294.7084350585937,299.1900329589844,299.21142578125,285.0170593261719,1.0,0.7643547654151917,0.3390981554985046,0.3390981554985046,1.0,1.0,-3.80314040184021,0.9630385041236876,2.840101957321167,0.1013088449835777,0.9673239588737488,0.9673239588737488,0.0,335.6991271972656,340.0,69270.859375,0.0,5321.3759765625,1.0,278.40350341796875,282.80743408203125,297.6790771484375,302.0668334960937,293.1499938964844,293.1499938964844,278.45001220703125,34375.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119130969047546,1.0,0.0,0.0,3.7541329860687256,3.754157781600952,9.403999570167798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.6484375,0.0,1639.6363525390625,1895.4371337890625,0.0,3514.349609375,0.9289818406105042,1.0,0.0,3.0,1.0,0.0
17941560,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7832338213920593,0.4747470021247864,0.4341134428977966,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8897658586502075,0.706163763999939,0.6737841963768005,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8744099736213684,0.6712160110473633,0.4728699028491974,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7783815860748291,0.4661602973937988,0.4488886296749115,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6318910717964172,0.2439046055078506,1.1386030912399292,285.0050964355469,284.95001220703125,305.00225830078125,294.71295166015625,299.1890869140625,299.2142639160156,285.0039978027344,1.0,0.7651670575141907,0.3388474881649017,0.3388474881649017,1.0,1.0,-3.805438041687012,0.9628822803497314,2.8425557613372803,0.1005859225988388,0.9808645248413086,0.9808645248413086,0.0,336.8483581542969,343.0,69453.109375,0.0,5335.90283203125,1.0,278.4436950683594,282.8001708984375,297.693603515625,302.13214111328125,293.1499938964844,293.1499938964844,278.1499938964844,33709.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910287380218506,1.0,0.0,0.0,3.81179404258728,3.811819314956665,9.695096423456562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.337890625,0.0,1702.8355712890625,1895.4371337890625,0.0,3499.2705078125,0.9399545192718506,1.0,0.0,3.0,1.0,0.0
17941620,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7808831930160522,0.4733187258243561,0.4332720339298248,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8871306777000427,0.7043654322624207,0.6725756525993347,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8734455108642578,0.6731806397438049,0.4745722711086273,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7766699194908142,0.4659467041492462,0.4490611851215362,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6305124759674072,0.2435806542634964,1.1384731531143188,284.89990234375,284.95001220703125,304.98828125,294.72088623046875,299.1776428222656,299.2083435058594,284.90118408203125,1.0,0.7666026949882507,0.3383461236953735,0.3383461236953735,1.0,1.0,-3.8050827980041504,0.9610866904258728,2.843996047973633,0.0989893227815628,0.8864449858665466,0.8864449858665466,0.0,340.1912536621094,346.0,70197.1328125,0.0,5356.5498046875,1.0,278.1563415527344,282.67431640625,297.73736572265625,302.2994384765625,293.1499938964844,293.1499938964844,278.45001220703125,38495.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169556498527528,1.0,0.0,0.0,3.711912155151367,3.711937189102173,9.193664709528092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.7119140625,0.0,1622.1358642578125,1895.4371337890625,0.0,3561.037353515625,0.9209961295127868,1.0,0.0,3.0,1.0,0.0
17941680,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7808831930160522,0.4733187258243561,0.4332720339298248,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8871306777000427,0.7043654322624207,0.6725756525993347,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8734455108642578,0.6731806397438049,0.4745722711086273,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7766699194908142,0.4659467041492462,0.4490611851215362,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6305124759674072,0.2435806542634964,1.1384731531143188,284.89990234375,284.95001220703125,304.98828125,294.72088623046875,299.1776428222656,299.2083435058594,284.90118408203125,1.0,0.7666026949882507,0.3383461236953735,0.3383461236953735,1.0,1.0,-3.8050827980041504,0.9610866904258728,2.843996047973633,0.0989893227815628,0.8864449858665466,0.8864449858665466,0.0,340.1912536621094,346.0,70197.1328125,0.0,5356.5498046875,1.0,278.1563415527344,282.67431640625,297.73736572265625,302.2994384765625,293.1499938964844,293.1499938964844,278.45001220703125,38495.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169556498527528,1.0,0.0,0.0,3.711912155151367,3.711937189102173,9.193664709528092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.7119140625,0.0,1622.1358642578125,1895.4371337890625,0.0,3561.037353515625,0.9209961295127868,1.0,0.0,3.0,1.0,0.0
17941740,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.779231071472168,0.4731038212776184,0.4328771531581878,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.885151743888855,0.7037226557731628,0.6717519760131836,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8731673359870911,0.676421046257019,0.4766450226306915,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7755040526390076,0.4665038585662842,0.4494538903236389,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6295032501220703,0.2436694502830505,1.1386786699295044,285.0044250488281,284.95001220703125,304.97186279296875,294.727294921875,299.1733703613281,299.2125244140625,285.0033264160156,1.0,0.7680577039718628,0.3378447592258453,0.3378447592258453,1.0,1.0,-3.806818962097168,0.9599236845970154,2.846895217895508,0.097286581993103,0.9801525473594666,0.9801525473594666,0.0,342.8906555175781,349.0,69457.9140625,0.0,5379.47998046875,1.0,278.443603515625,282.8009338378906,297.7085266113281,302.148681640625,293.1499938964844,293.1499938964844,278.1499938964844,33741.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099655151367188,1.0,0.0,0.0,3.8112292289733887,3.811254501342773,9.692223557067337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11119.755859375,0.0,1702.406982421875,1895.4371337890625,0.0,3496.283447265625,0.9398195743560792,1.0,0.0,3.0,1.0,0.0
17941800,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.779231071472168,0.4731038212776184,0.4328771531581878,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.885151743888855,0.7037226557731628,0.6717519760131836,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8731673359870911,0.676421046257019,0.4766450226306915,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7755040526390076,0.4665038585662842,0.4494538903236389,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6295032501220703,0.2436694502830505,1.1386786699295044,285.0044250488281,284.95001220703125,304.97186279296875,294.727294921875,299.1733703613281,299.2125244140625,285.0033264160156,1.0,0.7680577039718628,0.3378447592258453,0.3378447592258453,1.0,1.0,-3.806818962097168,0.9599236845970154,2.846895217895508,0.097286581993103,0.9801525473594666,0.9801525473594666,0.0,342.8906555175781,349.0,69457.9140625,0.0,5379.47998046875,1.0,278.443603515625,282.8009338378906,297.7085266113281,302.148681640625,293.1499938964844,293.1499938964844,278.1499938964844,33741.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099655151367188,1.0,0.0,0.0,3.8112292289733887,3.811254501342773,9.692223557067337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11119.755859375,0.0,1702.406982421875,1895.4371337890625,0.0,3496.283447265625,0.9398195743560792,1.0,0.0,3.0,1.0,0.0
17941860,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7769338488578796,0.471670538187027,0.4320286810398102,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8825634717941284,0.7018882632255554,0.6705066561698914,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8722158670425415,0.67833012342453,0.4783089160919189,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7738267779350281,0.4662624299526214,0.4495997428894043,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6281551122665405,0.2433397620916366,1.1385217905044556,284.8997497558594,284.95001220703125,304.9529113769531,294.7320861816406,299.1606750488281,299.20660400390625,284.9010009765625,1.0,0.7694703936576843,0.3373445570468902,0.3373445570468902,1.0,1.0,-3.806299924850464,0.9580816626548768,2.848218441009521,0.0956955701112747,0.8858097195625305,0.8858097195625305,0.0,346.2371520996094,352.0,70186.1875,0.0,5399.6494140625,1.0,278.1563415527344,282.6757202148437,297.7489013671875,302.3115234375,293.1499938964844,293.1499938964844,278.45001220703125,38521.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166958928108216,1.0,0.0,0.0,3.710174083709717,3.7101991176605225,9.18505747904419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.26171875,0.0,1620.330078125,1895.4371337890625,0.0,3558.63525390625,0.9206293225288392,1.0,0.0,3.0,1.0,0.0
17941920,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7769338488578796,0.471670538187027,0.4320286810398102,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8825634717941284,0.7018882632255554,0.6705066561698914,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8722158670425415,0.67833012342453,0.4783089160919189,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7738267779350281,0.4662624299526214,0.4495997428894043,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6281551122665405,0.2433397620916366,1.1385217905044556,284.8997497558594,284.95001220703125,304.9529113769531,294.7320861816406,299.1606750488281,299.20660400390625,284.9010009765625,1.0,0.7694703936576843,0.3373445570468902,0.3373445570468902,1.0,1.0,-3.806299924850464,0.9580816626548768,2.848218441009521,0.0956955701112747,0.8858097195625305,0.8858097195625305,0.0,346.2371520996094,352.0,70186.1875,0.0,5399.6494140625,1.0,278.1563415527344,282.6757202148437,297.7489013671875,302.3115234375,293.1499938964844,293.1499938964844,278.45001220703125,38521.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166958928108216,1.0,0.0,0.0,3.710174083709717,3.7101991176605225,9.18505747904419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.26171875,0.0,1620.330078125,1895.4371337890625,0.0,3558.63525390625,0.9206293225288392,1.0,0.0,3.0,1.0,0.0
17941980,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7753229737281799,0.4714464843273163,0.4316276311874389,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8806198239326477,0.7012068629264832,0.6696488857269287,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.871941864490509,0.6815240979194641,0.4803489148616791,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7726846933364868,0.4667919874191284,0.449967473745346,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6271681189537048,0.2434231489896774,1.1387056112289429,285.0038146972656,284.95001220703125,304.93133544921875,294.7351989746094,299.1551208496094,299.21075439453125,285.0027160644531,1.0,0.7709031701087952,0.3368443548679352,0.3368443548679352,1.0,1.0,-3.807892322540283,0.9568766951560974,2.851015567779541,0.0940011218190193,0.9789735078811646,0.9789735078811646,0.0,348.93670654296875,355.0,69436.9140625,0.0,5422.162109375,1.0,278.443603515625,282.8021240234375,297.71685791015625,302.1568603515625,293.1499938964844,293.1499938964844,278.1499938964844,33758.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097884893417358,1.0,0.0,0.0,3.809019804000856,3.8090450763702393,9.680989023763686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11118.6396484375,0.0,1699.8876953125,1895.4371337890625,0.0,3494.640380859375,0.9393301010131836,1.0,0.0,3.0,1.0,0.0
17942040,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7753229737281799,0.4714464843273163,0.4316276311874389,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8806198239326477,0.7012068629264832,0.6696488857269287,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.871941864490509,0.6815240979194641,0.4803489148616791,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7726846933364868,0.4667919874191284,0.449967473745346,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6271681189537048,0.2434231489896774,1.1387056112289429,285.0038146972656,284.95001220703125,304.93133544921875,294.7351989746094,299.1551208496094,299.21075439453125,285.0027160644531,1.0,0.7709031701087952,0.3368443548679352,0.3368443548679352,1.0,1.0,-3.807892322540283,0.9568766951560974,2.851015567779541,0.0940011218190193,0.9789735078811646,0.9789735078811646,0.0,348.93670654296875,355.0,69436.9140625,0.0,5422.162109375,1.0,278.443603515625,282.8021240234375,297.71685791015625,302.1568603515625,293.1499938964844,293.1499938964844,278.1499938964844,33758.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097884893417358,1.0,0.0,0.0,3.809019804000856,3.8090450763702393,9.680989023763686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11118.6396484375,0.0,1699.8876953125,1895.4371337890625,0.0,3494.640380859375,0.9393301010131836,1.0,0.0,3.0,1.0,0.0
17942100,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7744773626327515,0.4708012342453003,0.4314160943031311,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8796197772026062,0.7003690004348755,0.6692423820495605,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8717463612556458,0.6825239658355713,0.4813421964645386,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7721006274223328,0.4667350053787231,0.4501881897449493,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.6266900300979614,0.2433136701583862,1.139041543006897,284.8768920898437,284.95001220703125,304.9195251464844,294.736083984375,299.1488647460937,299.20855712890625,284.8753356933594,1.0,0.7716782689094543,0.3365942537784576,0.3365942537784576,1.0,1.0,-3.8090224266052246,0.9563660621643066,2.852656364440918,0.0933428257703781,0.8908939957618713,0.8908939957618713,0.0,350.3948059082031,355.0,70456.9609375,0.0,5435.14501953125,1.0,278.1942749023437,282.65673828125,297.76446533203125,302.3837280273437,293.1499938964844,293.1499938964844,278.1499938964844,37453.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152051210403442,1.0,0.0,0.0,3.77838397026062,3.778409481048584,9.525887776362651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10776.146484375,0.0,1692.0037841796875,1895.4371337890625,0.0,3544.844482421875,0.9332048296928406,1.0,0.0,3.0,1.0,0.0
17942160,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7730854153633118,0.4700102210044861,0.4307760596275329,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8780863285064697,0.6993417739868164,0.6683734059333801,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8710087537765503,0.6833793520927429,0.4819774329662323,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7710456252098083,0.4665234088897705,0.4500880241394043,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6258494257926941,0.243089348077774,1.1385291814804075,284.8998107910156,284.95001220703125,304.90704345703125,294.73651123046875,299.1412048339844,299.204833984375,284.9012756347656,1.0,0.7722933292388916,0.3363590836524963,0.3363590836524963,1.0,1.0,-3.807236909866333,0.9550397396087646,2.8521971702575684,0.0924652963876724,0.8848978877067566,0.8848978877067566,0.0,352.280029296875,358.0,70143.0625,0.0,5441.88720703125,1.0,278.1564025878906,282.6779479980469,297.7538146972656,302.3151550292969,293.1499938964844,293.1499938964844,278.45001220703125,38567.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916585385799408,1.0,0.0,0.0,3.705964088439941,3.705989122390747,9.164224366031704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.9931640625,0.0,1615.828857421875,1895.4371337890625,0.0,3557.613525390625,0.9197990894317628,1.0,0.0,3.0,1.0,0.0
17942220,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7715123891830444,0.4697740077972412,0.4303659200668335,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8761767745018005,0.6986223459243774,0.6674821376800537,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8707351088523865,0.6865233182907104,0.4839819669723511,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.769923985004425,0.4670230448246002,0.4504287540912628,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6248800754547119,0.2431676983833313,1.138694167137146,285.00311279296875,284.95001220703125,304.87994384765625,294.7359619140625,299.13446044921875,299.2089538574219,285.00201416015625,1.0,0.7737044095993042,0.3358887732028961,0.3358887732028961,1.0,1.0,-3.8086800575256334,0.953888177871704,2.8547918796539307,0.0908794105052948,0.9773101210594176,0.9773101210594176,0.0,354.98199462890625,361.0,69390.96875,0.0,5463.9755859375,1.0,278.4435729980469,282.80352783203125,297.7181091308594,302.1563720703125,293.1499938964844,293.1499938964844,278.1499938964844,33772.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097767472267152,1.0,0.0,0.0,3.805253028869629,3.8052780628204346,9.66185098150163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11111.6533203125,0.0,1695.476806640625,1895.4371337890625,0.0,3494.531982421875,0.938484251499176,1.0,0.0,3.0,1.0,0.0
