time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942280,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7715123891830444,0.4697740077972412,0.4303659200668335,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8761767745018005,0.6986223459243774,0.6674821376800537,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8707351088523865,0.6865233182907104,0.4839819669723511,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.769923985004425,0.4670230448246002,0.4504287540912628,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6248800754547119,0.2431676983833313,1.138694167137146,285.00311279296875,284.95001220703125,304.87994384765625,294.7359619140625,299.13446044921875,299.2089538574219,285.00201416015625,1.0,0.7737044095993042,0.3358887732028961,0.3358887732028961,1.0,1.0,-3.8086800575256334,0.953888177871704,2.8547918796539307,0.0908794105052948,0.9773101210594176,0.9773101210594176,0.0,354.98199462890625,361.0,69390.96875,0.0,5463.9755859375,1.0,278.4435729980469,282.80352783203125,297.7181091308594,302.1563720703125,293.1499938964844,293.1499938964844,278.1499938964844,33772.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097767472267152,1.0,0.0,0.0,3.805253028869629,3.8052780628204346,9.66185098150163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11111.6533203125,0.0,1695.476806640625,1895.4371337890625,0.0,3494.531982421875,0.938484251499176,1.0,0.0,3.0,1.0,0.0
17942340,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7693251967430115,0.4683300256729126,0.4295039474964142,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8736910820007324,0.6967251300811768,0.666172444820404,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8698105812072754,0.688319981098175,0.4855690598487854,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7683145403862,0.4667234420776367,0.4505188167095184,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6235809326171875,0.2428290098905563,1.1384927034378052,284.8997497558594,284.95001220703125,304.8500061035156,294.7334289550781,299.1192321777344,299.2030334472656,284.9010009765625,1.0,0.7750713229179382,0.3354184329509735,0.3354184329509735,1.0,1.0,-3.807854175567627,0.9520529508590698,2.8558013439178467,0.0894058272242546,0.8834155201911926,0.8834155201911926,0.0,358.3291015625,364.0,70081.484375,0.0,5483.19189453125,1.0,278.1564025878906,282.679931640625,297.75103759765625,302.3094177246094,293.1499938964844,293.1499938964844,278.45001220703125,38575.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166649580001832,1.0,0.0,0.0,3.701257944107056,3.701282978057861,9.14096403903386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.3115234375,0.0,1610.4862060546875,1895.4371337890625,0.0,3558.34912109375,0.9186881184577942,1.0,0.0,3.0,1.0,0.0
17942400,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7693251967430115,0.4683300256729126,0.4295039474964142,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8736910820007324,0.6967251300811768,0.666172444820404,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8698105812072754,0.688319981098175,0.4855690598487854,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7683145403862,0.4667234420776367,0.4505188167095184,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6235809326171875,0.2428290098905563,1.1384927034378052,284.8997497558594,284.95001220703125,304.8500061035156,294.7334289550781,299.1192321777344,299.2030334472656,284.9010009765625,1.0,0.7750713229179382,0.3354184329509735,0.3354184329509735,1.0,1.0,-3.807854175567627,0.9520529508590698,2.8558013439178467,0.0894058272242546,0.8834155201911926,0.8834155201911926,0.0,358.3291015625,364.0,70081.484375,0.0,5483.19189453125,1.0,278.1564025878906,282.679931640625,297.75103759765625,302.3094177246094,293.1499938964844,293.1499938964844,278.45001220703125,38575.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166649580001832,1.0,0.0,0.0,3.701257944107056,3.701282978057861,9.14096403903386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.3115234375,0.0,1610.4862060546875,1895.4371337890625,0.0,3558.34912109375,0.9186881184577942,1.0,0.0,3.0,1.0,0.0
17942460,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7678362131118774,0.4680964648723602,0.4290879964828491,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8718768954277039,0.6960026621818542,0.6652709245681763,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8695339560508728,0.6912944316864014,0.4874483942985534,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7672424912452698,0.4671732783317566,0.4508066475391388,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6226517558097839,0.2428978234529495,1.1385951042175293,285.0038452148437,284.95001220703125,304.819580078125,294.73004150390625,299.1119079589844,299.2070007324219,285.0027160644531,1.0,0.7763966917991638,0.3350043296813965,0.3350043296813965,1.0,1.0,-3.808988571166992,0.950992465019226,2.857996225357056,0.088006816804409,0.9746538996696472,0.9746538996696472,0.0,360.9327697753906,364.0,69305.1484375,0.0,5503.6953125,1.0,278.4423828125,282.8064880371094,297.71075439453125,302.1420288085937,293.1499938964844,293.1499938964844,278.45001220703125,33759.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90987366437912,1.0,0.0,0.0,3.796782732009888,3.796807765960693,9.618886451789876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10421.7451171875,0.0,1685.24951171875,1895.4371337890625,0.0,3495.43115234375,0.9365609884262084,1.0,0.0,3.0,1.0,0.0
17942520,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.767793595790863,0.4680813252925873,0.4290868043899536,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8718206286430359,0.6959698796272278,0.6652519702911377,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8695407509803772,0.6914101839065552,0.4875392913818359,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7672153115272522,0.4671917259693146,0.4508323669433594,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6226277351379395,0.2429027408361435,1.1386419534683228,285.00244140625,284.95001220703125,304.8182983398437,294.7298889160156,299.111572265625,299.2071228027344,285.0013427734375,1.0,0.7764602303504944,0.334987074136734,0.334987074136734,1.0,1.0,-3.8091611862182617,0.9509851932525636,2.8581762313842773,0.0879657194018364,0.9751380085945128,0.9751380085945128,0.0,361.0286865234375,367.0,69319.5234375,0.0,5504.85791015625,1.0,278.44354248046875,282.8052978515625,297.71209716796875,302.1465759277344,293.1499938964844,293.1499938964844,278.1499938964844,33783.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098771810531616,1.0,0.0,0.0,3.7997331619262695,3.799758195877075,9.633840818423778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.50390625,0.0,1688.9576416015625,1895.4371337890625,0.0,3495.463623046875,0.9372445344924928,1.0,0.0,3.0,1.0,0.0
17942580,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7656571269035339,0.4666319191455841,0.4282175004482269,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8693824410438538,0.694040060043335,0.6639103889465332,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8686022758483887,0.6930644512176514,0.4890501201152801,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7656343579292297,0.4668623208999634,0.4508934020996094,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6213430762290955,0.2425603866577148,1.138422966003418,284.900146484375,284.95001220703125,304.7860412597656,294.7263488769531,299.0958251953125,299.20086669921875,284.9013977050781,1.0,0.7778015732765198,0.3345556855201721,0.3345556855201721,1.0,1.0,-3.808140516281128,0.9492217898368835,2.8589186668396,0.0866502895951271,0.8818874359130859,0.8818874359130859,0.0,364.3814392089844,370.0,69996.578125,0.0,5523.4951171875,1.0,278.1564636230469,282.6828308105469,297.7435607910156,302.2967224121094,293.1499938964844,293.1499938964844,278.45001220703125,38590.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166834354400636,1.0,0.0,0.0,3.694458246231079,3.6944832801818848,9.107408800446136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.404296875,0.0,1602.8157958984375,1895.4371337890625,0.0,3558.520263671875,0.9171913266181946,1.0,0.0,3.0,1.0,0.0
17942640,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7656571269035339,0.4666319191455841,0.4282175004482269,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8693824410438538,0.694040060043335,0.6639103889465332,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8686022758483887,0.6930644512176514,0.4890501201152801,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7656343579292297,0.4668623208999634,0.4508934020996094,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6213430762290955,0.2425603866577148,1.138422966003418,284.900146484375,284.95001220703125,304.7860412597656,294.7263488769531,299.0958251953125,299.20086669921875,284.9013977050781,1.0,0.7778015732765198,0.3345556855201721,0.3345556855201721,1.0,1.0,-3.808140516281128,0.9492217898368835,2.8589186668396,0.0866502895951271,0.8818874359130859,0.8818874359130859,0.0,364.3814392089844,370.0,69996.578125,0.0,5523.4951171875,1.0,278.1564636230469,282.6828308105469,297.7435607910156,302.2967224121094,293.1499938964844,293.1499938964844,278.45001220703125,38590.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166834354400636,1.0,0.0,0.0,3.694458246231079,3.6944832801818848,9.107408800446136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.404296875,0.0,1602.8157958984375,1895.4371337890625,0.0,3558.520263671875,0.9171913266181946,1.0,0.0,3.0,1.0,0.0
17942700,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7646605372428894,0.4664328396320343,0.4278071522712707,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8682200908660889,0.6935538053512573,0.6632206439971924,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8681879639625549,0.6944282650947571,0.489798367023468,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7648793458938599,0.4670109152793884,0.4508892297744751,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6207003593444824,0.2425400167703628,1.1380913257598877,285.0141906738281,284.95001220703125,304.76971435546875,294.7245788574219,299.0909423828125,299.2017822265625,285.01519775390625,1.0,0.7784079909324646,0.3343400061130523,0.3343400061130523,1.0,1.0,-3.807304859161377,0.9482502937316896,2.8590545654296875,0.0858166292309761,0.9611365795135498,0.9611365795135498,0.0,365.9364929199219,370.0,69074.59375,0.0,5531.0244140625,1.0,278.4031066894531,282.8155822753906,297.6962585449219,302.075927734375,293.1499938964844,293.1499938964844,278.45001220703125,34409.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113390445709229,1.0,0.0,0.0,3.736415863037109,3.736440420150757,9.315446618529676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10294.3837890625,0.0,1619.269775390625,1895.4371337890625,0.0,3509.0263671875,0.9250423908233644,1.0,0.0,3.0,1.0,0.0
17942760,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.764148473739624,0.4663663506507873,0.4277888536453247,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8675279021263123,0.6932339668273926,0.6629478335380554,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8682429194450378,0.6958997249603271,0.4908584654331207,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7645402550697327,0.4672964513301849,0.4511776268482208,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6203886270523071,0.2426259219646453,1.1385490894317627,285.0020446777344,284.95001220703125,304.7532653808594,294.7228088378906,299.0873107910156,299.2040710449219,285.0009155273437,1.0,0.7791563868522644,0.3341309726238251,0.3341309726238251,1.0,1.0,-3.809125423431397,0.9480809569358826,2.861044406890869,0.0852557867765426,0.9729350209236144,0.9729350209236144,0.0,367.1024169921875,373.0,69234.7109375,0.0,5544.30859375,1.0,278.4435729980469,282.8076477050781,297.7044677734375,302.13330078125,293.1499938964844,293.1499938964844,278.1499938964844,33768.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909814178943634,1.0,0.0,0.0,3.79313898086548,3.793164014816284,9.600431667422529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.212890625,0.0,1680.9710693359375,1895.4371337890625,0.0,3494.87890625,0.935771942138672,1.0,0.0,3.0,1.0,0.0
17942820,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7628217339515686,0.4653244912624359,0.4273009002208709,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8659796118736267,0.6918490529060364,0.6621180176734924,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8676871061325073,0.6969141960144043,0.4919318854808807,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7635727524757385,0.4670563638210296,0.4513063728809356,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.6195939183235168,0.2423986792564392,1.1386669874191284,284.8824768066406,284.95001220703125,304.7297668457031,294.72027587890625,299.07586669921875,299.1993408203125,284.8852233886719,1.0,0.780136227607727,0.3338347375392914,0.3338347375392914,1.0,1.0,-3.809140205383301,0.9470782279968262,2.8620619773864746,0.0844738781452179,0.8793109655380249,0.8793109655380249,0.0,369.3621826171875,373.0,70027.0625,0.0,5559.0576171875,1.0,278.1700439453125,282.6711730957031,297.74786376953125,302.3260803222656,293.1499938964844,293.1499938964844,278.1499938964844,38897.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163385033607484,1.0,0.0,0.0,3.715313196182251,3.7153382301330566,9.2105199200887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.3515625,0.0,1629.1192626953125,1895.4371337890625,0.0,3555.330078125,0.9212923049926758,1.0,0.0,3.0,1.0,0.0
17942880,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7620591521263123,0.4649100005626678,0.4269116520881653,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8651313185691833,0.6912685632705688,0.6615681648254395,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8672403693199158,0.6973555088043213,0.4922126829624176,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7629836797714233,0.4669356644153595,0.4512085318565368,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6191074252128601,0.2422762811183929,1.1382954120635986,284.901123046875,284.95001220703125,304.7200012207031,294.7192687988281,299.0710754394531,299.1974182128906,284.9023742675781,1.0,0.780457615852356,0.3337129056453705,0.3337129056453705,1.0,1.0,-3.807782888412476,0.9462661147117616,2.8615167140960693,0.0839989706873893,0.8806465268135071,0.8806465268135071,0.0,370.4599609375,376.0,69898.609375,0.0,5561.958984375,1.0,278.1566772460937,282.6867370605469,297.73614501953125,302.28277587890625,293.1499938964844,293.1499938964844,278.45001220703125,38560.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165632724761964,1.0,0.0,0.0,3.686397075653076,3.686421871185303,9.067707082976996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.4775390625,0.0,1593.3914794921875,1895.4371337890625,0.0,3557.4091796875,0.9155150055885316,1.0,0.0,3.0,1.0,0.0
17942940,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7605921626091003,0.4646255671977997,0.4264727830886841,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8633190989494324,0.6904253959655762,0.6605762243270874,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8668688535690308,0.7001079320907593,0.4939521253108978,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7619123458862305,0.4673334956169128,0.4514630436897278,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6181610822677612,0.2423344552516937,1.1383962631225586,285.00115966796875,284.95001220703125,304.686279296875,294.7157592773437,299.0624084472656,299.2006225585937,285.00006103515625,1.0,0.7817795872688293,0.3332948088645935,0.3332948088645935,1.0,1.0,-3.808571100234986,0.9450888633728028,2.8634822368621826,0.0826492011547088,0.9703866243362428,0.9703866243362428,0.0,373.16888427734375,379.0,69141.71875,0.0,5582.08544921875,1.0,278.4434509277344,282.80975341796875,297.697509765625,302.1204528808594,293.1499938964844,293.1499938964844,278.1499938964844,33781.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096857905387878,1.0,0.0,0.0,3.786029100418091,3.786054134368897,9.56447593125631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11066.1318359375,0.0,1672.617919921875,1895.4371337890625,0.0,3493.687255859375,0.9341416954994202,1.0,0.0,3.0,1.0,0.0
17943000,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7605921626091003,0.4646255671977997,0.4264727830886841,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8633190989494324,0.6904253959655762,0.6605762243270874,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8668688535690308,0.7001079320907593,0.4939521253108978,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7619123458862305,0.4673334956169128,0.4514630436897278,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6181610822677612,0.2423344552516937,1.1383962631225586,285.00115966796875,284.95001220703125,304.686279296875,294.7157592773437,299.0624084472656,299.2006225585937,285.00006103515625,1.0,0.7817795872688293,0.3332948088645935,0.3332948088645935,1.0,1.0,-3.808571100234986,0.9450888633728028,2.8634822368621826,0.0826492011547088,0.9703866243362428,0.9703866243362428,0.0,373.16888427734375,379.0,69141.71875,0.0,5582.08544921875,1.0,278.4434509277344,282.80975341796875,297.697509765625,302.1204528808594,293.1499938964844,293.1499938964844,278.1499938964844,33781.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096857905387878,1.0,0.0,0.0,3.786029100418091,3.786054134368897,9.56447593125631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11066.1318359375,0.0,1672.617919921875,1895.4371337890625,0.0,3493.687255859375,0.9341416954994202,1.0,0.0,3.0,1.0,0.0
17943060,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7585484385490417,0.4631572663784027,0.4255763590335846,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8609720468521118,0.6884335875511169,0.659162163734436,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8658733367919922,0.7015045881271362,0.4952576458454132,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.760380208492279,0.4669363796710968,0.4514548182487488,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6168810129165649,0.2419792264699936,1.1381038427352903,284.9008483886719,284.95001220703125,304.6520690917969,294.7123107910156,299.0461730957031,299.1941833496094,284.9018859863281,1.0,0.783050000667572,0.3328815400600433,0.3328815400600433,1.0,1.0,-3.807011365890503,0.9432252645492554,2.863786220550537,0.0814218148589134,0.8784062266349792,0.8784062266349792,0.0,376.52252197265625,382.0,69800.8984375,0.0,5599.01220703125,1.0,278.1570129394531,282.6893310546875,297.72882080078125,302.2691650390625,293.1499938964844,293.1499938964844,278.45001220703125,38531.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163981080055236,1.0,0.0,0.0,3.679442167282105,3.679466962814331,9.033524861479236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.5205078125,0.0,1585.26513671875,1895.4371337890625,0.0,3555.881591796875,0.9138208627700806,1.0,0.0,3.0,1.0,0.0
17943120,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7585484385490417,0.4631572663784027,0.4255763590335846,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8609720468521118,0.6884335875511169,0.659162163734436,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8658733367919922,0.7015045881271362,0.4952576458454132,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.760380208492279,0.4669363796710968,0.4514548182487488,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6168810129165649,0.2419792264699936,1.1381038427352903,284.9008483886719,284.95001220703125,304.6520690917969,294.7123107910156,299.0461730957031,299.1941833496094,284.9018859863281,1.0,0.783050000667572,0.3328815400600433,0.3328815400600433,1.0,1.0,-3.807011365890503,0.9432252645492554,2.863786220550537,0.0814218148589134,0.8784062266349792,0.8784062266349792,0.0,376.52252197265625,382.0,69800.8984375,0.0,5599.01220703125,1.0,278.1570129394531,282.6893310546875,297.72882080078125,302.2691650390625,293.1499938964844,293.1499938964844,278.45001220703125,38531.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163981080055236,1.0,0.0,0.0,3.679442167282105,3.679466962814331,9.033524861479236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.5205078125,0.0,1585.26513671875,1895.4371337890625,0.0,3555.881591796875,0.9138208627700806,1.0,0.0,3.0,1.0,0.0
17943180,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7571262121200562,0.4628516435623169,0.4251309633255005,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8592082262039185,0.6875569820404053,0.6581514477729797,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8655146956443787,0.7042006850242615,0.496967077255249,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.759333610534668,0.4672954380512237,0.451680839061737,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6159436106681824,0.2420323640108108,1.1381995677947998,285.0010681152344,284.95001220703125,304.617431640625,294.7088928222656,299.03741455078125,299.1974792480469,285.000244140625,1.0,0.7843487858772278,0.3324683010578155,0.3324683010578155,1.0,1.0,-3.807693243026733,0.942030906677246,2.865662336349488,0.0801145210862159,0.9680365324020386,0.9680365324020386,0.0,379.218017578125,385.0,69039.328125,0.0,5618.7197265625,1.0,278.4425354003906,282.8129272460937,297.6911315917969,302.1071472167969,293.1499938964844,293.1499938964844,278.1499938964844,33819.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90956050157547,1.0,0.0,0.0,3.7765398025512695,3.776564836502075,9.516591603642156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.1357421875,0.0,1661.68017578125,1895.4371337890625,0.0,3492.524658203125,0.9322893619537354,1.0,0.0,3.0,1.0,0.0
17943240,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7571262121200562,0.4628516435623169,0.4251309633255005,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8592082262039185,0.6875569820404053,0.6581514477729797,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8655146956443787,0.7042006850242615,0.496967077255249,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.759333610534668,0.4672954380512237,0.451680839061737,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6159436106681824,0.2420323640108108,1.1381995677947998,285.0010681152344,284.95001220703125,304.617431640625,294.7088928222656,299.03741455078125,299.1974792480469,285.000244140625,1.0,0.7843487858772278,0.3324683010578155,0.3324683010578155,1.0,1.0,-3.807693243026733,0.942030906677246,2.865662336349488,0.0801145210862159,0.9680365324020386,0.9680365324020386,0.0,379.218017578125,385.0,69039.328125,0.0,5618.7197265625,1.0,278.4425354003906,282.8129272460937,297.6911315917969,302.1071472167969,293.1499938964844,293.1499938964844,278.1499938964844,33819.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90956050157547,1.0,0.0,0.0,3.7765398025512695,3.776564836502075,9.516591603642156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.1357421875,0.0,1661.68017578125,1895.4371337890625,0.0,3492.524658203125,0.9322893619537354,1.0,0.0,3.0,1.0,0.0
17943300,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7563602924346924,0.4621767997741699,0.4248797595500946,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8582845330238342,0.6866335272789001,0.6576498746871948,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8652603030204773,0.7049344182014465,0.4977771043777466,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7587817311286926,0.4671501219272613,0.4518145620822906,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6154751181602478,0.2419066876173019,1.1384540796279907,284.8760986328125,284.95001220703125,304.5999755859375,294.70721435546875,299.0298767089844,299.1950378417969,284.8749389648437,1.0,0.7850490808486938,0.3322616517543793,0.3322616517543793,1.0,1.0,-3.808237791061402,0.9414871335029602,2.866750717163086,0.0796332359313964,0.8805612325668335,0.8805612325668335,0.0,380.6915588378906,385.0,70007.9453125,0.0,5630.017578125,1.0,278.19488525390625,282.6701965332031,297.73553466796875,302.328125,293.1499938964844,293.1499938964844,278.1499938964844,37678.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149269461631776,1.0,0.0,0.0,3.742801189422608,3.742826461791992,9.347313607577236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.6435546875,0.0,1651.7666015625,1895.4371337890625,0.0,3542.27001953125,0.925300121307373,1.0,0.0,3.0,1.0,0.0
17943360,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7551326751708984,0.4613746106624603,0.4242227077484131,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8569158315658569,0.685545027256012,0.6567135453224182,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8645323514938354,0.7055412530899048,0.4982327222824096,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7578291296958923,0.4668642580509186,0.4516381323337555,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6146636009216309,0.2416751086711883,1.137890100479126,284.90185546875,284.95001220703125,304.5823974609375,294.70556640625,299.0212097167969,299.1912536621094,284.9031982421875,1.0,0.7855952978134155,0.3320700824260711,0.3320700824260711,1.0,1.0,-3.805980682373047,0.9401701092720032,2.8658106327056885,0.0789501741528511,0.8768695592880249,0.8768695592880249,0.0,382.5662231445313,388.0,69679.828125,0.0,5635.1103515625,1.0,278.1566772460937,282.6937255859375,297.7223815917969,302.2552185058594,293.1499938964844,293.1499938964844,278.45001220703125,38630.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91623717546463,1.0,0.0,0.0,3.6690518856048575,3.669076442718506,8.98257781045686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.4345703125,0.0,1574.25146484375,1895.4371337890625,0.0,3554.39306640625,0.9116679430007936,1.0,0.0,3.0,1.0,0.0
17943420,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7537350058555603,0.4610540568828583,0.4237564504146576,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8551816940307617,0.6846423149108887,0.6556714773178101,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8641650676727295,0.7081845998764038,0.4998973608016968,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7567902207374573,0.4671877920627594,0.4518257975578308,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6137183308601379,0.2417255640029907,1.137963056564331,285.0001525878906,284.95001220703125,304.54693603515625,294.70233154296875,299.0125732421875,299.19464111328125,284.9990234375,1.0,0.786870539188385,0.3316868841648102,0.3316868841648102,1.0,1.0,-3.806471824645996,0.9390199780464172,2.867451906204224,0.0777507573366165,0.9653555750846864,0.9653555750846864,0.0,385.2671813964844,391.0,68941.9140625,0.0,5654.25390625,1.0,278.4433288574219,282.8150329589844,297.6839294433594,302.0937805175781,293.1499938964844,293.1499938964844,278.1499938964844,33768.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093164801597596,1.0,0.0,0.0,3.7704176902771,3.770442485809326,9.48576143855462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11030.5625,0.0,1654.066650390625,1895.4371337890625,0.0,3490.25927734375,0.9306042194366456,1.0,0.0,3.0,1.0,0.0
17943480,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7537350058555603,0.4610540568828583,0.4237564504146576,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8551816940307617,0.6846423149108887,0.6556714773178101,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8641650676727295,0.7081845998764038,0.4998973608016968,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7567902207374573,0.4671877920627594,0.4518257975578308,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6137183308601379,0.2417255640029907,1.137963056564331,285.0001525878906,284.95001220703125,304.54693603515625,294.70233154296875,299.0125732421875,299.19464111328125,284.9990234375,1.0,0.786870539188385,0.3316868841648102,0.3316868841648102,1.0,1.0,-3.806471824645996,0.9390199780464172,2.867451906204224,0.0777507573366165,0.9653555750846864,0.9653555750846864,0.0,385.2671813964844,391.0,68941.9140625,0.0,5654.25390625,1.0,278.4433288574219,282.8150329589844,297.6839294433594,302.0937805175781,293.1499938964844,293.1499938964844,278.1499938964844,33768.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093164801597596,1.0,0.0,0.0,3.7704176902771,3.770442485809326,9.48576143855462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11030.5625,0.0,1654.066650390625,1895.4371337890625,0.0,3490.25927734375,0.9306042194366456,1.0,0.0,3.0,1.0,0.0
17943540,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7517869472503662,0.4595648944377899,0.4228350818157196,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8529398441314697,0.6826084852218628,0.654210090637207,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8631902933120728,0.7094615697860718,0.5011192560195923,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7553097009658813,0.4667205512523651,0.4517480432987213,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6124303936958313,0.2413658499717712,1.1376397609710691,284.90191650390625,284.95001220703125,304.5111389160156,294.6991882324219,298.9964294433594,299.18853759765625,284.9029235839844,1.0,0.7880947589874268,0.3313036859035492,0.3313036859035492,1.0,1.0,-3.804603815078736,0.937167465686798,2.867436170578003,0.0766521319746971,0.8749152421951294,0.8749152421951294,0.0,388.6145629882813,394.0,69583.65625,0.0,5670.125,1.0,278.1571044921875,282.6967163085937,297.7155456542969,302.2417297363281,293.1499938964844,293.1499938964844,278.45001220703125,38534.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160033464431764,1.0,0.0,0.0,3.6621735095977774,3.662198066711426,8.948930485530582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.5654296875,0.0,1565.779296875,1895.4371337890625,0.0,3552.22998046875,0.9099886417388916,1.0,0.0,3.0,1.0,0.0
17943600,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7517869472503662,0.4595648944377899,0.4228350818157196,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8529398441314697,0.6826084852218628,0.654210090637207,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8631902933120728,0.7094615697860718,0.5011192560195923,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7553097009658813,0.4667205512523651,0.4517480432987213,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6124303936958313,0.2413658499717712,1.1376397609710691,284.90191650390625,284.95001220703125,304.5111389160156,294.6991882324219,298.9964294433594,299.18853759765625,284.9029235839844,1.0,0.7880947589874268,0.3313036859035492,0.3313036859035492,1.0,1.0,-3.804603815078736,0.937167465686798,2.867436170578003,0.0766521319746971,0.8749152421951294,0.8749152421951294,0.0,388.6145629882813,394.0,69583.65625,0.0,5670.125,1.0,278.1571044921875,282.6967163085937,297.7155456542969,302.2417297363281,293.1499938964844,293.1499938964844,278.45001220703125,38534.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160033464431764,1.0,0.0,0.0,3.6621735095977774,3.662198066711426,8.948930485530582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.5654296875,0.0,1565.779296875,1895.4371337890625,0.0,3552.22998046875,0.9099886417388916,1.0,0.0,3.0,1.0,0.0
17943660,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7504275441169739,0.4592195451259613,0.422361820936203,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.851248562335968,0.6816720366477966,0.6531519293785095,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.862827718257904,0.7120365500450134,0.5027483701705933,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7542903423309326,0.4670031070709228,0.4519071877002716,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6114834547042847,0.241411879658699,1.1377171277999878,285.0001220703125,284.95001220703125,304.4749755859375,294.6961364746094,298.9878845214844,299.1919250488281,284.99932861328125,1.0,0.789350688457489,0.3309598267078399,0.3309598267078399,1.0,1.0,-3.804996013641357,0.9361155033111572,2.8688805103302,0.0756000727415084,0.9631139636039734,0.9631139636039734,0.0,391.3088989257813,397.0,68837.6484375,0.0,5688.90771484375,1.0,278.44244384765625,282.8184814453125,297.6782531738281,302.0810241699219,293.1499938964844,293.1499938964844,278.1499938964844,33803.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091420769691468,1.0,0.0,0.0,3.760622501373291,3.7606472969055176,9.436539585294668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.501953125,0.0,1642.8258056640625,1895.4371337890625,0.0,3488.640380859375,0.9286891222000122,1.0,0.0,3.0,1.0,0.0
17943720,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7504275441169739,0.4592195451259613,0.422361820936203,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.851248562335968,0.6816720366477966,0.6531519293785095,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.862827718257904,0.7120365500450134,0.5027483701705933,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7542903423309326,0.4670031070709228,0.4519071877002716,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6114834547042847,0.241411879658699,1.1377171277999878,285.0001220703125,284.95001220703125,304.4749755859375,294.6961364746094,298.9878845214844,299.1919250488281,284.99932861328125,1.0,0.789350688457489,0.3309598267078399,0.3309598267078399,1.0,1.0,-3.804996013641357,0.9361155033111572,2.8688805103302,0.0756000727415084,0.9631139636039734,0.9631139636039734,0.0,391.3088989257813,397.0,68837.6484375,0.0,5688.90771484375,1.0,278.44244384765625,282.8184814453125,297.6782531738281,302.0810241699219,293.1499938964844,293.1499938964844,278.1499938964844,33803.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091420769691468,1.0,0.0,0.0,3.760622501373291,3.7606472969055176,9.436539585294668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.501953125,0.0,1642.8258056640625,1895.4371337890625,0.0,3488.640380859375,0.9286891222000122,1.0,0.0,3.0,1.0,0.0
17943780,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7485163807868958,0.4577194154262543,0.4214213490486145,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8490492105484009,0.6796177625656128,0.6516615748405457,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8618519902229309,0.7132486701011658,0.5039193034172058,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7528269290924072,0.4664999544620514,0.451789915561676,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6101803183555603,0.2410498112440109,1.1373695135116575,284.9018249511719,284.95001220703125,304.4385070800781,294.6932373046875,298.9719543457031,299.1859130859375,284.9031066894531,1.0,0.790550708770752,0.3306159973144531,0.3306159973144531,1.0,1.0,-3.802931547164917,0.934338629245758,2.868592977523804,0.0746342837810516,0.8726701736450195,0.8726701736450195,0.0,394.6605529785156,385.0,69471.46875,0.0,5704.16015625,1.0,278.15728759765625,282.70025634765625,297.7094421386719,302.2286682128906,293.1499938964844,293.1499938964844,278.45001220703125,38560.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915772259235382,1.0,0.0,0.0,3.653090953826904,3.653115510940552,8.90459716629266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.705078125,0.0,1555.781982421875,1895.4371337890625,0.0,3550.092041015625,0.9079975485801696,1.0,0.0,3.0,1.0,0.0
17943840,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7485163807868958,0.4577194154262543,0.4214213490486145,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8490492105484009,0.6796177625656128,0.6516615748405457,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8618519902229309,0.7132486701011658,0.5039193034172058,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7528269290924072,0.4664999544620514,0.451789915561676,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6101803183555603,0.2410498112440109,1.1373695135116575,284.9018249511719,284.95001220703125,304.4385070800781,294.6932373046875,298.9719543457031,299.1859130859375,284.9031066894531,1.0,0.790550708770752,0.3306159973144531,0.3306159973144531,1.0,1.0,-3.802931547164917,0.934338629245758,2.868592977523804,0.0746342837810516,0.8726701736450195,0.8726701736450195,0.0,394.6605529785156,385.0,69471.46875,0.0,5704.16015625,1.0,278.15728759765625,282.70025634765625,297.7094421386719,302.2286682128906,293.1499938964844,293.1499938964844,278.45001220703125,38560.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915772259235382,1.0,0.0,0.0,3.653090953826904,3.653115510940552,8.90459716629266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.705078125,0.0,1555.781982421875,1895.4371337890625,0.0,3550.092041015625,0.9079975485801696,1.0,0.0,3.0,1.0,0.0
17943900,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7487519383430481,0.4574847221374511,0.4208815693855285,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8493098020553589,0.6790639758110046,0.650806188583374,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8628079891204834,0.7144553661346436,0.5044643878936768,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.753273606300354,0.4665629267692566,0.4515950381755829,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6104986667633057,0.241023764014244,1.1364675760269165,285.0120849609375,284.95001220703125,304.4201354980469,294.6918334960937,298.96697998046875,299.1870422363281,285.0124816894531,1.0,0.7893993258476257,0.3304440677165985,0.3304440677165985,1.0,1.0,-3.80058479309082,0.933069944381714,2.8675148487091064,0.0739580392837524,0.9497836828231812,0.9497836828231812,0.0,393.1876525878906,385.0,68573.4375,0.0,5687.18212890625,1.0,278.4017333984375,282.82867431640625,297.6629638671875,302.0111083984375,293.1499938964844,293.1499938964844,278.45001220703125,34311.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103911519050598,1.0,0.0,0.0,3.697713851928711,3.6977379322052,9.123466497840128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10217.9208984375,0.0,1574.103271484375,1895.4371337890625,0.0,3500.233642578125,0.9161813855171204,1.0,0.0,3.0,1.0,0.0
17943960,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7499552369117737,0.4573754072189331,0.420661985874176,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.850609540939331,0.6786611080169678,0.6502879858016968,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8648667931556702,0.7157711982727051,0.5052893757820129,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7546440362930298,0.4667552709579468,0.4516261219978332,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6116190552711487,0.2411072701215744,1.136085867881775,284.99786376953125,284.95001220703125,304.4017028808594,294.6904602050781,298.96319580078125,299.1894836425781,284.99664306640625,1.0,0.7878592610359192,0.3302809596061706,0.3302809596061706,1.0,1.0,-3.80026650428772,0.9324219822883606,2.867844581604004,0.0734711214900016,0.9589517116546632,0.9589517116546632,0.0,389.8787841796875,373.0,68698.40625,0.0,5664.69677734375,1.0,278.4433898925781,282.8201904296875,297.6714782714844,302.06622314453125,293.1499938964844,293.1499938964844,278.1499938964844,33786.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088103175163268,1.0,0.0,0.0,3.7528464794158936,3.75287127494812,9.397555800205736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.49609375,0.0,1633.5980224609375,1895.4371337890625,0.0,3485.5595703125,0.926669180393219,1.0,0.0,3.0,1.0,0.0
17944020,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7524145841598511,0.4559576213359833,0.4193626046180725,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.853463351726532,0.676646888256073,0.6483835577964783,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.869194507598877,0.7169848680496216,0.5061302781105042,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7576201558113098,0.4662835896015167,0.4510855376720428,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.614017128944397,0.2408224493265152,1.133917212486267,284.901611328125,284.95001220703125,304.3646240234375,294.6878356933594,298.9475402832031,299.184326171875,284.9024963378906,1.0,0.7835015654563904,0.3299547731876373,0.3299547731876373,1.0,1.0,-3.794174909591675,0.9295283555984496,2.864646673202514,0.0723058506846427,0.8689022064208984,0.8689022064208984,0.0,381.8433532714844,361.0,69249.1796875,0.0,5593.41015625,1.0,278.1572570800781,282.7050170898437,297.7030944824219,302.2088623046875,293.1499938964844,293.1499938964844,278.45001220703125,38650.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915292739868164,1.0,0.0,0.0,3.6380908489227295,3.638115167617798,8.831619879856589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.380859375,0.0,1539.7275390625,1895.4371337890625,0.0,3545.655029296875,0.904724895954132,1.0,0.0,3.0,1.0,0.0
17944080,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7524145841598511,0.4559576213359833,0.4193626046180725,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.853463351726532,0.676646888256073,0.6483835577964783,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.869194507598877,0.7169848680496216,0.5061302781105042,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7576201558113098,0.4662835896015167,0.4510855376720428,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.614017128944397,0.2408224493265152,1.133917212486267,284.901611328125,284.95001220703125,304.3646240234375,294.6878356933594,298.9475402832031,299.184326171875,284.9024963378906,1.0,0.7835015654563904,0.3299547731876373,0.3299547731876373,1.0,1.0,-3.794174909591675,0.9295283555984496,2.864646673202514,0.0723058506846427,0.8689022064208984,0.8689022064208984,0.0,381.8433532714844,361.0,69249.1796875,0.0,5593.41015625,1.0,278.1572570800781,282.7050170898437,297.7030944824219,302.2088623046875,293.1499938964844,293.1499938964844,278.45001220703125,38650.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915292739868164,1.0,0.0,0.0,3.6380908489227295,3.638115167617798,8.831619879856589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.380859375,0.0,1539.7275390625,1895.4371337890625,0.0,3545.655029296875,0.904724895954132,1.0,0.0,3.0,1.0,0.0
