time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944140,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7563744783401489,0.4557179808616638,0.4184955358505249,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8579038381576538,0.6757545471191406,0.6468555927276611,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8752756714820862,0.719539225101471,0.5073651075363159,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7620033025741577,0.4666038155555725,0.4507630467414856,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.617429792881012,0.2410002052783966,1.1321041584014893,284.9961242675781,284.95001220703125,304.3272705078125,294.68536376953125,298.9394226074219,299.1888732910156,284.99530029296875,1.0,0.7783608436584473,0.329628586769104,0.329628586769104,1.0,1.0,-3.790199518203736,0.9272647500038148,2.8629345893859863,0.0710415169596672,0.9530572891235352,0.9530572891235352,0.0,371.321044921875,349.0,68457.3359375,0.0,5512.84814453125,1.0,278.4422607421875,282.824462890625,297.6661071777344,302.0453796386719,293.1499938964844,293.1499938964844,278.1499938964844,33896.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081462025642396,1.0,0.0,0.0,3.7345104217529297,3.734534978866577,9.305948651672225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.607421875,0.0,1613.1318359375,1895.4371337890625,0.0,3479.3916015625,0.9228591322898864,1.0,0.0,3.0,1.0,0.0
17944200,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7563744783401489,0.4557179808616638,0.4184955358505249,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8579038381576538,0.6757545471191406,0.6468555927276611,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8752756714820862,0.719539225101471,0.5073651075363159,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7620033025741577,0.4666038155555725,0.4507630467414856,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.617429792881012,0.2410002052783966,1.1321041584014893,284.9961242675781,284.95001220703125,304.3272705078125,294.68536376953125,298.9394226074219,299.1888732910156,284.99530029296875,1.0,0.7783608436584473,0.329628586769104,0.329628586769104,1.0,1.0,-3.790199518203736,0.9272647500038148,2.8629345893859863,0.0710415169596672,0.9530572891235352,0.9530572891235352,0.0,371.321044921875,349.0,68457.3359375,0.0,5512.84814453125,1.0,278.4422607421875,282.824462890625,297.6661071777344,302.0453796386719,293.1499938964844,293.1499938964844,278.1499938964844,33896.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081462025642396,1.0,0.0,0.0,3.7345104217529297,3.734534978866577,9.305948651672225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.607421875,0.0,1613.1318359375,1895.4371337890625,0.0,3479.3916015625,0.9228591322898864,1.0,0.0,3.0,1.0,0.0
17944260,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7603690028190613,0.4544005095958709,0.4171752035617828,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8625009059906006,0.6738173961639404,0.6449032425880432,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8814693093299866,0.7207821011543274,0.5081389546394348,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7665544152259827,0.4661992192268371,0.4501709938049316,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.620891273021698,0.2408300638198852,1.129932165145874,284.9035949707031,284.95001220703125,304.2897033691406,294.68310546875,298.9247741699219,299.1846618652344,284.90447998046875,1.0,0.772760808467865,0.3293708860874176,0.3293708860874176,1.0,1.0,-3.783876895904541,0.9245306849479676,2.859346389770508,0.0700754821300506,0.8654786348342896,0.8654786348342896,0.0,360.545654296875,337.0,68985.1875,0.0,5423.54931640625,1.0,278.1571960449219,282.7127685546875,297.69775390625,302.1861267089844,293.1499938964844,293.1499938964844,278.45001220703125,38678.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144521355628968,1.0,0.0,0.0,3.618222951889038,3.6182470321655273,8.735422625250067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.68359375,0.0,1517.969482421875,1895.4371337890625,0.0,3537.874267578125,0.900426983833313,1.0,0.0,3.0,1.0,0.0
17944320,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7603690028190613,0.4544005095958709,0.4171752035617828,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8625009059906006,0.6738173961639404,0.6449032425880432,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8814693093299866,0.7207821011543274,0.5081389546394348,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7665544152259827,0.4661992192268371,0.4501709938049316,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.620891273021698,0.2408300638198852,1.129932165145874,284.9035949707031,284.95001220703125,304.2897033691406,294.68310546875,298.9247741699219,299.1846618652344,284.90447998046875,1.0,0.772760808467865,0.3293708860874176,0.3293708860874176,1.0,1.0,-3.783876895904541,0.9245306849479676,2.859346389770508,0.0700754821300506,0.8654786348342896,0.8654786348342896,0.0,360.545654296875,337.0,68985.1875,0.0,5423.54931640625,1.0,278.1571960449219,282.7127685546875,297.69775390625,302.1861267089844,293.1499938964844,293.1499938964844,278.45001220703125,38678.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144521355628968,1.0,0.0,0.0,3.618222951889038,3.6182470321655273,8.735422625250067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.68359375,0.0,1517.969482421875,1895.4371337890625,0.0,3537.874267578125,0.900426983833313,1.0,0.0,3.0,1.0,0.0
17944380,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7654986381530762,0.4542167484760284,0.4163194298744201,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.868257999420166,0.6729699373245239,0.6433747410774231,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8889482617378235,0.7233356833457947,0.5093409419059753,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7721379399299622,0.4665613174438476,0.4498431086540222,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6250095367431641,0.2410962879657745,1.1282994747161863,284.9957580566406,284.95001220703125,304.2518920898437,294.6810302734375,298.9173278808594,299.18963623046875,284.99493408203125,1.0,0.7669976353645325,0.3291131854057312,0.3291131854057312,1.0,1.0,-3.780085325241089,0.9225538372993468,2.8575315475463867,0.0690555647015571,0.9482715129852296,0.9482715129852296,0.0,348.6794738769531,325.0,68223.5234375,0.0,5335.25390625,1.0,278.4421081542969,282.8297424316406,297.6615295410156,302.0253601074219,293.1499938964844,293.1499938964844,278.1499938964844,33870.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072545170783995,1.0,0.0,0.0,3.717155694961548,3.717180013656616,9.219657499670576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10908.65625,0.0,1592.9462890625,1895.4371337890625,0.0,3471.107177734375,0.9189329743385316,1.0,0.0,3.0,1.0,0.0
17944440,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7654986381530762,0.4542167484760284,0.4163194298744201,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.868257999420166,0.6729699373245239,0.6433747410774231,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8889482617378235,0.7233356833457947,0.5093409419059753,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7721379399299622,0.4665613174438476,0.4498431086540222,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6250095367431641,0.2410962879657745,1.1282994747161863,284.9957580566406,284.95001220703125,304.2518920898437,294.6810302734375,298.9173278808594,299.18963623046875,284.99493408203125,1.0,0.7669976353645325,0.3291131854057312,0.3291131854057312,1.0,1.0,-3.780085325241089,0.9225538372993468,2.8575315475463867,0.0690555647015571,0.9482715129852296,0.9482715129852296,0.0,348.6794738769531,325.0,68223.5234375,0.0,5335.25390625,1.0,278.4421081542969,282.8297424316406,297.6615295410156,302.0253601074219,293.1499938964844,293.1499938964844,278.1499938964844,33870.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072545170783995,1.0,0.0,0.0,3.717155694961548,3.717180013656616,9.219657499670576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10908.65625,0.0,1592.9462890625,1895.4371337890625,0.0,3471.107177734375,0.9189329743385316,1.0,0.0,3.0,1.0,0.0
17944500,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7681571245193481,0.4536256790161133,0.4158544242382049,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8712629079818726,0.6720820069313049,0.6426025032997131,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.892787754535675,0.723993718624115,0.5098844766616821,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7750568985939026,0.4664277732372284,0.4496924579143524,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.6271591186523438,0.2410881966352462,1.1276897192001345,284.8752746582031,284.95001220703125,304.23291015625,294.6800537109375,298.9105834960937,299.1882019042969,284.8747253417969,1.0,0.7641168236732483,0.3289843201637268,0.3289843201637268,1.0,1.0,-3.778343677520752,0.921605110168457,2.856738567352295,0.0687015876173973,0.8625522255897522,0.8625522255897522,0.0,342.7967834472656,325.0,69085.984375,0.0,5291.9482421875,1.0,278.1962890625,282.6930236816406,297.70684814453125,302.2417907714844,293.1499938964844,293.1499938964844,278.1499938964844,38078.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124805927276612,1.0,0.0,0.0,3.674696445465088,3.6747212409973145,9.010237818074528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10562.3740234375,0.0,1576.472412109375,1895.4371337890625,0.0,3519.610595703125,0.9102261662483216,1.0,0.0,3.0,1.0,0.0
17944560,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7704259753227234,0.452948659658432,0.415017157793045,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8739043474197388,0.6710747480392456,0.6414330005645752,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8962293863296509,0.724568247795105,0.5100877285003662,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7776463031768799,0.4661880731582641,0.4492543339729309,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6290446519851685,0.2409974783658981,1.1263329982757568,284.9049987792969,284.95001220703125,304.2138977050781,294.6791381835937,298.90301513671875,299.18572998046875,284.9059753417969,1.0,0.7610698342323303,0.3288715183734894,0.3288715183734894,1.0,1.0,-3.774015903472901,0.9199545383453368,2.8540616035461426,0.0681599602103233,0.8623822927474976,0.8623822927474976,0.0,337.2527770996094,313.0,68743.9609375,0.0,5243.04052734375,1.0,278.1574401855469,282.7198486328125,297.6938781738281,302.1667175292969,293.1499938964844,293.1499938964844,278.45001220703125,38672.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135649800300598,1.0,0.0,0.0,3.600147724151612,3.600171566009521,8.648362950225419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.0986328125,0.0,1498.13525390625,1895.4371337890625,0.0,3529.658203125,0.8964326977729797,1.0,0.0,3.0,1.0,0.0
17944620,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7764742970466614,0.4527831971645355,0.414173811674118,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8806891441345215,0.6702407598495483,0.639913022518158,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9047578573226928,0.7270954251289368,0.5112659335136414,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7841591238975525,0.4665601253509521,0.4489298462867737,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.633772075176239,0.2413151860237121,1.1248979568481443,284.9952087402344,284.95001220703125,304.1756896972656,294.677490234375,298.8957214355469,299.1907043457031,284.994384765625,1.0,0.7551204562187195,0.3286458551883697,0.3286458551883697,1.0,1.0,-3.770463228225708,0.9181573390960692,2.8523058891296387,0.067259132862091,0.9440178275108336,0.9440178275108336,0.0,325.0816650390625,301.0,68009.6796875,0.0,5153.8984375,1.0,278.4419860839844,282.83465576171875,297.6581420898437,302.0079650878906,293.1499938964844,293.1499938964844,278.1499938964844,33843.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063950181007384,1.0,0.0,0.0,3.7012321949005127,3.701256275177002,9.140836709775612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.2666015625,0.0,1574.552001953125,1895.4371337890625,0.0,3463.118408203125,0.9153297543525696,1.0,0.0,3.0,1.0,0.0
17944680,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7764742970466614,0.4527831971645355,0.414173811674118,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8806891441345215,0.6702407598495483,0.639913022518158,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9047578573226928,0.7270954251289368,0.5112659335136414,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7841591238975525,0.4665601253509521,0.4489298462867737,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.633772075176239,0.2413151860237121,1.1248979568481443,284.9952087402344,284.95001220703125,304.1756896972656,294.677490234375,298.8957214355469,299.1907043457031,284.994384765625,1.0,0.7551204562187195,0.3286458551883697,0.3286458551883697,1.0,1.0,-3.770463228225708,0.9181573390960692,2.8523058891296387,0.067259132862091,0.9440178275108336,0.9440178275108336,0.0,325.0816650390625,301.0,68009.6796875,0.0,5153.8984375,1.0,278.4419860839844,282.83465576171875,297.6581420898437,302.0079650878906,293.1499938964844,293.1499938964844,278.1499938964844,33843.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063950181007384,1.0,0.0,0.0,3.7012321949005127,3.701256275177002,9.140836709775612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.2666015625,0.0,1574.552001953125,1895.4371337890625,0.0,3463.118408203125,0.9153297543525696,1.0,0.0,3.0,1.0,0.0
17944740,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7822598814964294,0.4515405595302582,0.4128830432891845,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8872981667518616,0.6683661937713623,0.6379784345626831,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.91352778673172,0.7283058166503906,0.5119885802268982,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7905282378196716,0.4661964774131775,0.4483407735824585,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6384630799293518,0.2412614971399307,1.1231021881103516,284.9060363769531,284.95001220703125,304.1373596191406,294.67608642578125,298.8815612792969,299.1869201660156,284.90679931640625,1.0,0.7490705251693726,0.3284201920032501,0.3284201920032501,1.0,1.0,-3.764592170715332,0.9156761765480042,2.8489160537719727,0.0664202123880386,0.8594799637794495,0.8594799637794495,0.0,313.51287841796875,289.0,68528.671875,0.0,5061.8740234375,1.0,278.1574401855469,282.72607421875,297.6907958984375,302.1493835449219,293.1499938964844,293.1499938964844,278.45001220703125,38623.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127318859100342,1.0,0.0,0.0,3.5842432975769043,3.5842671394348145,8.572120577809983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.1357421875,0.0,1480.5068359375,1895.4371337890625,0.0,3521.939453125,0.8928577899932861,1.0,0.0,3.0,1.0,0.0
17944800,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7822598814964294,0.4515405595302582,0.4128830432891845,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8872981667518616,0.6683661937713623,0.6379784345626831,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.91352778673172,0.7283058166503906,0.5119885802268982,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7905282378196716,0.4661964774131775,0.4483407735824585,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6384630799293518,0.2412614971399307,1.1231021881103516,284.9060363769531,284.95001220703125,304.1373596191406,294.67608642578125,298.8815612792969,299.1869201660156,284.90679931640625,1.0,0.7490705251693726,0.3284201920032501,0.3284201920032501,1.0,1.0,-3.764592170715332,0.9156761765480042,2.8489160537719727,0.0664202123880386,0.8594799637794495,0.8594799637794495,0.0,313.51287841796875,289.0,68528.671875,0.0,5061.8740234375,1.0,278.1574401855469,282.72607421875,297.6907958984375,302.1493835449219,293.1499938964844,293.1499938964844,278.45001220703125,38623.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127318859100342,1.0,0.0,0.0,3.5842432975769043,3.5842671394348145,8.572120577809983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.1357421875,0.0,1480.5068359375,1895.4371337890625,0.0,3521.939453125,0.8928577899932861,1.0,0.0,3.0,1.0,0.0
17944860,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7892729043960571,0.4513825178146362,0.4120506048202514,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.895159900188446,0.6675357818603516,0.6364662647247314,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9242604970932008,0.7308064699172974,0.5131499171257019,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7979878783226013,0.4665672481060028,0.4480172097682953,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6440160274505615,0.2416146993637085,1.12182879447937,284.99462890625,284.95001220703125,304.098876953125,294.6749267578125,298.8744201660156,299.1918029785156,284.99383544921875,1.0,0.7430299520492554,0.3282324373722076,0.3282324373722076,1.0,1.0,-3.761237621307373,0.9140620827674866,2.847175359725952,0.0656411126255989,0.9400493502616882,0.9400493502616882,0.0,301.2742919921875,277.0,67810.75,0.0,4973.26806640625,1.0,278.4418640136719,282.83941650390625,297.6556091308594,301.99237060546875,293.1499938964844,293.1499938964844,278.1499938964844,33821.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055675864219666,1.0,0.0,0.0,3.686294078826904,3.6863181591033936,9.067201744983322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10842.501953125,0.0,1557.4583740234375,1895.4371337890625,0.0,3455.424560546875,0.9119510054588318,1.0,0.0,3.0,1.0,0.0
17944920,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7892729043960571,0.4513825178146362,0.4120506048202514,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.895159900188446,0.6675357818603516,0.6364662647247314,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9242604970932008,0.7308064699172974,0.5131499171257019,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7979878783226013,0.4665672481060028,0.4480172097682953,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6440160274505615,0.2416146993637085,1.12182879447937,284.99462890625,284.95001220703125,304.098876953125,294.6749267578125,298.8744201660156,299.1918029785156,284.99383544921875,1.0,0.7430299520492554,0.3282324373722076,0.3282324373722076,1.0,1.0,-3.761237621307373,0.9140620827674866,2.847175359725952,0.0656411126255989,0.9400493502616882,0.9400493502616882,0.0,301.2742919921875,277.0,67810.75,0.0,4973.26806640625,1.0,278.4418640136719,282.83941650390625,297.6556091308594,301.99237060546875,293.1499938964844,293.1499938964844,278.1499938964844,33821.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055675864219666,1.0,0.0,0.0,3.686294078826904,3.6863181591033936,9.067201744983322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10842.501953125,0.0,1557.4583740234375,1895.4371337890625,0.0,3455.424560546875,0.9119510054588318,1.0,0.0,3.0,1.0,0.0
17944980,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7960098385810852,0.4501587748527527,0.410769373178482,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9028347134590148,0.6656763553619385,0.6345376968383789,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.934839129447937,0.7319977879524231,0.5138540863990784,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8052806854248047,0.4662068784236908,0.4474256634712219,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6496143937110901,0.2415961176156997,1.120174527168274,284.9054870605469,284.95001220703125,304.060302734375,294.67401123046875,298.86053466796875,299.1881103515625,284.9065246582031,1.0,0.7369009256362915,0.3280446529388428,0.3280446529388428,1.0,1.0,-3.755529642105103,0.911758303642273,2.843771457672119,0.0649156123399734,0.8557581305503845,0.8557581305503845,0.0,289.6754455566406,265.0,68325.9375,0.0,4882.0234375,1.0,278.15789794921875,282.7311096191406,297.6886291503906,302.1344909667969,293.1499938964844,293.1499938964844,278.45001220703125,38616.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119023084640504,1.0,0.0,0.0,3.569382667541504,3.569406270980835,8.501185675413581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.3876953125,0.0,1464.4569091796875,1895.4371337890625,0.0,3514.24951171875,0.8894674181938171,1.0,0.0,3.0,1.0,0.0
17945040,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7960098385810852,0.4501587748527527,0.410769373178482,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9028347134590148,0.6656763553619385,0.6345376968383789,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.934839129447937,0.7319977879524231,0.5138540863990784,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8052806854248047,0.4662068784236908,0.4474256634712219,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6496143937110901,0.2415961176156997,1.120174527168274,284.9054870605469,284.95001220703125,304.060302734375,294.67401123046875,298.86053466796875,299.1881103515625,284.9065246582031,1.0,0.7369009256362915,0.3280446529388428,0.3280446529388428,1.0,1.0,-3.755529642105103,0.911758303642273,2.843771457672119,0.0649156123399734,0.8557581305503845,0.8557581305503845,0.0,289.6754455566406,265.0,68325.9375,0.0,4882.0234375,1.0,278.15789794921875,282.7311096191406,297.6886291503906,302.1344909667969,293.1499938964844,293.1499938964844,278.45001220703125,38616.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119023084640504,1.0,0.0,0.0,3.569382667541504,3.569406270980835,8.501185675413581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.3876953125,0.0,1464.4569091796875,1895.4371337890625,0.0,3514.24951171875,0.8894674181938171,1.0,0.0,3.0,1.0,0.0
17945100,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7997101545333862,0.4500395357608795,0.4101882576942444,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9071331024169922,0.6652050018310547,0.6336046457290649,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9405209422111512,0.7331996560096741,0.5142736434936523,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8091606497764587,0.4663403630256653,0.4471324384212494,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.652672529220581,0.2417442500591278,1.119246482849121,285.0107727050781,284.95001220703125,304.0409545898437,294.6736755371094,298.8564758300781,299.19000244140625,285.0107421875,1.0,0.733781635761261,0.3279507756233215,0.3279507756233215,1.0,1.0,-3.7527358531951904,0.9106299877166748,2.842105865478516,0.0644129887223243,0.9299340844154358,0.9299340844154358,0.0,283.7205505371094,265.0,67494.1640625,0.0,4835.6953125,1.0,278.3997802734375,282.8540954589844,297.64324951171875,301.921142578125,293.1499938964844,293.1499938964844,278.45001220703125,34166.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063716530799866,1.0,0.0,0.0,3.617831230163574,3.617854595184326,8.733531444704568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10068.3701171875,0.0,1484.0753173828125,1895.4371337890625,0.0,3462.901123046875,0.8982354998588562,1.0,0.0,3.0,1.0,0.0
17945160,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8041090965270996,0.4500042796134949,0.409939169883728,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9124019145965576,0.6648465394973755,0.6330256462097168,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9469506740570068,0.7344767451286316,0.5149966478347778,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8135390877723694,0.4665730595588684,0.4470971226692199,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6562942266464233,0.2419784665107727,1.1190321445465088,284.9935913085937,284.95001220703125,304.0216064453125,294.6733703613281,298.8533630371094,299.19287109375,284.992431640625,1.0,0.7307872176170349,0.3278637528419494,0.3278637528419494,1.0,1.0,-3.7523069381713854,0.91021066904068,2.842096328735352,0.0641461163759231,0.9360225200653076,0.9360225200653076,0.0,277.428955078125,253.0,67628.2734375,0.0,4794.11669921875,1.0,278.4427185058594,282.8433837890625,297.6533508300781,301.97833251953125,293.1499938964844,293.1499938964844,278.1499938964844,33738.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047065377235411,1.0,0.0,0.0,3.6741883754730233,3.6742122173309326,9.00774637102586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10816.802734375,0.0,1543.21435546875,1895.4371337890625,0.0,3447.41552734375,0.908904194831848,1.0,0.0,3.0,1.0,0.0
17945220,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8118045926094055,0.4487939178943634,0.4086731374263763,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.922434389591217,0.6629981994628906,0.6311097741127014,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9583528637886048,0.7356499433517456,0.5156928300857544,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8213639855384827,0.4662135243415832,0.4465080499649048,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6631165146827698,0.241990864276886,1.1175190210342407,284.9078674316406,284.95001220703125,303.9828491210937,294.67303466796875,298.839599609375,299.189208984375,284.9085693359375,1.0,0.7245898246765137,0.3276896476745605,0.3276896476745605,1.0,1.0,-3.746796369552612,0.9080129265785216,2.838783502578736,0.0634540319442749,0.8542686104774475,0.8542686104774475,0.0,265.8175354003906,241.0,68134.1796875,0.0,4703.83642578125,1.0,278.1576843261719,282.73828125,297.6878356933594,302.12066650390625,293.1499938964844,293.1499938964844,278.45001220703125,38579.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911104679107666,1.0,0.0,0.0,3.5544419288635254,3.5544655323028564,8.430166644757264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.0458984375,0.0,1448.228515625,1895.4371337890625,0.0,3506.852783203125,0.8862289786338806,1.0,0.0,3.0,1.0,0.0
17945280,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8118045926094055,0.4487939178943634,0.4086731374263763,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.922434389591217,0.6629981994628906,0.6311097741127014,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9583528637886048,0.7356499433517456,0.5156928300857544,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8213639855384827,0.4662135243415832,0.4465080499649048,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6631165146827698,0.241990864276886,1.1175190210342407,284.9078674316406,284.95001220703125,303.9828491210937,294.67303466796875,298.839599609375,299.189208984375,284.9085693359375,1.0,0.7245898246765137,0.3276896476745605,0.3276896476745605,1.0,1.0,-3.746796369552612,0.9080129265785216,2.838783502578736,0.0634540319442749,0.8542686104774475,0.8542686104774475,0.0,265.8175354003906,241.0,68134.1796875,0.0,4703.83642578125,1.0,278.1576843261719,282.73828125,297.6878356933594,302.12066650390625,293.1499938964844,293.1499938964844,278.45001220703125,38579.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911104679107666,1.0,0.0,0.0,3.5544419288635254,3.5544655323028564,8.430166644757264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.0458984375,0.0,1448.228515625,1895.4371337890625,0.0,3506.852783203125,0.8862289786338806,1.0,0.0,3.0,1.0,0.0
17945340,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8206257224082947,0.4486355483531952,0.4078505635261535,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9345741271972656,0.6621627807617188,0.6296039819717407,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9708113074302672,0.7381044626235962,0.5168265700340271,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8304206132888794,0.4665714502334595,0.4461793303489685,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.6712771654129028,0.2423980683088302,1.1165074110031128,284.99346923828125,284.95001220703125,303.94403076171875,294.67303466796875,298.8323974609375,299.1938171386719,284.99267578125,1.0,0.7184083461761475,0.327515572309494,0.327515572309494,1.0,1.0,-3.74373722076416,0.906539797782898,2.8371973037719727,0.0626920759677887,0.9327769875526428,0.9327769875526428,0.0,253.5662384033203,229.0,67449.6953125,0.0,4616.716796875,1.0,278.441650390625,282.8485717773437,297.6537780761719,301.96697998046875,293.1499938964844,293.1499938964844,278.1499938964844,33790.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039528369903564,1.0,0.0,0.0,3.658803701400757,3.658827543258667,8.93246919986268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10785.67578125,0.0,1526.4163818359375,1895.4371337890625,0.0,3440.402099609375,0.9057456254959106,1.0,0.0,3.0,1.0,0.0
17945400,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8206257224082947,0.4486355483531952,0.4078505635261535,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9345741271972656,0.6621627807617188,0.6296039819717407,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9708113074302672,0.7381044626235962,0.5168265700340271,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8304206132888794,0.4665714502334595,0.4461793303489685,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.6712771654129028,0.2423980683088302,1.1165074110031128,284.99346923828125,284.95001220703125,303.94403076171875,294.67303466796875,298.8323974609375,299.1938171386719,284.99267578125,1.0,0.7184083461761475,0.327515572309494,0.327515572309494,1.0,1.0,-3.74373722076416,0.906539797782898,2.8371973037719727,0.0626920759677887,0.9327769875526428,0.9327769875526428,0.0,253.5662384033203,229.0,67449.6953125,0.0,4616.716796875,1.0,278.441650390625,282.8485717773437,297.6537780761719,301.96697998046875,293.1499938964844,293.1499938964844,278.1499938964844,33790.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039528369903564,1.0,0.0,0.0,3.658803701400757,3.658827543258667,8.93246919986268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10785.67578125,0.0,1526.4163818359375,1895.4371337890625,0.0,3440.402099609375,0.9057456254959106,1.0,0.0,3.0,1.0,0.0
17945460,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8291373252868652,0.4474380314350128,0.406579315662384,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9464930891990662,0.6603242754936218,0.627680242061615,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9820883870124816,0.7392661571502686,0.5175002813339233,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8395327925682068,0.4662118256092071,0.4455786645412445,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6796337962150574,0.2424371391534805,1.115087628364563,284.9083557128906,284.95001220703125,303.9052124023437,294.6733093261719,298.8187255859375,299.19024658203125,284.9086608886719,1.0,0.7121374607086182,0.3273444771766662,0.3273444771766662,1.0,1.0,-3.738281726837158,0.904370903968811,2.8339107036590576,0.0619718097150325,0.8516438007354736,0.8516438007354736,0.0,241.9656677246093,217.0,67964.3203125,0.0,4527.1220703125,1.0,278.1582946777344,282.7435607910156,297.68768310546875,302.109130859375,293.1499938964844,293.1499938964844,278.45001220703125,38473.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102686643600464,1.0,0.0,0.0,3.542399883270264,3.542423248291016,8.37314189539029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.826171875,0.0,1434.6844482421875,1895.4371337890625,0.0,3499.09716796875,0.8834128975868225,1.0,0.0,3.0,1.0,0.0
17945520,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8291373252868652,0.4474380314350128,0.406579315662384,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9464930891990662,0.6603242754936218,0.627680242061615,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9820883870124816,0.7392661571502686,0.5175002813339233,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8395327925682068,0.4662118256092071,0.4455786645412445,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6796337962150574,0.2424371391534805,1.115087628364563,284.9083557128906,284.95001220703125,303.9052124023437,294.6733093261719,298.8187255859375,299.19024658203125,284.9086608886719,1.0,0.7121374607086182,0.3273444771766662,0.3273444771766662,1.0,1.0,-3.738281726837158,0.904370903968811,2.8339107036590576,0.0619718097150325,0.8516438007354736,0.8516438007354736,0.0,241.9656677246093,217.0,67964.3203125,0.0,4527.1220703125,1.0,278.1582946777344,282.7435607910156,297.68768310546875,302.109130859375,293.1499938964844,293.1499938964844,278.45001220703125,38473.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102686643600464,1.0,0.0,0.0,3.542399883270264,3.542423248291016,8.37314189539029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.826171875,0.0,1434.6844482421875,1895.4371337890625,0.0,3499.09716796875,0.8834128975868225,1.0,0.0,3.0,1.0,0.0
17945580,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8395192623138428,0.4472755789756775,0.4057624638080597,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.960120975971222,0.6594831347465515,0.6261786818504333,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9939417839050292,0.7417007088661194,0.5186269879341125,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8506017327308655,0.4665624797344208,0.4452491700649261,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6896423101425171,0.2428669184446334,1.1141927242279053,284.9929504394531,284.95001220703125,303.8663635253906,294.6739501953125,298.8114624023437,299.1947326660156,284.9921875,1.0,0.705886960029602,0.3271733522415161,0.3271733522415161,1.0,1.0,-3.735365629196167,0.9029520153999328,2.832413673400879,0.0611962527036666,0.9294000864028932,0.9294000864028932,0.0,229.70974731445312,220.0,67282.9375,0.0,4440.7109375,1.0,278.4415588378906,282.8531494140625,297.6546630859375,301.95703125,293.1499938964844,293.1499938964844,278.1499938964844,33781.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031367301940918,1.0,0.0,0.0,3.645895004272461,3.645918607711792,8.869550924828218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10759.998046875,0.0,1512.02392578125,1895.4371337890625,0.0,3432.805419921875,0.9028356671333312,1.0,0.0,3.0,1.0,0.0
17945640,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8395192623138428,0.4472755789756775,0.4057624638080597,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.960120975971222,0.6594831347465515,0.6261786818504333,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9939417839050292,0.7417007088661194,0.5186269879341125,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8506017327308655,0.4665624797344208,0.4452491700649261,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6896423101425171,0.2428669184446334,1.1141927242279053,284.9929504394531,284.95001220703125,303.8663635253906,294.6739501953125,298.8114624023437,299.1947326660156,284.9921875,1.0,0.705886960029602,0.3271733522415161,0.3271733522415161,1.0,1.0,-3.735365629196167,0.9029520153999328,2.832413673400879,0.0611962527036666,0.9294000864028932,0.9294000864028932,0.0,229.70974731445312,220.0,67282.9375,0.0,4440.7109375,1.0,278.4415588378906,282.8531494140625,297.6546630859375,301.95703125,293.1499938964844,293.1499938964844,278.1499938964844,33781.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031367301940918,1.0,0.0,0.0,3.645895004272461,3.645918607711792,8.869550924828218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10759.998046875,0.0,1512.02392578125,1895.4371337890625,0.0,3432.805419921875,0.9028356671333312,1.0,0.0,3.0,1.0,0.0
17945700,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8423336148262024,0.4467050433158874,0.4054038524627685,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9635782837867736,0.6586088538169861,0.625510036945343,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9970545768737792,0.7422956824302673,0.5192016363143921,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8537350296974182,0.4664220213890075,0.4451912045478821,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6925185322761536,0.2429328113794326,1.1144083738327026,284.8781433105469,284.95001220703125,303.8469543457031,294.67437744140625,298.8051147460937,299.1933288574219,284.8785095214844,1.0,0.704556405544281,0.327087789773941,0.327087789773941,1.0,1.0,-3.7350146770477295,0.9025618433952332,2.832452774047852,0.0609685704112052,0.8470828533172607,0.8470828533172607,0.0,226.5477600097656,220.0,68085.9140625,0.0,4419.5517578125,1.0,278.198486328125,282.7230834960937,297.70147705078125,302.1714172363281,293.1499938964844,293.1499938964844,278.1499938964844,38316.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908410668373108,1.0,0.0,0.0,3.5979065895080566,3.597930669784546,8.637600217298314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10419.755859375,0.0,1493.0665283203125,1895.4371337890625,0.0,3481.847900390625,0.893171489238739,1.0,0.0,3.0,1.0,0.0
17945760,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8431404829025269,0.4460634291172027,0.4047505855560303,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9645840525627136,0.6576399207115173,0.6245318055152893,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9982925653457642,0.7428344488143921,0.5194706916809082,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8548526167869568,0.4661897420883178,0.4449180066585541,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.693606436252594,0.2429156452417373,1.1141560077667236,284.9110107421875,284.95001220703125,303.8275451660156,294.6749267578125,298.7980651855469,299.1910400390625,284.911865234375,1.0,0.7036615610122681,0.3270135223865509,0.3270135223865509,1.0,1.0,-3.7327449321746826,0.901649296283722,2.831095695495605,0.0606161542236804,0.8509175777435303,0.8509175777435303,0.0,225.1893310546875,223.0,67814.890625,0.0,4404.56787109375,1.0,278.1578063964844,282.7509460449219,297.6900634765625,302.10137939453125,293.1499938964844,293.1499938964844,278.45001220703125,38534.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095221757888794,1.0,0.0,0.0,3.5281991958618164,3.5282225608825684,8.306145105052565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.18359375,0.0,1420.1656494140625,1895.4371337890625,0.0,3492.16845703125,0.8804882168769836,1.0,0.0,3.0,1.0,0.0
17945820,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8439587950706482,0.4458041787147522,0.4042723476886749,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9653802514076232,0.6567320823669434,0.6234114170074463,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9990000128746032,0.7452861070632935,0.5200178027153015,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8560649752616882,0.4664676189422607,0.4449651837348938,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6948704719543457,0.2432881146669387,1.1151341199874878,284.9940185546875,284.95001220703125,303.7887268066406,294.6762390136719,298.79083251953125,299.1950378417969,284.99322509765625,1.0,0.703210711479187,0.3268649578094482,0.3268649578094482,1.0,1.0,-3.732705593109131,0.9011453986167908,2.831560134887696,0.0600770488381385,0.9286616444587708,0.9286616444587708,0.0,224.05093383789065,226.0,67215.515625,0.0,4397.2119140625,1.0,278.44146728515625,282.85748291015625,297.6577453613281,301.95477294921875,293.1499938964844,293.1499938964844,278.1499938964844,33699.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025151133537292,1.0,0.0,0.0,3.6386990547180176,3.6387224197387695,8.834572895466408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.267578125,0.0,1503.46875,1895.4371337890625,0.0,3427.017578125,0.901102900505066,1.0,0.0,3.0,1.0,0.0
17945880,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8439587950706482,0.4458041787147522,0.4042723476886749,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9653802514076232,0.6567320823669434,0.6234114170074463,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9990000128746032,0.7452861070632935,0.5200178027153015,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8560649752616882,0.4664676189422607,0.4449651837348938,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6948704719543457,0.2432881146669387,1.1151341199874878,284.9940185546875,284.95001220703125,303.7887268066406,294.6762390136719,298.79083251953125,299.1950378417969,284.99322509765625,1.0,0.703210711479187,0.3268649578094482,0.3268649578094482,1.0,1.0,-3.732705593109131,0.9011453986167908,2.831560134887696,0.0600770488381385,0.9286616444587708,0.9286616444587708,0.0,224.05093383789065,226.0,67215.515625,0.0,4397.2119140625,1.0,278.44146728515625,282.85748291015625,297.6577453613281,301.95477294921875,293.1499938964844,293.1499938964844,278.1499938964844,33699.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025151133537292,1.0,0.0,0.0,3.6386990547180176,3.6387224197387695,8.834572895466408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.267578125,0.0,1503.46875,1895.4371337890625,0.0,3427.017578125,0.901102900505066,1.0,0.0,3.0,1.0,0.0
17945940,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8421909809112549,0.4444714188575744,0.4033511877059936,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9631629586219788,0.6547974944114685,0.6218903660774231,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9990000128746032,0.7464227676391602,0.5215525031089783,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8547229170799255,0.4659923315048218,0.4447523951530456,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.6939265131950378,0.2432395964860916,1.1157053709030151,284.91119384765625,284.95001220703125,303.75,294.677978515625,298.7773132324219,299.1907653808594,284.9114990234375,1.0,0.7037023305892944,0.3267164230346679,0.3267164230346679,1.0,1.0,-3.732049226760864,0.9004563689231873,2.831592798233032,0.0596359632909297,0.850436806678772,0.850436806678772,0.0,225.1838531494141,229.0,67808.359375,0.0,4402.61181640625,1.0,278.158447265625,282.7533874511719,297.69342041015625,302.10284423828125,293.1499938964844,293.1499938964844,278.45001220703125,38299.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090415835380554,1.0,0.0,0.0,3.52701735496521,3.527040719985962,8.300581271214469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.806640625,0.0,1417.2269287109375,1895.4371337890625,0.0,3487.707275390625,0.8798834681510925,1.0,0.0,3.0,1.0,0.0
