time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946000,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8421909809112549,0.4444714188575744,0.4033511877059936,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9631629586219788,0.6547974944114685,0.6218903660774231,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9990000128746032,0.7464227676391602,0.5215525031089783,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8547229170799255,0.4659923315048218,0.4447523951530456,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.6939265131950378,0.2432395964860916,1.1157053709030151,284.91119384765625,284.95001220703125,303.75,294.677978515625,298.7773132324219,299.1907653808594,284.9114990234375,1.0,0.7037023305892944,0.3267164230346679,0.3267164230346679,1.0,1.0,-3.732049226760864,0.9004563689231873,2.831592798233032,0.0596359632909297,0.850436806678772,0.850436806678772,0.0,225.1838531494141,229.0,67808.359375,0.0,4402.61181640625,1.0,278.158447265625,282.7533874511719,297.69342041015625,302.10284423828125,293.1499938964844,293.1499938964844,278.45001220703125,38299.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090415835380554,1.0,0.0,0.0,3.52701735496521,3.527040719985962,8.300581271214469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.806640625,0.0,1417.2269287109375,1895.4371337890625,0.0,3487.707275390625,0.8798834681510925,1.0,0.0,3.0,1.0,0.0
17946060,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8400940895080566,0.4439392983913421,0.4028003513813019,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9603660106658936,0.653632402420044,0.6207119226455688,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9984276294708252,0.7483903765678406,0.5232189297676086,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8528985977172852,0.4660051167011261,0.444731742143631,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6924548745155334,0.2433393448591232,1.1163370609283447,284.9940795898437,284.95001220703125,303.7111511230469,294.6802673339844,298.7674255371094,299.1913757324219,284.9932861328125,1.0,0.7046903371810913,0.3265412449836731,0.3265412449836731,1.0,1.0,-3.732701301574707,0.9000681042671204,2.8326332569122314,0.0590509325265884,0.928347647190094,0.928347647190094,0.0,226.97764587402344,232.0,67201.2734375,0.0,4415.87890625,1.0,278.44146728515625,282.8602905273437,297.6623229980469,301.9583435058594,293.1499938964844,293.1499938964844,278.1499938964844,33660.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021874666213988,1.0,0.0,0.0,3.6355795860290527,3.6356029510498047,8.819431513984455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10748.853515625,0.0,1499.7493896484375,1895.4371337890625,0.0,3423.966064453125,0.9004247188568115,1.0,0.0,3.0,1.0,0.0
17946120,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8400940895080566,0.4439392983913421,0.4028003513813019,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9603660106658936,0.653632402420044,0.6207119226455688,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9984276294708252,0.7483903765678406,0.5232189297676086,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8528985977172852,0.4660051167011261,0.444731742143631,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6924548745155334,0.2433393448591232,1.1163370609283447,284.9940795898437,284.95001220703125,303.7111511230469,294.6802673339844,298.7674255371094,299.1913757324219,284.9932861328125,1.0,0.7046903371810913,0.3265412449836731,0.3265412449836731,1.0,1.0,-3.732701301574707,0.9000681042671204,2.8326332569122314,0.0590509325265884,0.928347647190094,0.928347647190094,0.0,226.97764587402344,232.0,67201.2734375,0.0,4415.87890625,1.0,278.44146728515625,282.8602905273437,297.6623229980469,301.9583435058594,293.1499938964844,293.1499938964844,278.1499938964844,33660.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021874666213988,1.0,0.0,0.0,3.6355795860290527,3.6356029510498047,8.819431513984455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10748.853515625,0.0,1499.7493896484375,1895.4371337890625,0.0,3423.966064453125,0.9004247188568115,1.0,0.0,3.0,1.0,0.0
17946180,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8359602689743042,0.4421331286430359,0.4015863835811615,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9550637006759644,0.6512213349342346,0.6188862919807434,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9956764578819276,0.7488666772842407,0.5239202380180359,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8490779399871826,0.4650319814682007,0.4441946446895599,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6890773177146912,0.2427470684051513,1.1151931285858154,284.9090881347656,284.95001220703125,303.6720275878906,294.683349609375,298.74932861328125,299.181884765625,284.9095153808594,1.0,0.7056158781051636,0.3263660371303558,0.3263660371303558,1.0,1.0,-3.7278804779052734,0.8980790376663208,2.829801321029663,0.0582487843930721,0.8479371070861816,0.8479371070861816,0.0,230.24856567382807,235.0,67700.9375,0.0,4423.2939453125,1.0,278.1580810546875,282.7557983398437,297.69854736328125,302.1032409667969,293.1499938964844,293.1499938964844,278.45001220703125,38485.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908653438091278,1.0,0.0,0.0,3.5190372467041016,3.5190603733062744,8.263062341029581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.80859375,0.0,1410.21826171875,1895.4371337890625,0.0,3484.10302734375,0.8782749772071838,1.0,0.0,3.0,1.0,0.0
17946240,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8359602689743042,0.4421331286430359,0.4015863835811615,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9550637006759644,0.6512213349342346,0.6188862919807434,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9956764578819276,0.7488666772842407,0.5239202380180359,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8490779399871826,0.4650319814682007,0.4441946446895599,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6890773177146912,0.2427470684051513,1.1151931285858154,284.9090881347656,284.95001220703125,303.6720275878906,294.683349609375,298.74932861328125,299.181884765625,284.9095153808594,1.0,0.7056158781051636,0.3263660371303558,0.3263660371303558,1.0,1.0,-3.7278804779052734,0.8980790376663208,2.829801321029663,0.0582487843930721,0.8479371070861816,0.8479371070861816,0.0,230.24856567382807,235.0,67700.9375,0.0,4423.2939453125,1.0,278.1580810546875,282.7557983398437,297.69854736328125,302.1032409667969,293.1499938964844,293.1499938964844,278.45001220703125,38485.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908653438091278,1.0,0.0,0.0,3.5190372467041016,3.5190603733062744,8.263062341029581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.80859375,0.0,1410.21826171875,1895.4371337890625,0.0,3484.10302734375,0.8782749772071838,1.0,0.0,3.0,1.0,0.0
17946300,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8339517116546631,0.4416444599628448,0.4009890854358673,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9523963928222656,0.6503922939300537,0.6179502606391907,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9943103194236756,0.7496716976165771,0.5242990255355835,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8471892476081848,0.4647866189479828,0.4438709020614624,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6873222589492798,0.2425213009119033,1.1141440868377686,285.0088806152344,284.95001220703125,303.6523742675781,294.6851501464844,298.7425842285156,299.1802062988281,285.0086364746094,1.0,0.706000030040741,0.3262784481048584,0.3262784481048584,1.0,1.0,-3.724832773208618,0.8969056010246277,2.827927350997925,0.0576521232724189,0.9184569120407104,0.9184569120407104,0.0,231.8385467529297,235.0,66890.375,0.0,4424.94580078125,1.0,278.3985290527344,282.8738098144531,297.6546936035156,301.8936767578125,293.1499938964844,293.1499938964844,278.45001220703125,34081.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030908942222596,1.0,0.0,0.0,3.5690488815307617,3.5690717697143555,8.499595764988044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.8095703125,0.0,1430.92138671875,1895.4371337890625,0.0,3432.378662109375,0.8872780799865723,1.0,0.0,3.0,1.0,0.0
17946360,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8325113654136658,0.4412000775337219,0.4006772041320801,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9503765106201172,0.649631142616272,0.6173150539398193,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9934247732162476,0.7505177855491638,0.5249596834182739,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8458319902420044,0.4645978510379791,0.4437606036663055,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6860299706459045,0.2423319965600967,1.1135741472244265,284.9891967773437,284.95001220703125,303.6326599121094,294.6871337890625,298.7366638183594,299.1792907714844,284.988037109375,1.0,0.7064823508262634,0.3262138068675995,0.3262138068675995,1.0,1.0,-3.723668813705444,0.8963496088981628,2.8273191452026367,0.0572997257113456,0.921722650527954,0.921722650527954,0.0,233.1326141357422,238.0,67002.546875,0.0,4429.94384765625,1.0,278.4422912597656,282.86151123046875,297.6665344238281,301.9515686035156,293.1499938964844,293.1499938964844,278.1499938964844,33765.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013404250144958,1.0,0.0,0.0,3.624793529510498,3.62481689453125,8.767178769630846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.546875,0.0,1488.703857421875,1895.4371337890625,0.0,3416.076171875,0.8977953791618347,1.0,0.0,3.0,1.0,0.0
17946420,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8280807137489319,0.439181387424469,0.3992577493190765,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9443840980529784,0.6469823718070984,0.6152492165565491,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9901644587516784,0.7508029937744141,0.5254889726638794,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8416996002197266,0.4633638858795166,0.4429602324962616,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6821234226226807,0.2414167821407318,1.110882043838501,284.908447265625,284.95001220703125,303.59307861328125,294.6915283203125,298.7176513671875,299.1686706542969,284.9085693359375,1.0,0.7071711421012878,0.326084554195404,0.326084554195404,1.0,1.0,-3.715919494628906,0.8936666250228882,2.822252988815308,0.0563628710806369,0.8427306413650513,0.8427306413650513,0.0,236.69461059570312,241.0,67407.2734375,0.0,4431.0234375,1.0,278.1586303710937,282.76220703125,297.7041320800781,302.0906677246094,293.1499938964844,293.1499938964844,278.45001220703125,38553.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073453545570374,1.0,0.0,0.0,3.4996070861816406,3.4996299743652344,8.172065690814634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.4091796875,0.0,1390.5166015625,1895.4371337890625,0.0,3471.950927734375,0.873998761177063,1.0,0.0,3.0,1.0,0.0
17946480,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8280807137489319,0.439181387424469,0.3992577493190765,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9443840980529784,0.6469823718070984,0.6152492165565491,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9901644587516784,0.7508029937744141,0.5254889726638794,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8416996002197266,0.4633638858795166,0.4429602324962616,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6821234226226807,0.2414167821407318,1.110882043838501,284.908447265625,284.95001220703125,303.59307861328125,294.6915283203125,298.7176513671875,299.1686706542969,284.9085693359375,1.0,0.7071711421012878,0.326084554195404,0.326084554195404,1.0,1.0,-3.715919494628906,0.8936666250228882,2.822252988815308,0.0563628710806369,0.8427306413650513,0.8427306413650513,0.0,236.69461059570312,241.0,67407.2734375,0.0,4431.0234375,1.0,278.1586303710937,282.76220703125,297.7041320800781,302.0906677246094,293.1499938964844,293.1499938964844,278.45001220703125,38553.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073453545570374,1.0,0.0,0.0,3.4996070861816406,3.4996299743652344,8.172065690814634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.4091796875,0.0,1390.5166015625,1895.4371337890625,0.0,3471.950927734375,0.873998761177063,1.0,0.0,3.0,1.0,0.0
17946540,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8246052861213684,0.4380755126476288,0.3982092142105102,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9394652843475342,0.6452013254165649,0.6135133504867554,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9877232313156128,0.7522640228271484,0.5264167189598083,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8384467363357544,0.4627338945865631,0.4423481822013855,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6789030432701111,0.2407717406749725,1.1082069873809814,284.9876403808594,284.95001220703125,303.5532531738281,294.696533203125,298.7045593261719,299.1656799316406,284.9868469238281,1.0,0.7078004479408264,0.325955331325531,0.325955331325531,1.0,1.0,-3.7097229957580566,0.891444981098175,2.8182780742645264,0.0552972853183746,0.914794147014618,0.914794147014618,0.0,239.6115875244141,244.0,66664.8828125,0.0,4432.32763671875,1.0,278.44122314453125,282.8680419921875,297.6749572753906,301.9388122558594,293.1499938964844,293.1499938964844,278.1499938964844,33937.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997533917427063,1.0,0.0,0.0,3.599846363067627,3.5998694896698,8.646916285215411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.8974609375,0.0,1462.860595703125,1895.4371337890625,0.0,3401.28515625,0.892540454864502,1.0,0.0,3.0,1.0,0.0
17946600,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8246052861213684,0.4380755126476288,0.3982092142105102,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9394652843475342,0.6452013254165649,0.6135133504867554,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9877232313156128,0.7522640228271484,0.5264167189598083,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8384467363357544,0.4627338945865631,0.4423481822013855,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6789030432701111,0.2407717406749725,1.1082069873809814,284.9876403808594,284.95001220703125,303.5532531738281,294.696533203125,298.7045593261719,299.1656799316406,284.9868469238281,1.0,0.7078004479408264,0.325955331325531,0.325955331325531,1.0,1.0,-3.7097229957580566,0.891444981098175,2.8182780742645264,0.0552972853183746,0.914794147014618,0.914794147014618,0.0,239.6115875244141,244.0,66664.8828125,0.0,4432.32763671875,1.0,278.44122314453125,282.8680419921875,297.6749572753906,301.9388122558594,293.1499938964844,293.1499938964844,278.1499938964844,33937.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997533917427063,1.0,0.0,0.0,3.599846363067627,3.5998694896698,8.646916285215411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.8974609375,0.0,1462.860595703125,1895.4371337890625,0.0,3401.28515625,0.892540454864502,1.0,0.0,3.0,1.0,0.0
17946660,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8202340006828308,0.4359338581562042,0.3966624438762665,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9334091544151306,0.6424108147621155,0.6112968921661377,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9843180179595948,0.7523951530456543,0.5268258452415466,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8344393372535706,0.4613507091999054,0.4413928985595703,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6749858260154724,0.2396825402975082,1.1046717166900637,284.9089660644531,284.95001220703125,303.51324462890625,294.7019958496094,298.685791015625,299.1551818847656,284.9090270996094,1.0,0.7082668542861938,0.3258979916572571,0.3258979916572571,1.0,1.0,-3.700293064117432,0.8885072469711304,2.811785936355591,0.0544053986668586,0.8372278809547424,0.8372278809547424,0.0,243.1407012939453,247.0,67022.78125,0.0,4428.50732421875,1.0,278.1587829589844,282.77105712890625,297.7132873535156,302.0755615234375,293.1499938964844,293.1499938964844,278.45001220703125,38605.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054484963417052,1.0,0.0,0.0,3.473036527633667,3.4730594158172607,8.04844603408128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.619140625,0.0,1363.604248046875,1895.4371337890625,0.0,3454.317138671875,0.8681241273880005,1.0,0.0,3.0,1.0,0.0
17946720,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8202340006828308,0.4359338581562042,0.3966624438762665,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9334091544151306,0.6424108147621155,0.6112968921661377,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9843180179595948,0.7523951530456543,0.5268258452415466,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8344393372535706,0.4613507091999054,0.4413928985595703,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6749858260154724,0.2396825402975082,1.1046717166900637,284.9089660644531,284.95001220703125,303.51324462890625,294.7019958496094,298.685791015625,299.1551818847656,284.9090270996094,1.0,0.7082668542861938,0.3258979916572571,0.3258979916572571,1.0,1.0,-3.700293064117432,0.8885072469711304,2.811785936355591,0.0544053986668586,0.8372278809547424,0.8372278809547424,0.0,243.1407012939453,247.0,67022.78125,0.0,4428.50732421875,1.0,278.1587829589844,282.77105712890625,297.7132873535156,302.0755615234375,293.1499938964844,293.1499938964844,278.45001220703125,38605.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054484963417052,1.0,0.0,0.0,3.473036527633667,3.4730594158172607,8.04844603408128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.619140625,0.0,1363.604248046875,1895.4371337890625,0.0,3454.317138671875,0.8681241273880005,1.0,0.0,3.0,1.0,0.0
17946780,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8167670965194702,0.4346886575222015,0.3954983055591583,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9284915328025818,0.6404727697372437,0.6094235777854919,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9817774295806884,0.7536824941635132,0.5276422500610352,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8312733769416809,0.4605702459812164,0.4406452775001526,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6717647910118103,0.2388802915811538,1.101297378540039,284.9860534667969,284.95001220703125,303.4730834960937,294.7079467773437,298.6730651855469,299.15234375,284.9853210449219,1.0,0.7086993455886841,0.3258406519889831,0.3258406519889831,1.0,1.0,-3.6926536560058594,0.8861063718795776,2.806547403335572,0.0534247942268848,0.9074193239212036,0.9074193239212036,0.0,246.0196533203125,250.0,66273.4296875,0.0,4425.5546875,1.0,278.44097900390625,282.8752746582031,297.6854553222656,301.9245300292969,293.1499938964844,293.1499938964844,278.1499938964844,33982.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976693749427795,1.0,0.0,0.0,3.572595357894897,3.572618246078491,8.516496450283739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.7119140625,0.0,1433.971923828125,1895.4371337890625,0.0,3381.85009765625,0.886464536190033,1.0,0.0,3.0,1.0,0.0
17946840,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8167670965194702,0.4346886575222015,0.3954983055591583,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9284915328025818,0.6404727697372437,0.6094235777854919,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9817774295806884,0.7536824941635132,0.5276422500610352,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8312733769416809,0.4605702459812164,0.4406452775001526,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6717647910118103,0.2388802915811538,1.101297378540039,284.9860534667969,284.95001220703125,303.4730834960937,294.7079467773437,298.6730651855469,299.15234375,284.9853210449219,1.0,0.7086993455886841,0.3258406519889831,0.3258406519889831,1.0,1.0,-3.6926536560058594,0.8861063718795776,2.806547403335572,0.0534247942268848,0.9074193239212036,0.9074193239212036,0.0,246.0196533203125,250.0,66273.4296875,0.0,4425.5546875,1.0,278.44097900390625,282.8752746582031,297.6854553222656,301.9245300292969,293.1499938964844,293.1499938964844,278.1499938964844,33982.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976693749427795,1.0,0.0,0.0,3.572595357894897,3.572618246078491,8.516496450283739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.7119140625,0.0,1433.971923828125,1895.4371337890625,0.0,3381.85009765625,0.886464536190033,1.0,0.0,3.0,1.0,0.0
17946900,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8148555755615234,0.4335801601409912,0.3948316276073456,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.925845503807068,0.6390446424484253,0.6084213256835938,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9803051948547364,0.7536816596984863,0.5279486179351807,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8295668363571167,0.4598482549190521,0.4402334988117218,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.6700594425201416,0.2383035272359848,1.0995794534683228,284.8766784667969,284.95001220703125,303.45294189453125,294.7110595703125,298.6639709472656,299.1474609375,284.8777770996094,1.0,0.7089164853096008,0.3258119821548462,0.3258119821548462,1.0,1.0,-3.6884593963623047,0.8847922086715698,2.8036670684814453,0.053025085479021,0.8271498680114746,0.8271498680114746,0.0,247.6089630126953,250.0,66900.1171875,0.0,4423.97412109375,1.0,278.2003173828125,282.7531433105469,297.7347412109375,302.1323547363281,293.1499938964844,293.1499938964844,278.1499938964844,38886.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025894999504088,1.0,0.0,0.0,3.511781692504883,3.511804819107056,8.229023364947352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10261.021484375,0.0,1405.542724609375,1895.4371337890625,0.0,3427.710205078125,0.8743720054626465,1.0,0.0,3.0,1.0,0.0
17946960,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8123912215232849,0.4324378669261932,0.3938489556312561,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.922561764717102,0.6375527381896973,0.6070805191993713,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.978271484375,0.7536627054214478,0.5279447436332703,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8273941278457642,0.4590587317943573,0.4395650625228882,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.6679169535636902,0.2376554608345031,1.0971331596374512,284.9109802246094,284.95001220703125,303.4327697753906,294.7142944335937,298.654541015625,299.14215087890625,284.9112854003906,1.0,0.7089866399765015,0.3258151710033417,0.3258151710033417,1.0,1.0,-3.681912422180176,0.8828943371772766,2.799018144607544,0.0524922460317611,0.832430899143219,0.832430899143219,0.0,249.5019989013672,253.0,66572.96875,0.0,4417.8212890625,1.0,278.1587829589844,282.7825012207031,297.72509765625,302.05926513671875,293.1499938964844,293.1499938964844,278.45001220703125,38702.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903225600719452,1.0,0.0,0.0,3.4411497116088867,3.4411721229553223,7.901334129201132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.6123046875,0.0,1332.052734375,1895.4371337890625,0.0,3433.6328125,0.8613024353981018,1.0,0.0,3.0,1.0,0.0
17947020,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.808826208114624,0.4310628771781921,0.3925749957561493,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9177637100219728,0.6354649662971497,0.6050740480422974,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9756243228912354,0.7547776699066162,0.5286475419998169,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8242728114128113,0.4581402242183685,0.4386927783489227,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.6647170186042786,0.2367174327373504,1.0931658744812012,284.9842529296875,284.95001220703125,303.392333984375,294.720947265625,298.64215087890625,299.1395568847656,284.9835510253906,1.0,0.7092539668083191,0.3258215487003326,0.3258215487003326,1.0,1.0,-3.672981023788452,0.8803278207778931,2.7926533222198486,0.0515859425067901,0.8996168375015259,0.8996168375015259,0.0,252.3625946044922,256.0,65838.1875,0.0,4411.20068359375,1.0,278.44073486328125,282.8830261230469,297.6978454589844,301.9095153808594,293.1499938964844,293.1499938964844,278.75,34024.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953084945678711,1.0,0.0,0.0,3.542628288269043,3.5426509380340576,8.374221920348646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.4453125,0.0,1402.6173095703125,1895.4371337890625,0.0,3359.814697265625,0.8797743320465088,1.0,0.0,3.0,1.0,0.0
17947080,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.808826208114624,0.4310628771781921,0.3925749957561493,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9177637100219728,0.6354649662971497,0.6050740480422974,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9756243228912354,0.7547776699066162,0.5286475419998169,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8242728114128113,0.4581402242183685,0.4386927783489227,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.6647170186042786,0.2367174327373504,1.0931658744812012,284.9842529296875,284.95001220703125,303.392333984375,294.720947265625,298.64215087890625,299.1395568847656,284.9835510253906,1.0,0.7092539668083191,0.3258215487003326,0.3258215487003326,1.0,1.0,-3.672981023788452,0.8803278207778931,2.7926533222198486,0.0515859425067901,0.8996168375015259,0.8996168375015259,0.0,252.3625946044922,256.0,65838.1875,0.0,4411.20068359375,1.0,278.44073486328125,282.8830261230469,297.6978454589844,301.9095153808594,293.1499938964844,293.1499938964844,278.75,34024.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953084945678711,1.0,0.0,0.0,3.542628288269043,3.5426509380340576,8.374221920348646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.4453125,0.0,1402.6173095703125,1895.4371337890625,0.0,3359.814697265625,0.8797743320465088,1.0,0.0,3.0,1.0,0.0
17947140,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8056509494781494,0.4297988414764404,0.3915601372718811,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.913613259792328,0.6335480213165283,0.6033883094787598,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9733856916427612,0.7559962868690491,0.5295796990394592,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8215792179107666,0.4573720395565033,0.4380772709846496,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.6619649529457092,0.2358966916799545,1.089993238449097,285.02752685546875,284.95001220703125,303.3517761230469,294.7278747558594,298.63116455078125,299.1385803222656,285.0245666503906,1.0,0.7097127437591553,0.3258279263973236,0.3258279263973236,1.0,1.0,-3.666294097900391,0.8784119486808777,2.787882328033448,0.0508842468261718,0.9858149886131288,0.9858149886131288,0.0,255.042236328125,259.0,65434.70703125,0.0,4409.61669921875,1.0,278.74237060546875,282.9543762207031,297.7121887207031,301.882568359375,293.1499938964844,293.1499938964844,278.45001220703125,31733.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899425268173218,1.0,0.0,0.0,3.717226266860962,3.717250108718872,9.220007086696568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.6865234375,0.0,1576.74755859375,1895.4371337890625,0.0,3309.670166015625,0.9170820713043212,1.0,0.0,3.0,1.0,0.0
17947200,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8056509494781494,0.4297988414764404,0.3915601372718811,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.913613259792328,0.6335480213165283,0.6033883094787598,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9733856916427612,0.7559962868690491,0.5295796990394592,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8215792179107666,0.4573720395565033,0.4380772709846496,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.6619649529457092,0.2358966916799545,1.089993238449097,285.02752685546875,284.95001220703125,303.3517761230469,294.7278747558594,298.63116455078125,299.1385803222656,285.0245666503906,1.0,0.7097127437591553,0.3258279263973236,0.3258279263973236,1.0,1.0,-3.666294097900391,0.8784119486808777,2.787882328033448,0.0508842468261718,0.9858149886131288,0.9858149886131288,0.0,255.042236328125,259.0,65434.70703125,0.0,4409.61669921875,1.0,278.74237060546875,282.9543762207031,297.7121887207031,301.882568359375,293.1499938964844,293.1499938964844,278.45001220703125,31733.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899425268173218,1.0,0.0,0.0,3.717226266860962,3.717250108718872,9.220007086696568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.6865234375,0.0,1576.74755859375,1895.4371337890625,0.0,3309.670166015625,0.9170820713043212,1.0,0.0,3.0,1.0,0.0
17947260,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8005945682525635,0.426990658044815,0.3895625174045563,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.90761399269104,0.6300625801086426,0.6006871461868286,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.969190001487732,0.7552186846733093,0.5295026302337646,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8173608183860779,0.4554120898246765,0.4367163479328155,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.65790855884552,0.23436339199543,1.0849168300628662,284.8889465332031,284.95001220703125,303.3111267089844,294.7350158691406,298.6103210449219,299.125244140625,284.8900451660156,1.0,0.7098302245140076,0.3258695900440216,0.3258695900440216,1.0,1.0,-3.6528170108795166,0.8746219873428345,2.778195142745972,0.0499914847314357,0.8707522749900818,0.8707522749900818,0.0,258.8944396972656,262.0,66100.5546875,0.0,4396.72802734375,1.0,278.45684814453125,282.8035583496094,297.7600402832031,302.06280517578125,293.1499938964844,293.1499938964844,278.75,38287.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988189697265625,1.0,0.0,0.0,3.632995843887329,3.6330199241638175,8.806899813862401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.279296875,0.0,1531.3697509765625,1895.4371337890625,0.0,3392.572998046875,0.9030190110206604,1.0,0.0,3.0,1.0,0.0
17947320,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8005945682525635,0.426990658044815,0.3895625174045563,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.90761399269104,0.6300625801086426,0.6006871461868286,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.969190001487732,0.7552186846733093,0.5295026302337646,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8173608183860779,0.4554120898246765,0.4367163479328155,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.65790855884552,0.23436339199543,1.0849168300628662,284.8889465332031,284.95001220703125,303.3111267089844,294.7350158691406,298.6103210449219,299.125244140625,284.8900451660156,1.0,0.7098302245140076,0.3258695900440216,0.3258695900440216,1.0,1.0,-3.6528170108795166,0.8746219873428345,2.778195142745972,0.0499914847314357,0.8707522749900818,0.8707522749900818,0.0,258.8944396972656,262.0,66100.5546875,0.0,4396.72802734375,1.0,278.45684814453125,282.8035583496094,297.7600402832031,302.06280517578125,293.1499938964844,293.1499938964844,278.75,38287.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988189697265625,1.0,0.0,0.0,3.632995843887329,3.6330199241638175,8.806899813862401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.279296875,0.0,1531.3697509765625,1895.4371337890625,0.0,3392.572998046875,0.9030190110206604,1.0,0.0,3.0,1.0,0.0
17947380,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7965140342712402,0.4253160059452057,0.3879172503948211,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9028894305229188,0.6276087164878845,0.5982376933097839,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9659683108329772,0.7559438943862915,0.5298282504081726,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8138486742973328,0.4541696012020111,0.4354714751243591,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6544352173805237,0.2331369370222091,1.079541563987732,284.983642578125,284.95001220703125,303.2704162597656,294.7423095703125,298.5969543457031,299.1215515136719,284.98272705078125,1.0,0.7097707986831665,0.3259112536907196,0.3259112536907196,1.0,1.0,-3.64030694961548,0.8711265325546265,2.7691802978515625,0.048869602382183,0.9467539191246032,0.9467539191246032,0.0,261.9765014648437,265.0,65162.01171875,0.0,4381.76611328125,1.0,278.7421875,282.92498779296875,297.7223815917969,301.8925476074219,293.1499938964844,293.1499938964844,278.45001220703125,34013.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913564682006836,1.0,0.0,0.0,3.7240891456604,3.724113702774048,9.254084147869436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10435.55078125,0.0,1602.00244140625,1895.4371337890625,0.0,3322.890869140625,0.9205094575881958,1.0,0.0,3.0,1.0,0.0
17947440,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7965140342712402,0.4253160059452057,0.3879172503948211,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9028894305229188,0.6276087164878845,0.5982376933097839,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9659683108329772,0.7559438943862915,0.5298282504081726,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8138486742973328,0.4541696012020111,0.4354714751243591,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6544352173805237,0.2331369370222091,1.079541563987732,284.983642578125,284.95001220703125,303.2704162597656,294.7423095703125,298.5969543457031,299.1215515136719,284.98272705078125,1.0,0.7097707986831665,0.3259112536907196,0.3259112536907196,1.0,1.0,-3.64030694961548,0.8711265325546265,2.7691802978515625,0.048869602382183,0.9467539191246032,0.9467539191246032,0.0,261.9765014648437,265.0,65162.01171875,0.0,4381.76611328125,1.0,278.7421875,282.92498779296875,297.7223815917969,301.8925476074219,293.1499938964844,293.1499938964844,278.45001220703125,34013.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913564682006836,1.0,0.0,0.0,3.7240891456604,3.724113702774048,9.254084147869436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10435.55078125,0.0,1602.00244140625,1895.4371337890625,0.0,3322.890869140625,0.9205094575881958,1.0,0.0,3.0,1.0,0.0
17947500,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.794525146484375,0.4240474104881286,0.387115329504013,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.9006603956222534,0.6259819269180298,0.5970547199249268,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.9643681049346924,0.7557037472724915,0.5299863219261169,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8121296763420105,0.4532630145549774,0.4348901808261871,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.6527769565582275,0.2323807328939438,1.0770182609558103,284.8616027832031,284.95001220703125,303.25006103515625,294.7460021972656,298.58795166015625,299.1166687011719,284.86083984375,1.0,0.7097670435905457,0.3259320855140686,0.3259320855140686,1.0,1.0,-3.634381055831909,0.8694682717323303,2.7649126052856445,0.0484687648713588,0.8558543920516968,0.8558543920516968,0.0,263.5310363769531,265.0,65910.71875,0.0,4375.27490234375,1.0,278.4962158203125,282.788818359375,297.7719421386719,302.1036071777344,293.1499938964844,293.1499938964844,278.45001220703125,38533.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964718580245972,1.0,0.0,0.0,3.672321557998657,3.6723461151123047,8.99859458058927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.7802734375,0.0,1577.2196044921875,1895.4371337890625,0.0,3370.675048828125,0.9098489880561828,1.0,0.0,3.0,1.0,0.0
17947560,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7919597029685974,0.4226963818073272,0.3859646916389465,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8978646993637085,0.6242456436157227,0.595503568649292,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9621233940124512,0.755378007888794,0.5297884345054626,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8098976612091064,0.4522568583488464,0.4340320825576782,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6507128477096558,0.2315382361412048,1.0737422704696655,284.8948669433594,284.95001220703125,303.22967529296875,294.74969482421875,298.578369140625,299.1109619140625,284.89605712890625,1.0,0.7096135020256042,0.3260028660297394,0.3260028660297394,1.0,1.0,-3.625920295715332,0.867223858833313,2.7586965560913086,0.0479890257120132,0.8539410829544067,0.8539410829544067,0.0,265.4229431152344,268.0,65458.42578125,0.0,4364.0087890625,1.0,278.4574584960937,282.8215026855469,297.76141357421875,302.0241394042969,293.1499938964844,293.1499938964844,278.75,39261.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971571922302246,1.0,0.0,0.0,3.583407163619995,3.5834310054779053,8.568121074858936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.3515625,0.0,1484.29443359375,1895.4371337890625,0.0,3377.071044921875,0.8931954503059387,1.0,0.0,3.0,1.0,0.0
17947620,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7883948683738708,0.4211165606975555,0.3844534754753113,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8938220143318176,0.6218827366828918,0.5931808352470398,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9593122601509094,0.756172776222229,0.5302160978317261,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8066831827163696,0.4510733783245086,0.4328644573688507,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.6476489901542664,0.2303090691566467,1.068337321281433,284.9874572753906,284.95001220703125,303.1889038085937,294.75714111328125,298.56719970703125,299.1094055175781,284.98663330078125,1.0,0.7094753384590149,0.3261444270610809,0.3261444270610809,1.0,1.0,-3.613905668258667,0.8641908168792725,2.7497148513793945,0.0472287349402904,0.9315194487571716,0.9315194487571716,0.0,268.1757507324219,271.0,64550.86328125,0.0,4348.49072265625,1.0,278.7418212890625,282.9402770996094,297.7309265136719,301.86041259765625,293.1499938964844,293.1499938964844,278.45001220703125,34146.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884316086769104,1.0,0.0,0.0,3.675214767456055,3.675238609313965,9.012779287331796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.8662109375,0.0,1547.4366455078125,1895.4371337890625,0.0,3295.537109375,0.909667432308197,1.0,0.0,3.0,1.0,0.0
17947680,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7883948683738708,0.4211165606975555,0.3844534754753113,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8938220143318176,0.6218827366828918,0.5931808352470398,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9593122601509094,0.756172776222229,0.5302160978317261,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8066831827163696,0.4510733783245086,0.4328644573688507,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.6476489901542664,0.2303090691566467,1.068337321281433,284.9874572753906,284.95001220703125,303.1889038085937,294.75714111328125,298.56719970703125,299.1094055175781,284.98663330078125,1.0,0.7094753384590149,0.3261444270610809,0.3261444270610809,1.0,1.0,-3.613905668258667,0.8641908168792725,2.7497148513793945,0.0472287349402904,0.9315194487571716,0.9315194487571716,0.0,268.1757507324219,271.0,64550.86328125,0.0,4348.49072265625,1.0,278.7418212890625,282.9402770996094,297.7309265136719,301.86041259765625,293.1499938964844,293.1499938964844,278.45001220703125,34146.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884316086769104,1.0,0.0,0.0,3.675214767456055,3.675238609313965,9.012779287331796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.8662109375,0.0,1547.4366455078125,1895.4371337890625,0.0,3295.537109375,0.909667432308197,1.0,0.0,3.0,1.0,0.0
17947740,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7840644121170044,0.4184962809085846,0.3824989199638366,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.889046847820282,0.618514895439148,0.590442419052124,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9555296897888184,0.7555413842201233,0.5301320552825928,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8027427196502686,0.4491488635540008,0.4314143359661102,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6441525220870972,0.2286794632673263,1.0623884201049805,284.9024353027344,284.95001220703125,303.14813232421875,294.7645874023437,298.5497131347656,299.0999755859375,284.9028015136719,1.0,0.7092648148536682,0.3262859880924225,0.3262859880924225,1.0,1.0,-3.5992660522460938,0.8603771328926086,2.73888897895813,0.0464967191219329,0.8458852171897888,0.8458852171897888,0.0,271.5394287109375,274.0,64842.91015625,0.0,4329.7080078125,1.0,278.458251953125,282.8396911621094,297.7738037109375,301.9959716796875,293.1499938964844,293.1499938964844,278.75,39031.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938624262809753,1.0,0.0,0.0,3.536688804626465,3.536712408065796,8.346165714101517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.8779296875,0.0,1432.6988525390625,1895.4371337890625,0.0,3346.30908203125,0.8826304078102112,1.0,0.0,3.0,1.0,0.0
17947800,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7840644121170044,0.4184962809085846,0.3824989199638366,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.889046847820282,0.618514895439148,0.590442419052124,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9555296897888184,0.7555413842201233,0.5301320552825928,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8027427196502686,0.4491488635540008,0.4314143359661102,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6441525220870972,0.2286794632673263,1.0623884201049805,284.9024353027344,284.95001220703125,303.14813232421875,294.7645874023437,298.5497131347656,299.0999755859375,284.9028015136719,1.0,0.7092648148536682,0.3262859880924225,0.3262859880924225,1.0,1.0,-3.5992660522460938,0.8603771328926086,2.73888897895813,0.0464967191219329,0.8458852171897888,0.8458852171897888,0.0,271.5394287109375,274.0,64842.91015625,0.0,4329.7080078125,1.0,278.458251953125,282.8396911621094,297.7738037109375,301.9959716796875,293.1499938964844,293.1499938964844,278.75,39031.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938624262809753,1.0,0.0,0.0,3.536688804626465,3.536712408065796,8.346165714101517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.8779296875,0.0,1432.6988525390625,1895.4371337890625,0.0,3346.30908203125,0.8826304078102112,1.0,0.0,3.0,1.0,0.0
