time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947860,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7805660963058472,0.4168172478675842,0.3809306919574737,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8850865364074707,0.6160415410995483,0.5880513787269592,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9526482224464417,0.75614994764328,0.5304620265960693,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7994948625564575,0.4478733539581299,0.4301879107952118,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6411770582199097,0.227371484041214,1.0567152500152588,284.98797607421875,284.95001220703125,303.1073608398437,294.7719421386719,298.5389404296875,299.0986633300781,284.9871520996094,1.0,0.709065854549408,0.3264812529087066,0.3264812529087066,1.0,1.0,-3.586591482162476,0.8573086261749268,2.729282855987549,0.0458720549941062,0.9209432601928712,0.9209432601928712,0.0,274.3124694824219,277.0,63966.078125,0.0,4312.689453125,1.0,278.7414855957031,282.9523010253906,297.7454528808594,301.8376770019531,293.1499938964844,293.1499938964844,278.45001220703125,34065.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851426243782043,1.0,0.0,0.0,3.6312601566314697,3.6312835216522217,8.79848755630519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.2265625,0.0,1498.0184326171875,1895.4371337890625,0.0,3264.75390625,0.8997254371643066,1.0,0.0,3.0,1.0,0.0
17947920,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7805660963058472,0.4168172478675842,0.3809306919574737,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8850865364074707,0.6160415410995483,0.5880513787269592,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9526482224464417,0.75614994764328,0.5304620265960693,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7994948625564575,0.4478733539581299,0.4301879107952118,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6411770582199097,0.227371484041214,1.0567152500152588,284.98797607421875,284.95001220703125,303.1073608398437,294.7719421386719,298.5389404296875,299.0986633300781,284.9871520996094,1.0,0.709065854549408,0.3264812529087066,0.3264812529087066,1.0,1.0,-3.586591482162476,0.8573086261749268,2.729282855987549,0.0458720549941062,0.9209432601928712,0.9209432601928712,0.0,274.3124694824219,277.0,63966.078125,0.0,4312.689453125,1.0,278.7414855957031,282.9523010253906,297.7454528808594,301.8376770019531,293.1499938964844,293.1499938964844,278.45001220703125,34065.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851426243782043,1.0,0.0,0.0,3.6312601566314697,3.6312835216522217,8.79848755630519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.2265625,0.0,1498.0184326171875,1895.4371337890625,0.0,3264.75390625,0.8997254371643066,1.0,0.0,3.0,1.0,0.0
17947980,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7768555283546448,0.4144164025783539,0.3791719377040863,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8809963464736938,0.6129692196846008,0.5855870246887207,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9492767453193665,0.7554041743278503,0.5303084254264832,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7960837483406067,0.4460873603820801,0.4288613498210907,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6381980776786804,0.2258621603250503,1.051236867904663,284.9020080566406,284.95001220703125,303.07147216796875,294.7783508300781,298.52374267578125,299.09033203125,284.90301513671875,1.0,0.7088266611099243,0.3266533017158508,0.3266533017158508,1.0,1.0,-3.573148965835572,0.8539307117462158,2.7192182540893555,0.0453600324690341,0.8398469090461731,0.8398469090461731,0.0,277.2796936035156,277.0,64278.46875,0.0,4294.8662109375,1.0,278.462890625,282.85174560546875,297.7925109863281,301.9867248535156,293.1499938964844,293.1499938964844,278.45001220703125,39301.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908040523529053,1.0,0.0,0.0,3.5000758171081543,3.500098943710327,8.174254730874964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.572265625,0.0,1396.3695068359375,1895.4371337890625,0.0,3317.726318359375,0.8749451041221619,1.0,0.0,3.0,1.0,0.0
17948040,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7763110995292664,0.4141183793544769,0.3788996338844299,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8804011940956116,0.6125732064247131,0.5852134823799133,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9487667679786682,0.7553408741950989,0.5302528142929077,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7955804467201233,0.4458560943603515,0.4286487102508545,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6377613544464111,0.2256572991609573,1.0503885746002195,284.9046630859375,284.95001220703125,303.066650390625,294.7791748046875,298.5218505859375,299.0894470214844,284.9052734375,1.0,0.7087711691856384,0.3266765177249908,0.3266765177249908,1.0,1.0,-3.571028470993042,0.8533853888511658,2.7176430225372314,0.04524652287364,0.8379746079444885,0.8379746079444885,0.0,277.7015075683594,280.0,64216.53125,0.0,4291.7822265625,1.0,278.458740234375,282.8541564941406,297.78863525390625,301.9721984863281,293.1499938964844,293.1499938964844,278.75,39053.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905904293060303,1.0,0.0,0.0,3.491133451461792,3.4911563396453857,8.132539619509771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.0869140625,0.0,1385.3543701171875,1895.4371337890625,0.0,3315.728515625,0.872545063495636,1.0,0.0,3.0,1.0,0.0
17948100,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7743373513221741,0.4131957590579986,0.3779265880584717,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8782059550285339,0.6112316846847534,0.5838092565536499,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9469904899597168,0.7555155754089355,0.5302016139030457,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7937375903129578,0.4451243579387665,0.4278712868690491,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6361227035522461,0.2249242663383484,1.04705548286438,285.00592041015625,284.95001220703125,303.0462951660156,294.7827453613281,298.5159606933594,299.0883178710937,285.00567626953125,1.0,0.708571195602417,0.3267741501331329,0.3267741501331329,1.0,1.0,-3.56315541267395,0.8513991236686707,2.7117562294006348,0.0448050238192081,0.9081342220306396,0.9081342220306396,0.0,279.2537536621094,280.0,63350.09765625,0.0,4280.27685546875,1.0,278.6978759765625,282.97381591796875,297.7449645996094,301.7605285644531,293.1499938964844,293.1499938964844,278.75,34336.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842213153839111,1.0,0.0,0.0,3.53752875328064,3.5375514030456543,8.350129974132869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.3818359375,0.0,1399.541015625,1895.4371337890625,0.0,3256.127197265625,0.8805469274520874,1.0,0.0,3.0,1.0,0.0
17948160,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7728382349014282,0.4123297929763794,0.3772390782833099,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8764785528182983,0.6099676489830017,0.5827054977416992,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9457604885101318,0.7557263374328613,0.5304347276687622,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7923208475112915,0.4444624483585357,0.4273184537887573,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.6348090767860413,0.2242487967014312,1.0442969799041748,284.9852600097656,284.95001220703125,303.0259704589844,294.7862548828125,298.5110168457031,299.0880126953125,284.9840087890625,1.0,0.7084761261940002,0.3268985748291015,0.3268985748291015,1.0,1.0,-3.5572962760925293,0.8500800132751465,2.707216262817383,0.0446386747062206,0.909597635269165,0.909597635269165,0.0,280.5152893066406,283.0,63374.0703125,0.0,4272.376953125,1.0,278.7419738769531,282.96142578125,297.7590026855469,301.8143310546875,293.1499938964844,293.1499938964844,278.45001220703125,33986.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818195462226868,1.0,0.0,0.0,3.590681314468384,3.5907044410705566,8.60294221638469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.861328125,0.0,1453.350830078125,1895.4371337890625,0.0,3233.63037109375,0.8902847170829773,1.0,0.0,3.0,1.0,0.0
17948220,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7686903476715088,0.4095618724822998,0.3751370012760162,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8719136118888855,0.6064056754112244,0.5797690749168396,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9418126344680786,0.7547175288200378,0.5300836563110352,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7884596586227417,0.442350298166275,0.4256837069988251,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6314548254013062,0.2224490046501159,1.0375672578811646,284.9065246582031,284.95001220703125,302.9853820800781,294.7931213378906,298.494140625,299.07879638671875,284.90655517578125,1.0,0.7080814838409424,0.3271474242210388,0.3271474242210388,1.0,1.0,-3.5407590866088867,0.8460270166397095,2.694731950759888,0.0441102683544158,0.8300502896308899,0.8300502896308899,0.0,283.9032287597656,286.0,63583.0703125,0.0,4249.1162109375,1.0,278.4589538574219,282.8680114746094,297.8021240234375,301.9454650878906,293.1499938964844,293.1499938964844,278.75,38949.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872568607330322,1.0,0.0,0.0,3.446698904037476,3.4467215538024902,7.926838065941411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.1220703125,0.0,1339.3692626953125,1895.4371337890625,0.0,3284.544677734375,0.862645149230957,1.0,0.0,3.0,1.0,0.0
17948280,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7686903476715088,0.4095618724822998,0.3751370012760162,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8719136118888855,0.6064056754112244,0.5797690749168396,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9418126344680786,0.7547175288200378,0.5300836563110352,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7884596586227417,0.442350298166275,0.4256837069988251,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6314548254013062,0.2224490046501159,1.0375672578811646,284.9065246582031,284.95001220703125,302.9853820800781,294.7931213378906,298.494140625,299.07879638671875,284.90655517578125,1.0,0.7080814838409424,0.3271474242210388,0.3271474242210388,1.0,1.0,-3.5407590866088867,0.8460270166397095,2.694731950759888,0.0441102683544158,0.8300502896308899,0.8300502896308899,0.0,283.9032287597656,286.0,63583.0703125,0.0,4249.1162109375,1.0,278.4589538574219,282.8680114746094,297.8021240234375,301.9454650878906,293.1499938964844,293.1499938964844,278.75,38949.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872568607330322,1.0,0.0,0.0,3.446698904037476,3.4467215538024902,7.926838065941411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.1220703125,0.0,1339.3692626953125,1895.4371337890625,0.0,3284.544677734375,0.862645149230957,1.0,0.0,3.0,1.0,0.0
17948340,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7656770944595337,0.407926470041275,0.373595118522644,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8685176372528076,0.6040306687355042,0.5774608850479126,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9390743374824524,0.7548711895942688,0.5300891995429993,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7855956554412842,0.4410371780395508,0.4244136810302734,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6288567781448364,0.221133604645729,1.031827688217163,284.9864196777344,284.95001220703125,302.9499206542969,294.7989196777344,298.4847717285156,299.07763671875,284.985595703125,1.0,0.7077236771583557,0.3273654878139496,0.3273654878139496,1.0,1.0,-3.527694702148437,0.8428944945335388,2.684800148010254,0.0435714498162269,0.8975816369056702,0.8975816369056702,0.0,286.3907775878906,286.0,62735.8046875,0.0,4229.71875,1.0,278.7357788085937,282.97418212890625,297.7671813964844,301.7758178710937,293.1499938964844,293.1499938964844,278.75,33970.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787125945091248,1.0,0.0,0.0,3.5371344089508057,3.537156820297241,8.348268352165178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.0048828125,0.0,1396.4703369140625,1895.4371337890625,0.0,3204.51416015625,0.8783330917358398,1.0,0.0,3.0,1.0,0.0
17948400,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7652940154075623,0.4076699614524841,0.3734053671360016,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8680805563926697,0.6036748886108398,0.5771666765213013,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9387325048446656,0.7548484206199646,0.5301132202148438,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7852309346199036,0.4408389925956726,0.4242600202560425,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.6285218596458435,0.220945119857788,1.0310958623886108,284.983154296875,284.95001220703125,302.9449157714844,294.7997131347656,298.4833068847656,299.0773010253906,284.98211669921875,1.0,0.7076891660690308,0.3273963034152984,0.3273963034152984,1.0,1.0,-3.5260767936706543,0.8425176739692688,2.6835591793060303,0.0435310080647468,0.898185670375824,0.898185670375824,0.0,286.72344970703125,289.0,62739.03515625,0.0,4227.4697265625,1.0,278.7402648925781,282.9721374511719,297.772705078125,301.7879638671875,293.1499938964844,293.1499938964844,279.04998779296875,34084.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784987926483154,1.0,0.0,0.0,3.543873310089112,3.543895959854126,8.380108624805871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.197265625,0.0,1404.3555908203125,1895.4371337890625,0.0,3202.510498046875,0.880007803440094,1.0,0.0,3.0,1.0,0.0
17948460,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.762345552444458,0.4059185087680816,0.3719642162322998,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.864704430103302,0.601138710975647,0.5749102234840393,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9361074566841124,0.755062460899353,0.5303736329078674,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7824249267578125,0.4394955039024353,0.423114150762558,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6259301900863647,0.2195770889520645,1.0255014896392822,285.0291748046875,284.95001220703125,302.904541015625,294.80596923828125,298.4740295410156,299.0771484375,285.0263977050781,1.0,0.7075038552284241,0.3276970684528351,0.3276970684528351,1.0,1.0,-3.513833284378052,0.8398751616477966,2.6739580631256104,0.0433523580431938,0.9867150187492372,0.9867150187492372,0.0,289.36383056640625,292.0,62222.171875,0.0,4211.23486328125,1.0,279.0413818359375,283.0465393066406,297.7872619628906,301.7546691894531,293.1499938964844,293.1499938964844,278.75,31747.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723491430282593,1.0,0.0,0.0,3.7169580459594727,3.716981887817383,9.218676950695226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.1494140625,0.0,1576.54248046875,1895.4371337890625,0.0,3144.845703125,0.917218029499054,1.0,0.0,3.0,1.0,0.0
17948520,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.762345552444458,0.4059185087680816,0.3719642162322998,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.864704430103302,0.601138710975647,0.5749102234840393,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9361074566841124,0.755062460899353,0.5303736329078674,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7824249267578125,0.4394955039024353,0.423114150762558,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6259301900863647,0.2195770889520645,1.0255014896392822,285.0291748046875,284.95001220703125,302.904541015625,294.80596923828125,298.4740295410156,299.0771484375,285.0263977050781,1.0,0.7075038552284241,0.3276970684528351,0.3276970684528351,1.0,1.0,-3.513833284378052,0.8398751616477966,2.6739580631256104,0.0433523580431938,0.9867150187492372,0.9867150187492372,0.0,289.36383056640625,292.0,62222.171875,0.0,4211.23486328125,1.0,279.0413818359375,283.0465393066406,297.7872619628906,301.7546691894531,293.1499938964844,293.1499938964844,278.75,31747.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723491430282593,1.0,0.0,0.0,3.7169580459594727,3.716981887817383,9.218676950695226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.1494140625,0.0,1576.54248046875,1895.4371337890625,0.0,3144.845703125,0.917218029499054,1.0,0.0,3.0,1.0,0.0
17948580,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7579888105392456,0.4026657938957214,0.3695676922798157,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8599637746810913,0.5970827341079712,0.5716685056686401,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9315806031227112,0.7531639337539673,0.5295517444610596,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7783247232437134,0.4369784593582153,0.4212321639060974,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6223624348640442,0.2175400555133819,1.018142580986023,284.8847961425781,284.95001220703125,302.86431884765625,294.8118591308594,298.4544982910156,299.0643615722656,284.88604736328125,1.0,0.7070195078849792,0.3279978632926941,0.3279978632926941,1.0,1.0,-3.494959831237793,0.8352683186531067,2.659691572189331,0.0428588204085826,0.8667940497398376,0.8667940497398376,0.0,293.1215515136719,295.0,62793.515625,0.0,4184.47119140625,1.0,278.7568054199219,282.892822265625,297.8369140625,301.93017578125,293.1499938964844,293.1499938964844,279.04998779296875,38561.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813697695732117,1.0,0.0,0.0,3.626725673675537,3.6267499923706055,8.776527806730883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.892578125,0.0,1526.468994140625,1895.4371337890625,0.0,3229.416259765625,0.9017946720123292,1.0,0.0,3.0,1.0,0.0
17948640,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7579888105392456,0.4026657938957214,0.3695676922798157,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8599637746810913,0.5970827341079712,0.5716685056686401,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9315806031227112,0.7531639337539673,0.5295517444610596,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7783247232437134,0.4369784593582153,0.4212321639060974,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6223624348640442,0.2175400555133819,1.018142580986023,284.8847961425781,284.95001220703125,302.86431884765625,294.8118591308594,298.4544982910156,299.0643615722656,284.88604736328125,1.0,0.7070195078849792,0.3279978632926941,0.3279978632926941,1.0,1.0,-3.494959831237793,0.8352683186531067,2.659691572189331,0.0428588204085826,0.8667940497398376,0.8667940497398376,0.0,293.1215515136719,295.0,62793.515625,0.0,4184.47119140625,1.0,278.7568054199219,282.892822265625,297.8369140625,301.93017578125,293.1499938964844,293.1499938964844,279.04998779296875,38561.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813697695732117,1.0,0.0,0.0,3.626725673675537,3.6267499923706055,8.776527806730883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.892578125,0.0,1526.468994140625,1895.4371337890625,0.0,3229.416259765625,0.9017946720123292,1.0,0.0,3.0,1.0,0.0
17948700,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.755883514881134,0.4015078544616699,0.3683383762836456,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8576588034629822,0.5954700708389282,0.569968581199646,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9294034838676452,0.752863883972168,0.5291169285774231,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7763034105300903,0.4359970688819885,0.4201956391334533,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6205267906188965,0.2166238725185394,1.0139837265014648,284.996826171875,284.95001220703125,302.84423828125,294.81463623046875,298.4476623535156,299.0617980957031,284.9976501464844,1.0,0.7066434025764465,0.3281482458114624,0.3281482458114624,1.0,1.0,-3.484656572341919,0.8327112197875977,2.6519453525543213,0.0423850864171981,0.9391160607337952,0.9391160607337952,0.0,294.8669128417969,295.0,61796.51171875,0.0,4168.13623046875,1.0,279.0009460449219,283.0245666503906,297.7849426269531,301.7065734863281,293.1499938964844,293.1499938964844,279.04998779296875,34450.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754119873046875,1.0,0.0,0.0,3.665235996246338,3.665259838104248,8.963903610492707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.4453125,0.0,1538.5460205078125,1895.4371337890625,0.0,3173.56982421875,0.909062922000885,1.0,0.0,3.0,1.0,0.0
17948760,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7543737292289734,0.4005155563354492,0.3674973845481872,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8559324145317078,0.5940340757369995,0.5686650276184082,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.927977979183197,0.7527395486831665,0.5290799140930176,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7748202681541443,0.4351625740528106,0.4194518625736236,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6190752387046814,0.2158053368330001,1.0105218887329102,284.9822082519531,284.95001220703125,302.8242492675781,294.8173217773437,298.44256591796875,299.0611572265625,284.9807434082031,1.0,0.7063764929771423,0.3283296823501587,0.3283296823501587,1.0,1.0,-3.476970911026001,0.8310132026672363,2.6459577083587646,0.0422384738922119,0.9430314898490906,0.9430314898490906,0.0,296.1839904785156,298.0,61779.2890625,0.0,4156.07958984375,1.0,279.04302978515625,283.0165710449219,297.7936096191406,301.75115966796875,293.1499938964844,293.1499938964844,278.75,34002.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731198906898499,1.0,0.0,0.0,3.717309236526489,3.7173335552215576,9.22041920148331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.955078125,0.0,1594.1282958984375,1895.4371337890625,0.0,3152.074951171875,0.9187506437301636,1.0,0.0,3.0,1.0,0.0
17948820,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7504714727401733,0.3974720239639282,0.3651702105998993,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8516442775726318,0.5901262164115906,0.5654187202453613,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9238851070404052,0.7509461045265198,0.5282261371612549,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7710626721382141,0.4326968193054199,0.4175000190734863,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6155148148536682,0.2137342989444732,1.0026003122329712,284.8916320800781,284.95001220703125,302.78436279296875,294.82232666015625,298.425048828125,299.05059814453125,284.892822265625,1.0,0.7056629061698914,0.3286925256252289,0.3286925256252289,1.0,1.0,-3.4573729038238525,0.8263633847236633,2.631009340286255,0.0418132580816745,0.8468973636627197,0.8468973636627197,0.0,299.5613098144531,301.0,61965.50390625,0.0,4125.59423828125,1.0,278.7574462890625,282.9147644042969,297.83331298828125,301.8751525878906,293.1499938964844,293.1499938964844,279.04998779296875,39606.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789922595024109,1.0,0.0,0.0,3.56074857711792,3.56077241897583,8.460108347208006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.5078125,0.0,1462.4451904296875,1895.4371337890625,0.0,3207.1357421875,0.8884756565093994,1.0,0.0,3.0,1.0,0.0
17948880,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7504714727401733,0.3974720239639282,0.3651702105998993,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8516442775726318,0.5901262164115906,0.5654187202453613,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9238851070404052,0.7509461045265198,0.5282261371612549,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7710626721382141,0.4326968193054199,0.4175000190734863,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6155148148536682,0.2137342989444732,1.0026003122329712,284.8916320800781,284.95001220703125,302.78436279296875,294.82232666015625,298.425048828125,299.05059814453125,284.892822265625,1.0,0.7056629061698914,0.3286925256252289,0.3286925256252289,1.0,1.0,-3.4573729038238525,0.8263633847236633,2.631009340286255,0.0418132580816745,0.8468973636627197,0.8468973636627197,0.0,299.5613098144531,301.0,61965.50390625,0.0,4125.59423828125,1.0,278.7574462890625,282.9147644042969,297.83331298828125,301.8751525878906,293.1499938964844,293.1499938964844,279.04998779296875,39606.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789922595024109,1.0,0.0,0.0,3.56074857711792,3.56077241897583,8.460108347208006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.5078125,0.0,1462.4451904296875,1895.4371337890625,0.0,3207.1357421875,0.8884756565093994,1.0,0.0,3.0,1.0,0.0
17948940,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7473263144493103,0.3954454362392425,0.3632696568965912,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8480948209762573,0.5871943235397339,0.5625787973403931,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9207509160041808,0.7504807114601135,0.5277945399284363,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7679646015167236,0.4309443235397339,0.4158097803592682,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6122967004776001,0.2120270580053329,0.995103657245636,284.98516845703125,284.95001220703125,302.7446594238281,294.8268127441406,298.4148254394531,299.0492248535156,284.9842834472656,1.0,0.7049766182899475,0.3290553689002991,0.3290553689002991,1.0,1.0,-3.440093517303467,0.8223956227302551,2.6176979541778564,0.041322398930788,0.9234596490859984,0.9234596490859984,0.0,302.30712890625,289.0,60984.2890625,0.0,4097.5634765625,1.0,279.0416564941406,283.0345764160156,297.7971496582031,301.70281982421875,293.1499938964844,293.1499938964844,278.75,34229.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869425356388092,1.0,0.0,0.0,3.650786876678467,3.650810718536377,8.893367748896708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.9404296875,0.0,1520.796630859375,1895.4371337890625,0.0,3117.420166015625,0.9042121767997742,1.0,0.0,3.0,1.0,0.0
17949000,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7473263144493103,0.3954454362392425,0.3632696568965912,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8480948209762573,0.5871943235397339,0.5625787973403931,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9207509160041808,0.7504807114601135,0.5277945399284363,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7679646015167236,0.4309443235397339,0.4158097803592682,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6122967004776001,0.2120270580053329,0.995103657245636,284.98516845703125,284.95001220703125,302.7446594238281,294.8268127441406,298.4148254394531,299.0492248535156,284.9842834472656,1.0,0.7049766182899475,0.3290553689002991,0.3290553689002991,1.0,1.0,-3.440093517303467,0.8223956227302551,2.6176979541778564,0.041322398930788,0.9234596490859984,0.9234596490859984,0.0,302.30712890625,289.0,60984.2890625,0.0,4097.5634765625,1.0,279.0416564941406,283.0345764160156,297.7971496582031,301.70281982421875,293.1499938964844,293.1499938964844,278.75,34229.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869425356388092,1.0,0.0,0.0,3.650786876678467,3.650810718536377,8.893367748896708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.9404296875,0.0,1520.796630859375,1895.4371337890625,0.0,3117.420166015625,0.9042121767997742,1.0,0.0,3.0,1.0,0.0
17949060,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7470952868461609,0.3924606144428253,0.3607141077518463,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.848053514957428,0.5833256244659424,0.5590799450874329,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9221252202987672,0.7485226392745972,0.5266134142875671,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7681466937065125,0.4284873306751251,0.4135792851448059,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6116137504577637,0.209974393248558,0.9858989119529724,284.8994445800781,284.95001220703125,302.7052001953125,294.83074951171875,298.3985290527344,299.0400390625,284.8997802734375,1.0,0.7001137733459473,0.3294984400272369,0.3294984400272369,1.0,1.0,-3.417649269104004,0.8171156048774719,2.6005337238311768,0.0408397689461708,0.83530193567276,0.83530193567276,0.0,298.5580444335937,277.0,61117.46875,0.0,4018.731689453125,1.0,278.7584533691406,282.9371643066406,297.8388366699219,301.8268737792969,293.1499938964844,293.1499938964844,279.04998779296875,39427.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747991919517517,1.0,0.0,0.0,3.495158195495605,3.4951815605163574,8.151302495207347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.837890625,0.0,1392.185302734375,1895.4371337890625,0.0,3167.82373046875,0.8737977743148804,1.0,0.0,3.0,1.0,0.0
17949120,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7470952868461609,0.3924606144428253,0.3607141077518463,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.848053514957428,0.5833256244659424,0.5590799450874329,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9221252202987672,0.7485226392745972,0.5266134142875671,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7681466937065125,0.4284873306751251,0.4135792851448059,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6116137504577637,0.209974393248558,0.9858989119529724,284.8994445800781,284.95001220703125,302.7052001953125,294.83074951171875,298.3985290527344,299.0400390625,284.8997802734375,1.0,0.7001137733459473,0.3294984400272369,0.3294984400272369,1.0,1.0,-3.417649269104004,0.8171156048774719,2.6005337238311768,0.0408397689461708,0.83530193567276,0.83530193567276,0.0,298.5580444335937,277.0,61117.46875,0.0,4018.731689453125,1.0,278.7584533691406,282.9371643066406,297.8388366699219,301.8268737792969,293.1499938964844,293.1499938964844,279.04998779296875,39427.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747991919517517,1.0,0.0,0.0,3.495158195495605,3.4951815605163574,8.151302495207347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.837890625,0.0,1392.185302734375,1895.4371337890625,0.0,3167.82373046875,0.8737977743148804,1.0,0.0,3.0,1.0,0.0
17949180,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7494929432868958,0.3904473185539245,0.3584431707859039,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8509260416030884,0.5803636908531189,0.5558149814605713,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9274003505706788,0.7477902173995972,0.5257121324539185,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7710446119308472,0.4267018139362335,0.4114531874656677,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.6130587458610535,0.2082928717136383,0.9765254855155944,284.9830017089844,284.95001220703125,302.6659851074219,294.8340759277344,298.3887023925781,299.0391540527344,284.9820861816406,1.0,0.6934298872947693,0.3299415111541748,0.3299415111541748,1.0,1.0,-3.396070003509521,0.8120883703231812,2.583981513977051,0.0402292646467685,0.906419575214386,0.906419575214386,0.0,290.3989562988281,265.0,60119.98046875,0.0,3917.387451171875,1.0,279.0411376953125,283.0489807128906,297.8033142089844,301.6557312011719,293.1499938964844,293.1499938964844,278.75,34250.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650884032249451,1.0,0.0,0.0,3.5855400562286377,3.5855631828308105,8.578324468544452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.4267578125,0.0,1449.772216796875,1895.4371337890625,0.0,3076.73486328125,0.8895606398582458,1.0,0.0,3.0,1.0,0.0
17949240,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7494929432868958,0.3904473185539245,0.3584431707859039,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8509260416030884,0.5803636908531189,0.5558149814605713,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9274003505706788,0.7477902173995972,0.5257121324539185,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7710446119308472,0.4267018139362335,0.4114531874656677,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.6130587458610535,0.2082928717136383,0.9765254855155944,284.9830017089844,284.95001220703125,302.6659851074219,294.8340759277344,298.3887023925781,299.0391540527344,284.9820861816406,1.0,0.6934298872947693,0.3299415111541748,0.3299415111541748,1.0,1.0,-3.396070003509521,0.8120883703231812,2.583981513977051,0.0402292646467685,0.906419575214386,0.906419575214386,0.0,290.3989562988281,265.0,60119.98046875,0.0,3917.387451171875,1.0,279.0411376953125,283.0489807128906,297.8033142089844,301.6557312011719,293.1499938964844,293.1499938964844,278.75,34250.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650884032249451,1.0,0.0,0.0,3.5855400562286377,3.5855631828308105,8.578324468544452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.4267578125,0.0,1449.772216796875,1895.4371337890625,0.0,3076.73486328125,0.8895606398582458,1.0,0.0,3.0,1.0,0.0
17949300,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7510781288146973,0.3890184760093689,0.357246071100235,296.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8528255820274353,0.5784760117530823,0.5541255474090576,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9306067824363708,0.7467474937438965,0.5251461267471313,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.7729361057281494,0.4255139529705047,0.4103560149669647,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.6141332983970642,0.2073283642530441,0.971852958202362,284.86669921875,284.95001220703125,302.646484375,294.8354797363281,298.38134765625,299.0355834960937,284.86688232421875,1.0,0.6897009611129761,0.3301630318164825,0.3301630318164825,1.0,1.0,-3.384984970092773,0.8094728589057922,2.575512170791626,0.0400470085442066,0.8200324177742004,0.8200324177742004,0.0,285.6630859375,265.0,60627.80078125,0.0,3862.619140625,1.0,278.8000793457031,282.92291259765625,297.85595703125,301.8549499511719,293.1499938964844,293.1499938964844,278.75,39457.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699395060539246,1.0,0.0,0.0,3.514957904815674,3.514981269836426,8.243915772254695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.7919921875,0.0,1412.9652099609375,1895.4371337890625,0.0,3122.242919921875,0.8752334713935852,1.0,0.0,3.0,1.0,0.0
17949360,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.752467930316925,0.3875483572483063,0.3557341992855072,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8545805811882019,0.576526939868927,0.5521028637886047,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9335790872573853,0.7456284165382385,0.5242124795913696,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7746807336807251,0.4242582619190216,0.4089969396591186,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6150610446929932,0.2063118666410446,0.966521680355072,284.90380859375,284.95001220703125,302.6270446777344,294.8367614746094,298.3736572265625,299.03143310546875,284.9043273925781,1.0,0.6856673955917358,0.3304466903209686,0.3304466903209686,1.0,1.0,-3.3715660572052,0.806335985660553,2.565230131149292,0.0398342423141002,0.8238211274147034,0.8238211274147034,0.0,280.8875427246094,253.0,60163.90234375,0.0,3802.27197265625,1.0,278.7587890625,282.9593200683594,297.8440856933594,301.7730407714844,293.1499938964844,293.1499938964844,279.04998779296875,39494.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702539205551147,1.0,0.0,0.0,3.422805070877075,3.42282772064209,7.817315577085537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.0556640625,0.0,1319.3084716796875,1895.4371337890625,0.0,3125.1923828125,0.8580415844917297,1.0,0.0,3.0,1.0,0.0
17949420,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7569103837013245,0.3855515718460083,0.3533918559551239,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8598034977912903,0.573541522026062,0.5487226843833923,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.941706120967865,0.7446150183677673,0.5230515599250793,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.7797569036483765,0.4224386215209961,0.4067437946796417,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.6180506348609924,0.2046706974506378,0.9568560123443604,284.9802551269531,284.95001220703125,302.58837890625,294.8387145996094,298.36474609375,299.0309753417969,284.9793701171875,1.0,0.6773658990859985,0.331013947725296,0.331013947725296,1.0,1.0,-3.348947286605835,0.8013260364532471,2.547621250152588,0.0397053323686122,0.8900097608566284,0.8900097608566284,0.0,269.88018798828125,241.0,59215.33984375,0.0,3684.623291015625,1.0,279.04052734375,283.0639038085937,297.80743408203125,301.6034851074219,293.1499938964844,293.1499938964844,279.3500061035156,34281.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604249358177185,1.0,0.0,0.0,3.517848491668701,3.5178709030151367,8.25748031729745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.7646484375,0.0,1378.662353515625,1895.4371337890625,0.0,3032.990234375,0.8743589520454407,1.0,0.0,3.0,1.0,0.0
17949480,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7569103837013245,0.3855515718460083,0.3533918559551239,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8598034977912903,0.573541522026062,0.5487226843833923,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.941706120967865,0.7446150183677673,0.5230515599250793,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.7797569036483765,0.4224386215209961,0.4067437946796417,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.6180506348609924,0.2046706974506378,0.9568560123443604,284.9802551269531,284.95001220703125,302.58837890625,294.8387145996094,298.36474609375,299.0309753417969,284.9793701171875,1.0,0.6773658990859985,0.331013947725296,0.331013947725296,1.0,1.0,-3.348947286605835,0.8013260364532471,2.547621250152588,0.0397053323686122,0.8900097608566284,0.8900097608566284,0.0,269.88018798828125,241.0,59215.33984375,0.0,3684.623291015625,1.0,279.04052734375,283.0639038085937,297.80743408203125,301.6034851074219,293.1499938964844,293.1499938964844,279.3500061035156,34281.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604249358177185,1.0,0.0,0.0,3.517848491668701,3.5178709030151367,8.25748031729745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.7646484375,0.0,1378.662353515625,1895.4371337890625,0.0,3032.990234375,0.8743589520454407,1.0,0.0,3.0,1.0,0.0
17949540,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7624893188476562,0.3837260603904724,0.3513498604297638,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8662602305412292,0.5707576274871826,0.5456763505935669,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9510326385498048,0.7436813116073608,0.5221133232116699,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.785977303981781,0.4207983016967773,0.4047621786594391,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.6218292713165283,0.2031991332769394,0.9481330513954164,285.0260925292969,284.95001220703125,302.54998779296875,294.8399658203125,298.3573303222656,299.0321655273437,285.0230407714844,1.0,0.6689471006393433,0.3315812051296234,0.3315812051296234,1.0,1.0,-3.3288257122039795,0.7970322966575623,2.5317933559417725,0.0398985482752323,0.9766582250595092,0.9766582250595092,0.0,258.21417236328125,229.0,58582.34765625,0.0,3570.527587890625,1.0,279.3411560058594,283.137939453125,297.8172302246094,301.5580749511719,293.1499938964844,293.1499938964844,279.04998779296875,31761.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533621430397034,1.0,0.0,0.0,3.691808938980103,3.6918325424194336,9.094350730265433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.666015625,0.0,1548.1065673828125,1895.4371337890625,0.0,2966.770751953125,0.9115227460861206,1.0,0.0,3.0,1.0,0.0
17949600,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7624893188476562,0.3837260603904724,0.3513498604297638,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8662602305412292,0.5707576274871826,0.5456763505935669,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9510326385498048,0.7436813116073608,0.5221133232116699,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.785977303981781,0.4207983016967773,0.4047621786594391,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.6218292713165283,0.2031991332769394,0.9481330513954164,285.0260925292969,284.95001220703125,302.54998779296875,294.8399658203125,298.3573303222656,299.0321655273437,285.0230407714844,1.0,0.6689471006393433,0.3315812051296234,0.3315812051296234,1.0,1.0,-3.3288257122039795,0.7970322966575623,2.5317933559417725,0.0398985482752323,0.9766582250595092,0.9766582250595092,0.0,258.21417236328125,229.0,58582.34765625,0.0,3570.527587890625,1.0,279.3411560058594,283.137939453125,297.8172302246094,301.5580749511719,293.1499938964844,293.1499938964844,279.04998779296875,31761.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533621430397034,1.0,0.0,0.0,3.691808938980103,3.6918325424194336,9.094350730265433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.666015625,0.0,1548.1065673828125,1895.4371337890625,0.0,2966.770751953125,0.9115227460861206,1.0,0.0,3.0,1.0,0.0
17949660,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7671786546707153,0.380492627620697,0.34840789437294,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8719488382339478,0.566559374332428,0.5417003631591797,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.958875834941864,0.740522563457489,0.5200353860855103,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7914339303970337,0.4180475771427154,0.402073472738266,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6249753832817078,0.2011509537696838,0.9379009008407592,284.88287353515625,284.95001220703125,302.513671875,294.8415222167969,298.3421325683594,299.0229797363281,284.8840026855469,1.0,0.6600522398948669,0.3322162926197052,0.3322162926197052,1.0,1.0,-3.302481174468994,0.7910380363464355,2.5114431381225586,0.0399716794490814,0.8551607131958008,0.8551607131958008,0.0,247.3427734375,217.0,58994.8671875,0.0,3447.876953125,1.0,279.0574951171875,282.9891662597656,297.8652038574219,301.7198181152344,293.1499938964844,293.1499938964844,279.3500061035156,38896.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623584508895874,1.0,0.0,0.0,3.58443546295166,3.5844595432281494,8.573039735892962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.5107421875,0.0,1482.7222900390625,1895.4371337890625,0.0,3051.1259765625,0.892752468585968,1.0,0.0,3.0,1.0,0.0
