time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949720,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7671786546707153,0.380492627620697,0.34840789437294,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8719488382339478,0.566559374332428,0.5417003631591797,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.958875834941864,0.740522563457489,0.5200353860855103,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7914339303970337,0.4180475771427154,0.402073472738266,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6249753832817078,0.2011509537696838,0.9379009008407592,284.88287353515625,284.95001220703125,302.513671875,294.8415222167969,298.3421325683594,299.0229797363281,284.8840026855469,1.0,0.6600522398948669,0.3322162926197052,0.3322162926197052,1.0,1.0,-3.302481174468994,0.7910380363464355,2.5114431381225586,0.0399716794490814,0.8551607131958008,0.8551607131958008,0.0,247.3427734375,217.0,58994.8671875,0.0,3447.876953125,1.0,279.0574951171875,282.9891662597656,297.8652038574219,301.7198181152344,293.1499938964844,293.1499938964844,279.3500061035156,38896.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623584508895874,1.0,0.0,0.0,3.58443546295166,3.5844595432281494,8.573039735892962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.5107421875,0.0,1482.7222900390625,1895.4371337890625,0.0,3051.1259765625,0.892752468585968,1.0,0.0,3.0,1.0,0.0
17949780,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.7732146382331848,0.3783357441425323,0.3458073735237121,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8790442943572998,0.5633525848388672,0.5379983186721802,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.96785569190979,0.7387486696243286,0.5182207822799683,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.7980935573577881,0.4159910678863525,0.3995108604431152,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.6288648843765259,0.1994271129369735,0.9276474714279176,284.9788513183594,284.95001220703125,302.4809875488281,294.8445129394531,298.3337097167969,299.0213928222656,284.97772216796875,1.0,0.6508623361587524,0.3328513503074646,0.3328513503074646,1.0,1.0,-3.2772998809814453,0.7853773236274719,2.491922616958618,0.0399002134799957,0.928776741027832,0.928776741027832,0.0,235.7053680419922,205.0,57910.36328125,0.0,3325.352783203125,1.0,279.3418273925781,283.1122131347656,297.8171081542969,301.5330505371094,293.1499938964844,293.1499938964844,279.04998779296875,34171.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853138267993927,1.0,0.0,0.0,3.671587228775024,3.6716113090515137,8.994996960609569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.1220703125,0.0,1543.553955078125,1895.4371337890625,0.0,2964.6728515625,0.9087534546852112,1.0,0.0,3.0,1.0,0.0
17949840,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.7732146382331848,0.3783357441425323,0.3458073735237121,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8790442943572998,0.5633525848388672,0.5379983186721802,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.96785569190979,0.7387486696243286,0.5182207822799683,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.7980935573577881,0.4159910678863525,0.3995108604431152,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.6288648843765259,0.1994271129369735,0.9276474714279176,284.9788513183594,284.95001220703125,302.4809875488281,294.8445129394531,298.3337097167969,299.0213928222656,284.97772216796875,1.0,0.6508623361587524,0.3328513503074646,0.3328513503074646,1.0,1.0,-3.2772998809814453,0.7853773236274719,2.491922616958618,0.0399002134799957,0.928776741027832,0.928776741027832,0.0,235.7053680419922,205.0,57910.36328125,0.0,3325.352783203125,1.0,279.3418273925781,283.1122131347656,297.8171081542969,301.5330505371094,293.1499938964844,293.1499938964844,279.04998779296875,34171.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853138267993927,1.0,0.0,0.0,3.671587228775024,3.6716113090515137,8.994996960609569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.1220703125,0.0,1543.553955078125,1895.4371337890625,0.0,2964.6728515625,0.9087534546852112,1.0,0.0,3.0,1.0,0.0
17949900,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.7765350341796875,0.3768868446350097,0.3445481359958648,296.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.8829282522201538,0.5613954067230225,0.5361954569816589,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.9724410772323608,0.7372519373893738,0.517316460609436,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8017137050628662,0.4147030413150787,0.3982739150524139,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.6310291886329651,0.1984558552503585,0.922729194164276,284.8553161621094,284.95001220703125,302.4659118652344,294.84649658203125,298.32843017578125,299.018798828125,284.8539733886719,1.0,0.6462499499320984,0.3331688940525055,0.3331688940525055,1.0,1.0,-3.265134811401367,0.7826573848724365,2.4824774265289307,0.0400188341736793,0.8352214097976685,0.8352214097976685,0.0,229.8662109375,205.0,58481.8984375,0.0,3265.56005859375,1.0,279.0985107421875,282.97808837890625,297.86962890625,301.73126220703125,293.1499938964844,293.1499938964844,279.04998779296875,39241.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582372665405273,1.0,0.0,0.0,3.60556435585022,3.605588436126709,8.674406899444875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.9609375,0.0,1508.251220703125,1895.4371337890625,0.0,3012.473876953125,0.8951760530471802,1.0,0.0,3.0,1.0,0.0
17949960,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7794539928436279,0.375365138053894,0.3429740369319916,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8864437937736511,0.55935138463974,0.5340636372566223,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9764386415481568,0.7355959415435791,0.5160157084465027,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8049720525741577,0.4133235812187195,0.3967786431312561,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.632931113243103,0.19742152094841,0.9172004461288452,284.8908996582031,284.95001220703125,302.4516296386719,294.8487854003906,298.32293701171875,299.015625,284.89227294921875,1.0,0.6414822340011597,0.3335473835468292,0.3335473835468292,1.0,1.0,-3.2506697177886963,0.7794074416160583,2.471262216567993,0.0400790236890316,0.832904577255249,0.832904577255249,0.0,224.3140411376953,193.0,57955.49609375,0.0,3202.719970703125,1.0,279.0581970214844,283.0167541503906,297.8572692871094,301.6470031738281,293.1499938964844,293.1499938964844,279.3500061035156,40014.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586143851280212,1.0,0.0,0.0,3.4974353313446045,3.4974586963653564,8.16192709862662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.771484375,0.0,1398.7469482421875,1895.4371337890625,0.0,3016.01025390625,0.8748524785041809,1.0,0.0,3.0,1.0,0.0
17950020,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7873303294181824,0.3733675479888916,0.3405658602714538,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.895561695098877,0.5562829375267029,0.5305356383323669,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9859039783477784,0.733642578125,0.514150083065033,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8130759596824646,0.4113134443759918,0.3942919671535492,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.6380615234375,0.1957694888114929,0.907265841960907,284.98175048828125,284.95001220703125,302.4254455566406,294.85430908203125,298.31793212890625,299.01568603515625,284.9808044433594,1.0,0.6320059299468994,0.3343043327331543,0.3343043327331543,1.0,1.0,-3.2263455390930176,0.7742982506752014,2.452047348022461,0.0404621846973896,0.9063211679458618,0.9063211679458618,0.0,212.33322143554688,181.0,56939.05859375,0.0,3083.648193359375,1.0,279.3411560058594,283.1335754394531,297.8192138671875,301.4713439941406,293.1499938964844,293.1499938964844,279.04998779296875,34303.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478252291679382,1.0,0.0,0.0,3.5886495113372803,3.588672637939453,8.593209486207343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.36328125,0.0,1453.4998779296875,1895.4371337890625,0.0,2914.90576171875,0.8902826309204102,1.0,0.0,3.0,1.0,0.0
17950080,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7873303294181824,0.3733675479888916,0.3405658602714538,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.895561695098877,0.5562829375267029,0.5305356383323669,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9859039783477784,0.733642578125,0.514150083065033,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8130759596824646,0.4113134443759918,0.3942919671535492,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.6380615234375,0.1957694888114929,0.907265841960907,284.98175048828125,284.95001220703125,302.4254455566406,294.85430908203125,298.31793212890625,299.01568603515625,284.9808044433594,1.0,0.6320059299468994,0.3343043327331543,0.3343043327331543,1.0,1.0,-3.2263455390930176,0.7742982506752014,2.452047348022461,0.0404621846973896,0.9063211679458618,0.9063211679458618,0.0,212.33322143554688,181.0,56939.05859375,0.0,3083.648193359375,1.0,279.3411560058594,283.1335754394531,297.8192138671875,301.4713439941406,293.1499938964844,293.1499938964844,279.04998779296875,34303.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478252291679382,1.0,0.0,0.0,3.5886495113372803,3.588672637939453,8.593209486207343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.36328125,0.0,1453.4998779296875,1895.4371337890625,0.0,2914.90576171875,0.8902826309204102,1.0,0.0,3.0,1.0,0.0
17950140,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7952043414115906,0.3704757690429687,0.3377947807312011,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9048120975494384,0.55234295129776,0.5266497135162354,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9944369196891784,0.7301813960075378,0.5117173194885254,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8208816647529602,0.4086215496063232,0.3915299475193023,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.643359899520874,0.1938072890043258,0.896992564201355,284.9009704589844,284.95001220703125,302.402099609375,294.8609924316406,298.3102722167969,299.0118103027344,284.901123046875,1.0,0.6223652958869934,0.3350612819194793,0.3350612819194793,1.0,1.0,-3.199749708175659,0.7684556245803833,2.4312939643859863,0.0408216156065464,0.8207909464836121,0.8207909464836121,0.0,200.85552978515625,169.0,56978.47265625,0.0,2964.201416015625,1.0,279.0590515136719,283.0437316894531,297.8663330078125,301.59197998046875,293.1499938964844,293.1499938964844,279.3500061035156,39643.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852803111076355,1.0,0.0,0.0,3.4175827503204346,3.41760516166687,7.793479426254635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.43359375,0.0,1315.1629638671875,1895.4371337890625,0.0,2961.5322265625,0.8569921851158142,1.0,0.0,3.0,1.0,0.0
17950200,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7952043414115906,0.3704757690429687,0.3377947807312011,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9048120975494384,0.55234295129776,0.5266497135162354,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9944369196891784,0.7301813960075378,0.5117173194885254,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8208816647529602,0.4086215496063232,0.3915299475193023,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.643359899520874,0.1938072890043258,0.896992564201355,284.9009704589844,284.95001220703125,302.402099609375,294.8609924316406,298.3102722167969,299.0118103027344,284.901123046875,1.0,0.6223652958869934,0.3350612819194793,0.3350612819194793,1.0,1.0,-3.199749708175659,0.7684556245803833,2.4312939643859863,0.0408216156065464,0.8207909464836121,0.8207909464836121,0.0,200.85552978515625,169.0,56978.47265625,0.0,2964.201416015625,1.0,279.0590515136719,283.0437316894531,297.8663330078125,301.59197998046875,293.1499938964844,293.1499938964844,279.3500061035156,39643.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852803111076355,1.0,0.0,0.0,3.4175827503204346,3.41760516166687,7.793479426254635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.43359375,0.0,1315.1629638671875,1895.4371337890625,0.0,2961.5322265625,0.8569921851158142,1.0,0.0,3.0,1.0,0.0
17950260,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8036321997642517,0.3684181272983551,0.3354255259037018,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9152439832687378,0.5491949319839478,0.5231456756591797,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.7282095551490784,0.5042217373847961,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8289281725883484,0.4064922332763672,0.389016181230545,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.6490405201911926,0.1921190321445465,0.8872601389884949,284.9776916503906,284.95001220703125,302.3814392089844,294.8687438964844,298.30633544921875,299.0121154785156,284.9761962890625,1.0,0.6123018264770508,0.3358908295631408,0.3358908295631408,1.0,1.0,-3.168984889984131,0.7615066766738892,2.407478094100952,0.0410796627402305,0.8865838646888733,0.8865838646888733,0.0,189.8085327148437,157.0,55929.1796875,0.0,2840.351318359375,1.0,279.3404846191406,283.14849853515625,297.832763671875,301.4241027832031,293.1499938964844,293.1499938964844,279.6499938964844,34320.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419324159622192,1.0,0.0,0.0,3.5109341144561768,3.5109565258026123,8.225052283705736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.62939453125,0.0,1371.7994384765625,1895.4371337890625,0.0,2859.775146484375,0.872786819934845,1.0,0.0,3.0,1.0,0.0
17950320,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8036321997642517,0.3684181272983551,0.3354255259037018,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9152439832687378,0.5491949319839478,0.5231456756591797,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.7282095551490784,0.5042217373847961,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8289281725883484,0.4064922332763672,0.389016181230545,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.6490405201911926,0.1921190321445465,0.8872601389884949,284.9776916503906,284.95001220703125,302.3814392089844,294.8687438964844,298.30633544921875,299.0121154785156,284.9761962890625,1.0,0.6123018264770508,0.3358908295631408,0.3358908295631408,1.0,1.0,-3.168984889984131,0.7615066766738892,2.407478094100952,0.0410796627402305,0.8865838646888733,0.8865838646888733,0.0,189.8085327148437,157.0,55929.1796875,0.0,2840.351318359375,1.0,279.3404846191406,283.14849853515625,297.832763671875,301.4241027832031,293.1499938964844,293.1499938964844,279.6499938964844,34320.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419324159622192,1.0,0.0,0.0,3.5109341144561768,3.5109565258026123,8.225052283705736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.62939453125,0.0,1371.7994384765625,1895.4371337890625,0.0,2859.775146484375,0.872786819934845,1.0,0.0,3.0,1.0,0.0
17950380,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8116194009780884,0.366445779800415,0.3333496749401092,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9257798194885254,0.5461552143096924,0.5199647545814514,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9990000128746032,0.7295046448707581,0.486529141664505,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8366854190826416,0.4044424891471863,0.3867569863796234,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.6546415686607361,0.1905240565538406,0.8784534335136414,285.0155639648437,284.95001220703125,302.3631591796875,294.8774719238281,298.3047790527344,299.0163879394531,285.01177978515625,1.0,0.6012738347053528,0.33672034740448,0.33672034740448,1.0,1.0,-3.12807035446167,0.751420795917511,2.3766493797302246,0.0403244830667972,0.9637423157691956,0.9637423157691956,0.0,179.54124450683594,145.0,54935.13671875,0.0,2702.72705078125,1.0,279.6410827636719,283.21807861328125,297.8461303710937,301.3641357421875,293.1499938964844,293.1499938964844,279.3500061035156,32025.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330782055854797,1.0,0.0,0.0,3.675329208374024,3.675352573394776,9.013340331875952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.6982421875,0.0,1531.5908203125,1895.4371337890625,0.0,2777.119140625,0.9078959226608276,1.0,0.0,3.0,1.0,0.0
17950440,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8116194009780884,0.366445779800415,0.3333496749401092,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9257798194885254,0.5461552143096924,0.5199647545814514,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9990000128746032,0.7295046448707581,0.486529141664505,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8366854190826416,0.4044424891471863,0.3867569863796234,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.6546415686607361,0.1905240565538406,0.8784534335136414,285.0155639648437,284.95001220703125,302.3631591796875,294.8774719238281,298.3047790527344,299.0163879394531,285.01177978515625,1.0,0.6012738347053528,0.33672034740448,0.33672034740448,1.0,1.0,-3.12807035446167,0.751420795917511,2.3766493797302246,0.0403244830667972,0.9637423157691956,0.9637423157691956,0.0,179.54124450683594,145.0,54935.13671875,0.0,2702.72705078125,1.0,279.6410827636719,283.21807861328125,297.8461303710937,301.3641357421875,293.1499938964844,293.1499938964844,279.3500061035156,32025.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330782055854797,1.0,0.0,0.0,3.675329208374024,3.675352573394776,9.013340331875952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.6982421875,0.0,1531.5908203125,1895.4371337890625,0.0,2777.119140625,0.9078959226608276,1.0,0.0,3.0,1.0,0.0
17950500,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8155502676963806,0.3648737967014313,0.3320710957050323,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.9313213229179382,0.5440548062324524,0.5181286931037903,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.9990000128746032,0.730395495891571,0.4774407148361206,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8407546877861023,0.4029673933982849,0.3854371607303619,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.657622218132019,0.1895111203193664,0.8736867308616638,284.8558959960937,284.95001220703125,302.3548583984375,294.8822021484375,298.30328369140625,299.01763916015625,284.8506164550781,1.0,0.595480740070343,0.3371351063251495,0.3371351063251495,1.0,1.0,-3.106086254119873,0.7458827495574951,2.360203504562378,0.0398331880569458,0.8532843589782715,0.8532843589782715,0.0,174.35777282714844,145.0,55542.57421875,0.0,2631.8779296875,1.0,279.3969421386719,283.0493469238281,297.9115295410156,301.5848083496094,293.1499938964844,293.1499938964844,279.3500061035156,37324.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393359184265137,1.0,0.0,0.0,3.6430044174194336,3.643028736114502,8.855492410475563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.37890625,0.0,1535.291259765625,1895.4371337890625,0.0,2835.511474609375,0.9019888043403624,1.0,0.0,3.0,1.0,0.0
17950560,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8190416097640991,0.3631459772586822,0.3303769528865814,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9364634156227112,0.5417699813842773,0.515845775604248,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9990000128746032,0.7314680814743042,0.4686329066753387,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.844558835029602,0.4013168811798095,0.383756935596466,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.660341203212738,0.1883737593889236,0.8679910898208618,284.87213134765625,284.95001220703125,302.3470458984375,294.8871459960937,298.3020324707031,299.0185241699219,284.8741760253906,1.0,0.5894370675086975,0.3376981317996979,0.3376981317996979,1.0,1.0,-3.0818517208099365,0.7400322556495667,2.341819524765014,0.0394990481436252,0.8333796262741089,0.8333796262741089,0.0,169.29815673828125,133.0,54797.67578125,0.0,2558.270751953125,1.0,279.3575439453125,283.0782470703125,297.9013977050781,301.4989013671875,293.1499938964844,293.1499938964844,279.6499938964844,40235.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403450846672058,1.0,0.0,0.0,3.516944408416748,3.516968011856079,8.25323695607949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.55224609375,0.0,1420.6475830078125,1895.4371337890625,0.0,2844.939697265625,0.8789594769477844,1.0,0.0,3.0,1.0,0.0
17950620,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8281492590904236,0.3609276711940765,0.3277935087680816,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9492959976196288,0.5383847951889038,0.5120507478713989,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9990000128746032,0.7362212538719177,0.4487630426883697,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.8543643355369568,0.3988785445690155,0.3809116780757904,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.667512059211731,0.1865331381559372,0.8575403690338135,284.9631042480469,284.95001220703125,302.3328552246094,294.8975830078125,298.3119812011719,299.0360107421875,284.9617614746094,1.0,0.576972484588623,0.3388241529464721,0.3388241529464721,1.0,1.0,-3.0343096256256104,0.7285975217819214,2.3057119846343994,0.0387600399553775,0.8953772783279419,0.8953772783279419,0.0,158.46633911132812,136.0,53349.0078125,0.0,2412.22119140625,1.0,279.6412048339844,283.1981506347656,297.85498046875,301.2921447753906,293.1499938964844,293.1499938964844,279.95001220703125,34941.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827863335609436,1.0,0.0,0.0,3.584900617599488,3.58492374420166,8.575264587307174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.45166015625,0.0,1454.158935546875,1895.4371337890625,0.0,2728.564453125,0.8897567391395569,1.0,0.0,3.0,1.0,0.0
17950680,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8281492590904236,0.3609276711940765,0.3277935087680816,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9492959976196288,0.5383847951889038,0.5120507478713989,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9990000128746032,0.7362212538719177,0.4487630426883697,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.8543643355369568,0.3988785445690155,0.3809116780757904,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.667512059211731,0.1865331381559372,0.8575403690338135,284.9631042480469,284.95001220703125,302.3328552246094,294.8975830078125,298.3119812011719,299.0360107421875,284.9617614746094,1.0,0.576972484588623,0.3388241529464721,0.3388241529464721,1.0,1.0,-3.0343096256256104,0.7285975217819214,2.3057119846343994,0.0387600399553775,0.8953772783279419,0.8953772783279419,0.0,158.46633911132812,136.0,53349.0078125,0.0,2412.22119140625,1.0,279.6412048339844,283.1981506347656,297.85498046875,301.2921447753906,293.1499938964844,293.1499938964844,279.95001220703125,34941.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827863335609436,1.0,0.0,0.0,3.584900617599488,3.58492374420166,8.575264587307174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.45166015625,0.0,1454.158935546875,1895.4371337890625,0.0,2728.564453125,0.8897567391395569,1.0,0.0,3.0,1.0,0.0
17950740,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8335714340209961,0.3590773940086365,0.3258981704711914,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.95650452375412,0.53542560338974,0.5090069770812988,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9990000128746032,0.7415266633033752,0.436902791261673,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8602393865585327,0.39678755402565,0.3786860406398773,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.6715514659881592,0.1849882900714874,0.849380373954773,285.03082275390625,284.95001220703125,302.3203430175781,294.9087829589844,298.3312683105469,299.06329345703125,285.0272521972656,1.0,0.5693356990814209,0.3399501442909241,0.3399501442909241,1.0,1.0,-3.001607656478882,0.7216606140136719,2.27994704246521,0.0389719009399414,0.9919793605804444,0.9919793605804444,0.0,152.01991271972656,154.0,52397.0859375,0.0,2319.313232421875,1.0,279.942626953125,283.2917785644531,297.8681335449219,301.22314453125,293.1499938964844,293.1499938964844,279.6499938964844,31948.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168630599975586,1.0,0.0,0.0,3.7441599369049072,3.744184017181397,9.354101280223404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.5849609375,0.0,1609.37451171875,1895.4371337890625,0.0,2626.53271484375,0.9233478307724,1.0,0.0,3.0,1.0,0.0
17950800,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8335714340209961,0.3590773940086365,0.3258981704711914,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.95650452375412,0.53542560338974,0.5090069770812988,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9990000128746032,0.7415266633033752,0.436902791261673,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8602393865585327,0.39678755402565,0.3786860406398773,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.6715514659881592,0.1849882900714874,0.849380373954773,285.03082275390625,284.95001220703125,302.3203430175781,294.9087829589844,298.3312683105469,299.06329345703125,285.0272521972656,1.0,0.5693356990814209,0.3399501442909241,0.3399501442909241,1.0,1.0,-3.001607656478882,0.7216606140136719,2.27994704246521,0.0389719009399414,0.9919793605804444,0.9919793605804444,0.0,152.01991271972656,154.0,52397.0859375,0.0,2319.313232421875,1.0,279.942626953125,283.2917785644531,297.8681335449219,301.22314453125,293.1499938964844,293.1499938964844,279.6499938964844,31948.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168630599975586,1.0,0.0,0.0,3.7441599369049072,3.744184017181397,9.354101280223404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.5849609375,0.0,1609.37451171875,1895.4371337890625,0.0,2626.53271484375,0.9233478307724,1.0,0.0,3.0,1.0,0.0
17950860,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8280681371688843,0.3558972477912903,0.3234807252883911,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.949290931224823,0.5311651229858398,0.5054657459259033,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9990000128746032,0.7419673800468445,0.4429982900619507,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8544632196426392,0.3936778604984283,0.3761523365974426,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6661357879638672,0.1829545050859451,0.8415254950523376,284.880126953125,284.95001220703125,302.30926513671875,294.9206237792969,298.3323059082031,299.0619506835937,284.8828125,1.0,0.5695928335189819,0.341270238161087,0.341270238161087,1.0,1.0,-2.989262342453003,0.7214929461479187,2.2677693367004395,0.0414227694272995,0.8663550019264221,0.8663550019264221,0.0,154.158935546875,172.0,53041.734375,0.0,2308.025390625,1.0,279.6566162109375,283.1352844238281,297.9422912597656,301.4127197265625,293.1499938964844,293.1499938964844,279.95001220703125,39018.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256560564041138,1.0,0.0,0.0,3.640659332275391,3.640683889389038,8.844094736559782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.55908203125,0.0,1545.3270263671875,1895.4371337890625,0.0,2708.046142578125,0.9052619338035583,1.0,0.0,3.0,1.0,0.0
17950920,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8280681371688843,0.3558972477912903,0.3234807252883911,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.949290931224823,0.5311651229858398,0.5054657459259033,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9990000128746032,0.7419673800468445,0.4429982900619507,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8544632196426392,0.3936778604984283,0.3761523365974426,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6661357879638672,0.1829545050859451,0.8415254950523376,284.880126953125,284.95001220703125,302.30926513671875,294.9206237792969,298.3323059082031,299.0619506835937,284.8828125,1.0,0.5695928335189819,0.341270238161087,0.341270238161087,1.0,1.0,-2.989262342453003,0.7214929461479187,2.2677693367004395,0.0414227694272995,0.8663550019264221,0.8663550019264221,0.0,154.158935546875,172.0,53041.734375,0.0,2308.025390625,1.0,279.6566162109375,283.1352844238281,297.9422912597656,301.4127197265625,293.1499938964844,293.1499938964844,279.95001220703125,39018.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256560564041138,1.0,0.0,0.0,3.640659332275391,3.640683889389038,8.844094736559782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.55908203125,0.0,1545.3270263671875,1895.4371337890625,0.0,2708.046142578125,0.9052619338035583,1.0,0.0,3.0,1.0,0.0
17950980,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8224798440933228,0.3546676933765411,0.3222490847110748,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.941619634628296,0.5293454527854919,0.5036261081695557,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9990000128746032,0.7407686114311218,0.4510267376899719,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8485419154167175,0.392326146364212,0.374818205833435,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.66087406873703,0.1819611340761184,0.8373478055000305,285.0142517089844,284.95001220703125,302.30401611328125,294.9269714355469,298.3297424316406,299.05596923828125,285.017333984375,1.0,0.5717514157295227,0.3419566750526428,0.3419566750526428,1.0,1.0,-2.988585948944092,0.7231879830360413,2.265397787094116,0.0432210303843021,0.9548485279083252,0.9548485279083252,0.0,157.64846801757812,172.0,52244.46484375,0.0,2324.595703125,1.0,279.9052734375,283.2846374511719,297.8886413574219,301.2050170898437,293.1499938964844,293.1499938964844,279.95001220703125,34142.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184832334518433,1.0,0.0,0.0,3.687151908874512,3.687175989151001,9.071421800399548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.86865234375,0.0,1560.8592529296875,1895.4371337890625,0.0,2641.523193359375,0.9140586853027344,1.0,0.0,3.0,1.0,0.0
17951040,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8168797492980957,0.3536953330039978,0.3215095102787018,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9336838126182556,0.5278511047363281,0.5023488998413086,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9990000128746032,0.7388986349105835,0.4598909616470337,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.842644214630127,0.3912336528301239,0.373915284872055,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.655672013759613,0.1811161339282989,0.834235429763794,285.010986328125,284.95001220703125,302.2994079589844,294.9329833984375,298.3265380859375,299.04864501953125,285.0097045898437,1.0,0.5747461318969727,0.3425903022289276,0.3425903022289276,1.0,1.0,-2.9919841289520264,0.7260020971298218,2.265981912612915,0.0452670939266681,0.9737640619277954,0.9737640619277954,0.0,161.73886108398438,190.0,52434.03515625,0.0,2351.587158203125,1.0,279.9431457519531,283.2795104980469,297.90496826171875,301.2658386230469,293.1499938964844,293.1499938964844,279.6499938964844,33165.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160725235939026,1.0,0.0,0.0,3.757754325866699,3.757778882980346,9.42215137911262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.6220703125,0.0,1634.5565185546875,1895.4371337890625,0.0,2619.22314453125,0.9273551106452942,1.0,0.0,3.0,1.0,0.0
17951100,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8099101185798645,0.3521935045719147,0.3206146657466888,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9240446090698242,0.5258277654647827,0.500912070274353,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9990000128746032,0.7353642582893372,0.4709650576114654,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8356569409370422,0.3897516131401062,0.3729157447814941,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6496033668518066,0.1800521612167358,0.8309143781661987,284.8749389648437,284.95001220703125,302.2948303222656,294.9393310546875,298.3174133300781,299.0330810546875,284.8702697753906,1.0,0.5786380767822266,0.3432503640651703,0.3432503640651703,1.0,1.0,-2.9972984790802,0.7294861078262329,2.2678122520446777,0.0476261861622333,0.8821386694908142,0.8821386694908142,0.0,167.0030059814453,190.0,53490.86328125,0.0,2388.12548828125,1.0,279.6952209472656,283.1243896484375,297.9739685058594,301.5022888183594,293.1499938964844,293.1499938964844,279.6499938964844,36976.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228911757469177,1.0,0.0,0.0,3.737441301345825,3.737466335296631,9.320560820924584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.8564453125,0.0,1640.1241455078125,1895.4371337890625,0.0,2682.375,0.9234705567359924,1.0,0.0,3.0,1.0,0.0
17951160,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8014420866966248,0.3504666686058044,0.3193362951278686,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9131963849067688,0.5235679149627686,0.4990784525871277,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9990000128746032,0.7304572463035583,0.4838765859603882,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8277563452720642,0.3880780637264251,0.3716229796409607,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.642850399017334,0.178845927119255,0.8268523216247559,284.8931884765625,284.95001220703125,302.2904663085937,294.94580078125,298.30499267578125,299.0148620605469,284.896240234375,1.0,0.5830743908882141,0.3435682356357574,0.3435682356357574,1.0,1.0,-3.002640008926392,0.7320928573608398,2.270547151565552,0.0491054281592369,0.8702268004417419,0.8702268004417419,0.0,173.25880432128906,193.0,53341.03125,0.0,2429.923828125,1.0,279.65679931640625,283.1484375,297.9717712402344,301.4560546875,293.1499938964844,293.1499938964844,279.95001220703125,38958.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825374186038971,1.0,0.0,0.0,3.6475472450256334,3.647571802139282,8.877591994860268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.2216796875,0.0,1552.5604248046875,1895.4371337890625,0.0,2705.427490234375,0.9070767164230348,1.0,0.0,3.0,1.0,0.0
17951220,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7897655367851257,0.3480984270572662,0.3172894120216369,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8993567824363708,0.5201048254966736,0.4959089457988739,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,0.7201247215270996,0.5017758011817932,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8168430328369141,0.3855152428150177,0.3693550825119018,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.6334741115570068,0.1767806410789489,0.8187637329101562,285.0210266113281,284.95001220703125,302.2822570800781,294.958984375,298.2955627441406,299.0003356933594,285.01934814453125,1.0,0.588265597820282,0.3442039787769317,0.3442039787769317,1.0,1.0,-3.0054421424865723,0.7347216606140137,2.2707204818725586,0.0513828285038471,0.9838016033172609,0.9838016033172609,0.0,182.0355834960937,196.0,52812.08984375,0.0,2480.06689453125,1.0,279.9432983398437,283.2887878417969,297.9360656738281,301.3207702636719,293.1499938964844,293.1499938964844,279.6499938964844,32982.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168838620185852,1.0,0.0,0.0,3.775120973587036,3.775145769119263,9.509441838417844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.5810546875,0.0,1653.5303955078125,1895.4371337890625,0.0,2626.724853515625,0.9311498403549194,1.0,0.0,3.0,1.0,0.0
17951280,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7897655367851257,0.3480984270572662,0.3172894120216369,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8993567824363708,0.5201048254966736,0.4959089457988739,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,0.7201247215270996,0.5017758011817932,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8168430328369141,0.3855152428150177,0.3693550825119018,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.6334741115570068,0.1767806410789489,0.8187637329101562,285.0210266113281,284.95001220703125,302.2822570800781,294.958984375,298.2955627441406,299.0003356933594,285.01934814453125,1.0,0.588265597820282,0.3442039787769317,0.3442039787769317,1.0,1.0,-3.0054421424865723,0.7347216606140137,2.2707204818725586,0.0513828285038471,0.9838016033172609,0.9838016033172609,0.0,182.0355834960937,196.0,52812.08984375,0.0,2480.06689453125,1.0,279.9432983398437,283.2887878417969,297.9360656738281,301.3207702636719,293.1499938964844,293.1499938964844,279.6499938964844,32982.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168838620185852,1.0,0.0,0.0,3.775120973587036,3.775145769119263,9.509441838417844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.5810546875,0.0,1653.5303955078125,1895.4371337890625,0.0,2626.724853515625,0.9311498403549194,1.0,0.0,3.0,1.0,0.0
17951340,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7769246697425842,0.3445780277252197,0.3148662745952606,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8848305940628052,0.5155271291732788,0.492373526096344,296.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9882931709289552,0.7096293568611145,0.4985974431037903,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8042550683021545,0.3820498585700989,0.3668018579483032,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.623401403427124,0.1741737425327301,0.8099405169487,284.87530517578125,284.95001220703125,302.2745056152344,294.9724426269531,298.2894287109375,298.9944763183594,284.8774108886719,1.0,0.590503990650177,0.3448397219181061,0.3448397219181061,1.0,1.0,-2.98083233833313,0.728757381439209,2.252074956893921,0.0514495410025119,0.8601299524307251,0.8601299524307251,0.0,191.4609222412109,199.0,53215.3359375,0.0,2482.499755859375,1.0,279.6564636230469,283.1376953125,297.9972839355469,301.4893493652344,293.1499938964844,293.1499938964844,279.95001220703125,39764.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261558413505554,1.0,0.0,0.0,3.650085210800171,3.6501097679138175,8.889949185686419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.3662109375,0.0,1561.427734375,1895.4371337890625,0.0,2712.6904296875,0.9078220725059508,1.0,0.0,3.0,1.0,0.0
17951400,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7769246697425842,0.3445780277252197,0.3148662745952606,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8848305940628052,0.5155271291732788,0.492373526096344,296.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9882931709289552,0.7096293568611145,0.4985974431037903,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8042550683021545,0.3820498585700989,0.3668018579483032,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.623401403427124,0.1741737425327301,0.8099405169487,284.87530517578125,284.95001220703125,302.2745056152344,294.9724426269531,298.2894287109375,298.9944763183594,284.8774108886719,1.0,0.590503990650177,0.3448397219181061,0.3448397219181061,1.0,1.0,-2.98083233833313,0.728757381439209,2.252074956893921,0.0514495410025119,0.8601299524307251,0.8601299524307251,0.0,191.4609222412109,199.0,53215.3359375,0.0,2482.499755859375,1.0,279.6564636230469,283.1376953125,297.9972839355469,301.4893493652344,293.1499938964844,293.1499938964844,279.95001220703125,39764.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261558413505554,1.0,0.0,0.0,3.650085210800171,3.6501097679138175,8.889949185686419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.3662109375,0.0,1561.427734375,1895.4371337890625,0.0,2712.6904296875,0.9078220725059508,1.0,0.0,3.0,1.0,0.0
17951460,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7679097056388855,0.3420277237892151,0.3125826716423034,296.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8745481967926025,0.5118178129196167,0.4889124631881714,296.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9780587553977966,0.7040250301361084,0.4941955804824829,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7948073744773865,0.3791889250278473,0.3641892969608307,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6154826879501343,0.1717741042375564,0.8000496625900269,284.98931884765625,284.95001220703125,302.2669677734375,294.9860534667969,298.2846984863281,298.9902038574219,284.9878845214844,1.0,0.5908811688423157,0.3455993831157684,0.3455993831157684,1.0,1.0,-2.953590154647827,0.7222932577133179,2.23129677772522,0.0510455593466758,0.9480831623077391,0.9480831623077391,0.0,197.9143524169922,202.0,52063.5546875,0.0,2464.99658203125,1.0,279.9422912597656,283.27471923828125,297.9510192871094,301.3013916015625,293.1499938964844,293.1499938964844,279.6499938964844,34124.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150179982185364,1.0,0.0,0.0,3.735137224197388,3.735161781311035,9.309072197538626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.9052734375,0.0,1615.6033935546875,1895.4371337890625,0.0,2609.478515625,0.9230505228042604,1.0,0.0,3.0,1.0,0.0
17951520,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7679097056388855,0.3420277237892151,0.3125826716423034,296.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8745481967926025,0.5118178129196167,0.4889124631881714,296.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9780587553977966,0.7040250301361084,0.4941955804824829,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7948073744773865,0.3791889250278473,0.3641892969608307,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6154826879501343,0.1717741042375564,0.8000496625900269,284.98931884765625,284.95001220703125,302.2669677734375,294.9860534667969,298.2846984863281,298.9902038574219,284.9878845214844,1.0,0.5908811688423157,0.3455993831157684,0.3455993831157684,1.0,1.0,-2.953590154647827,0.7222932577133179,2.23129677772522,0.0510455593466758,0.9480831623077391,0.9480831623077391,0.0,197.9143524169922,202.0,52063.5546875,0.0,2464.99658203125,1.0,279.9422912597656,283.27471923828125,297.9510192871094,301.3013916015625,293.1499938964844,293.1499938964844,279.6499938964844,34124.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150179982185364,1.0,0.0,0.0,3.735137224197388,3.735161781311035,9.309072197538626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.9052734375,0.0,1615.6033935546875,1895.4371337890625,0.0,2609.478515625,0.9230505228042604,1.0,0.0,3.0,1.0,0.0
