time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951580,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7604218125343323,0.3386129140853882,0.3099987506866455,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.866085946559906,0.5072663426399231,0.4851382076740265,296.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9692324995994568,0.6981614232063293,0.4904791712760925,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7869272232055664,0.3756957948207855,0.3613462448120117,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.6082441210746765,0.1691284030675888,0.7898119688034058,284.8799743652344,284.95001220703125,302.2594299316406,294.9997253417969,298.27850341796875,298.9841003417969,284.8824157714844,1.0,0.5904063582420349,0.3463590443134308,0.3463590443134308,1.0,1.0,-2.9257640838623047,0.7156069278717041,2.2101571559906006,0.0507460981607437,0.8365790843963623,0.8365790843963623,0.0,202.97311401367188,205.0,52088.3828125,0.0,2439.6083984375,1.0,279.65728759765625,283.1631164550781,298.007568359375,301.42901611328125,293.1499938964844,293.1499938964844,279.95001220703125,40725.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207229375839233,1.0,0.0,0.0,3.5477023124694824,3.5477261543273926,8.398226896133565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.36474609375,0.0,1456.6748046875,1895.4371337890625,0.0,2662.26806640625,0.8865188956260681,1.0,0.0,3.0,1.0,0.0
17951640,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7604218125343323,0.3386129140853882,0.3099987506866455,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.866085946559906,0.5072663426399231,0.4851382076740265,296.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9692324995994568,0.6981614232063293,0.4904791712760925,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7869272232055664,0.3756957948207855,0.3613462448120117,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.6082441210746765,0.1691284030675888,0.7898119688034058,284.8799743652344,284.95001220703125,302.2594299316406,294.9997253417969,298.27850341796875,298.9841003417969,284.8824157714844,1.0,0.5904063582420349,0.3463590443134308,0.3463590443134308,1.0,1.0,-2.9257640838623047,0.7156069278717041,2.2101571559906006,0.0507460981607437,0.8365790843963623,0.8365790843963623,0.0,202.97311401367188,205.0,52088.3828125,0.0,2439.6083984375,1.0,279.65728759765625,283.1631164550781,298.007568359375,301.42901611328125,293.1499938964844,293.1499938964844,279.95001220703125,40725.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207229375839233,1.0,0.0,0.0,3.5477023124694824,3.5477261543273926,8.398226896133565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.36474609375,0.0,1456.6748046875,1895.4371337890625,0.0,2662.26806640625,0.8865188956260681,1.0,0.0,3.0,1.0,0.0
17951700,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.757179319858551,0.3373137712478637,0.3087025582790375,296.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8624170422554016,0.5053757429122925,0.4832321107387543,296.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9652700424194336,0.6959952712059021,0.4887679517269134,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7834653258323669,0.3742245435714721,0.3598889708518982,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6048405170440674,0.1679309904575348,0.7845112085342407,285.0009155273437,284.95001220703125,302.2555847167969,295.0065612792969,298.2764587402344,298.9825134277344,285.0033264160156,1.0,0.589940071105957,0.3467388749122619,0.3467388749122619,1.0,1.0,-2.911729335784912,0.7122160196304321,2.199513435363769,0.0504666864871978,0.913823425769806,0.913823425769806,0.0,205.06491088867188,205.0,51111.91015625,0.0,2424.6416015625,1.0,279.8989562988281,283.3016052246094,297.953857421875,301.2081604003906,293.1499938964844,293.1499938964844,279.95001220703125,35142.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121711015701294,1.0,0.0,0.0,3.582637548446656,3.5826609134674072,8.564442168790265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.314453125,0.0,1453.2088623046875,1895.4371337890625,0.0,2583.201416015625,0.8916276097297668,1.0,0.0,3.0,1.0,0.0
17951760,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7547106146812439,0.3361594378948211,0.3077347576618194,296.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8595346212387085,0.5036357045173645,0.4816641211509704,296.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.96213036775589,0.6940311789512634,0.4874644577503204,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7807307243347168,0.3728794455528259,0.3586864173412323,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.6020057201385498,0.1668340265750885,0.7798505425453186,284.9886474609375,284.95001220703125,302.2516174316406,295.01336669921875,298.2765808105469,298.9821472167969,284.9867553710937,1.0,0.5895045399665833,0.3473432064056396,0.3473432064056396,1.0,1.0,-2.9000651836395264,0.7101274132728577,2.189937829971313,0.0509995445609092,0.921503484249115,0.921503484249115,0.0,206.7043914794922,208.0,51035.41015625,0.0,2411.780517578125,1.0,279.9421691894531,283.29266357421875,297.9698181152344,301.25341796875,293.1499938964844,293.1499938964844,279.6499938964844,34088.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079841136932373,1.0,0.0,0.0,3.6420741081237793,3.6420977115631104,8.850969948070997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.0888671875,0.0,1510.1004638671875,1895.4371337890625,0.0,2544.6416015625,0.9019377827644348,1.0,0.0,3.0,1.0,0.0
17951820,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7490094900131226,0.3328335285186767,0.305168092250824,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.853086531162262,0.4991564750671386,0.4778909385204315,296.8290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.954663634300232,0.6885826587677002,0.4840981662273407,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7745936512947083,0.3694242238998413,0.355813980102539,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.5957074761390686,0.1642801314592361,0.7697585821151733,284.8912658691406,284.95001220703125,302.24334716796875,295.02691650390625,298.2738037109375,298.9779663085937,284.8932800292969,1.0,0.5883802771568298,0.3485518395900726,0.3485518395900726,1.0,1.0,-2.872823715209961,0.7047427892684937,2.1680808067321777,0.0518643334507942,0.8219044208526611,0.8219044208526611,0.0,210.3717041015625,211.0,51026.1171875,0.0,2381.21875,1.0,279.6580810546875,283.1932373046875,298.03253173828125,301.3861999511719,293.1499938964844,293.1499938964844,279.95001220703125,40546.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133681416511536,1.0,0.0,0.0,3.447563409805298,3.447586297988892,7.930814831524913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.5712890625,0.0,1351.52294921875,1895.4371337890625,0.0,2594.244140625,0.8644956350326538,1.0,0.0,3.0,1.0,0.0
17951880,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7490094900131226,0.3328335285186767,0.305168092250824,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.853086531162262,0.4991564750671386,0.4778909385204315,296.8290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.954663634300232,0.6885826587677002,0.4840981662273407,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7745936512947083,0.3694242238998413,0.355813980102539,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.5957074761390686,0.1642801314592361,0.7697585821151733,284.8912658691406,284.95001220703125,302.24334716796875,295.02691650390625,298.2738037109375,298.9779663085937,284.8932800292969,1.0,0.5883802771568298,0.3485518395900726,0.3485518395900726,1.0,1.0,-2.872823715209961,0.7047427892684937,2.1680808067321777,0.0518643334507942,0.8219044208526611,0.8219044208526611,0.0,210.3717041015625,211.0,51026.1171875,0.0,2381.21875,1.0,279.6580810546875,283.1932373046875,298.03253173828125,301.3861999511719,293.1499938964844,293.1499938964844,279.95001220703125,40546.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133681416511536,1.0,0.0,0.0,3.447563409805298,3.447586297988892,7.930814831524913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.5712890625,0.0,1351.52294921875,1895.4371337890625,0.0,2594.244140625,0.8644956350326538,1.0,0.0,3.0,1.0,0.0
17951940,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7442681193351746,0.3303691744804382,0.3029073178768158,296.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8476333022117615,0.4955025613307953,0.4744075834751129,296.8284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9481489062309264,0.684455156326294,0.4811395108699798,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7693461775779724,0.3665737509727478,0.3531255722045898,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.58994060754776,0.1620140671730041,0.7598987221717834,284.9869384765625,284.95001220703125,302.2343139648437,295.04022216796875,298.2734680175781,298.9770812988281,284.9855651855469,1.0,0.5871581435203552,0.3497604727745056,0.3497604727745056,1.0,1.0,-2.847275972366333,0.6998462677001953,2.1474297046661377,0.0526747964322567,0.9007183909416199,0.9007183909416199,0.0,213.40953063964844,199.0,50063.19140625,0.0,2350.973876953125,1.0,279.9407653808594,283.3101501464844,297.99786376953125,301.2208251953125,293.1499938964844,293.1499938964844,279.6499938964844,34019.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008306622505188,1.0,0.0,0.0,3.551799058914185,3.551821708679199,8.417634376201022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.9814453125,0.0,1412.217529296875,1895.4371337890625,0.0,2479.02197265625,0.8817602396011353,1.0,0.0,3.0,1.0,0.0
17952000,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7442681193351746,0.3303691744804382,0.3029073178768158,296.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8476333022117615,0.4955025613307953,0.4744075834751129,296.8284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9481489062309264,0.684455156326294,0.4811395108699798,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7693461775779724,0.3665737509727478,0.3531255722045898,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.58994060754776,0.1620140671730041,0.7598987221717834,284.9869384765625,284.95001220703125,302.2343139648437,295.04022216796875,298.2734680175781,298.9770812988281,284.9855651855469,1.0,0.5871581435203552,0.3497604727745056,0.3497604727745056,1.0,1.0,-2.847275972366333,0.6998462677001953,2.1474297046661377,0.0526747964322567,0.9007183909416199,0.9007183909416199,0.0,213.40953063964844,199.0,50063.19140625,0.0,2350.973876953125,1.0,279.9407653808594,283.3101501464844,297.99786376953125,301.2208251953125,293.1499938964844,293.1499938964844,279.6499938964844,34019.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008306622505188,1.0,0.0,0.0,3.551799058914185,3.551821708679199,8.417634376201022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.9814453125,0.0,1412.217529296875,1895.4371337890625,0.0,2479.02197265625,0.8817602396011353,1.0,0.0,3.0,1.0,0.0
17952060,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7435122728347778,0.327073186635971,0.3000809550285339,296.8407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.846966028213501,0.4910267293453216,0.4703409969806671,296.81475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.947669506072998,0.6789974570274353,0.4775405824184418,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7686020135879517,0.3631038963794708,0.3499498963356018,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.5879257917404175,0.1594825834035873,0.7485999464988708,284.89727783203125,284.95001220703125,302.2242736816406,295.0531921386719,298.27032470703125,298.9737548828125,284.89801025390625,1.0,0.5814257860183716,0.3509539067745209,0.3509539067745209,1.0,1.0,-2.817278861999512,0.693425178527832,2.12385368347168,0.0531368590891361,0.80814528465271,0.80814528465271,0.0,210.34133911132807,187.0,49989.72265625,0.0,2284.056884765625,1.0,279.659423828125,283.2179260253906,298.05841064453125,301.3485412597656,293.1499938964844,293.1499938964844,279.95001220703125,40262.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061968088150024,1.0,0.0,0.0,3.3572773933410645,3.357299327850342,7.520864073740086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.18310546875,0.0,1260.5672607421875,1895.4371337890625,0.0,2528.21484375,0.8445165753364563,1.0,0.0,3.0,1.0,0.0
17952120,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7435122728347778,0.327073186635971,0.3000809550285339,296.8407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.846966028213501,0.4910267293453216,0.4703409969806671,296.81475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.947669506072998,0.6789974570274353,0.4775405824184418,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7686020135879517,0.3631038963794708,0.3499498963356018,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.5879257917404175,0.1594825834035873,0.7485999464988708,284.89727783203125,284.95001220703125,302.2242736816406,295.0531921386719,298.27032470703125,298.9737548828125,284.89801025390625,1.0,0.5814257860183716,0.3509539067745209,0.3509539067745209,1.0,1.0,-2.817278861999512,0.693425178527832,2.12385368347168,0.0531368590891361,0.80814528465271,0.80814528465271,0.0,210.34133911132807,187.0,49989.72265625,0.0,2284.056884765625,1.0,279.659423828125,283.2179260253906,298.05841064453125,301.3485412597656,293.1499938964844,293.1499938964844,279.95001220703125,40262.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061968088150024,1.0,0.0,0.0,3.3572773933410645,3.357299327850342,7.520864073740086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.18310546875,0.0,1260.5672607421875,1895.4371337890625,0.0,2528.21484375,0.8445165753364563,1.0,0.0,3.0,1.0,0.0
17952180,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7446699738502502,0.3255910873413086,0.2984071373939514,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8484119176864624,0.4888032674789428,0.4678983688354492,296.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9498274922370912,0.6764706373214722,0.4754469096660614,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7698837518692017,0.3613607585430145,0.3480076193809509,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.5881379246711731,0.1581195592880249,0.7414460778236389,285.0034484863281,284.95001220703125,302.2177124023437,295.0607604980469,298.2694396972656,298.9734191894531,285.0014038085937,1.0,0.5768135786056519,0.3516699969768524,0.3516699969768524,1.0,1.0,-2.7988784313201904,0.6894188523292542,2.109459638595581,0.0532202385365963,0.8816113471984863,0.8816113471984863,0.0,206.35430908203125,187.0,49115.0390625,0.0,2233.5615234375,1.0,279.9103698730469,283.3399353027344,298.005126953125,301.1434936523437,293.1499938964844,293.1499938964844,279.95001220703125,33965.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964009642601013,1.0,0.0,0.0,3.422502040863037,3.422523498535156,7.815931439836277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.76611328125,0.0,1280.213134765625,1895.4371337890625,0.0,2438.56640625,0.8542308211326599,1.0,0.0,3.0,1.0,0.0
17952240,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7461943030357361,0.32464599609375,0.2974811494350433,296.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8501871824264526,0.4873654246330261,0.4664624333381653,296.8153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9522965550422668,0.6748031973838806,0.4742622673511505,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7715070843696594,0.3602423071861267,0.3468565046787262,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.5889555215835571,0.1572607159614563,0.7370166778564453,284.9811096191406,284.95001220703125,302.2130432128906,295.06573486328125,298.2694091796875,298.97381591796875,284.9797058105469,1.0,0.5734729766845703,0.3521473705768585,0.3521473705768585,1.0,1.0,-2.7879092693328857,0.6871485114097595,2.1007609367370605,0.0534236170351505,0.877864420413971,0.877864420413971,0.0,203.00537109375,175.0,48999.6015625,0.0,2199.11083984375,1.0,279.9399719238281,283.3254699707031,298.0224914550781,301.1816101074219,293.1499938964844,293.1499938964844,280.25,34125.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935478687286377,1.0,0.0,0.0,3.459623336791992,3.459645271301269,7.986398031789577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.384765625,0.0,1318.2060546875,1895.4371337890625,0.0,2412.587646484375,0.8611442446708679,1.0,0.0,3.0,1.0,0.0
17952300,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.7484280467033386,0.3235470950603485,0.2962757050991058,296.845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.8528041839599609,0.4856531023979187,0.4646214842796325,296.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.955802083015442,0.6728255748748779,0.472703605890274,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.77391117811203,0.3589114844799042,0.3453865647315979,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.5903076529502869,0.1562357991933822,0.7314885854721069,285.0693054199219,284.95001220703125,302.2068786621094,295.0718078613281,298.26953125,298.97467041015625,285.0709228515625,1.0,0.5690319538116455,0.3527440726757049,0.3527440726757049,1.0,1.0,-2.773963928222656,0.6842225790023804,2.0897412300109863,0.0536340735852718,0.9604673385620116,0.9604673385620116,0.0,198.44615173339844,175.0,48197.72265625,0.0,2154.2353515625,1.0,280.1945495605469,283.4350280761719,298.0068359375,301.04998779296875,293.1499938964844,293.1499938964844,280.25,31335.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858906984329224,1.0,0.0,0.0,3.548267364501953,3.5482897758483887,8.40090365272772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.04443359375,0.0,1388.9774169921875,1895.4371337890625,0.0,2343.18701171875,0.880393385887146,1.0,0.0,3.0,1.0,0.0
17952360,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.7512462139129639,0.3224665224552154,0.2951769232749939,296.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8560649752616882,0.4839599728584289,0.4628923237323761,296.8179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9599969387054444,0.6708316206932068,0.4712549149990082,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7769173383712769,0.3576025366783142,0.3440018594264984,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.5921741724014282,0.1552490442991256,0.7262125015258789,285.0387878417969,284.95001220703125,302.2003173828125,295.0777587890625,298.2702941894531,298.9759826660156,285.0343017578125,1.0,0.5644027590751648,0.3534201383590698,0.3534201383590698,1.0,1.0,-2.76081919670105,0.6817299127578735,2.0790891647338867,0.0541058853268623,0.9761443734169006,0.9761443734169006,0.0,193.4515991210937,163.0,48268.6796875,0.0,2109.02294921875,1.0,280.24139404296875,283.40496826171875,298.0419616699219,301.1401672363281,293.1499938964844,293.1499938964844,279.95001220703125,31106.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836079001426697,1.0,0.0,0.0,3.652770757675171,3.652793884277344,8.903036246010743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.2880859375,0.0,1499.6082763671875,1895.4371337890625,0.0,2322.59326171875,0.9021556973457336,1.0,0.0,3.0,1.0,0.0
17952420,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7562780976295471,0.3190078735351562,0.2920803427696228,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8621785044670105,0.4792810082435608,0.4585011601448059,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9674394130706788,0.6649049520492554,0.4672680497169494,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7825011610984802,0.3539846539497375,0.3405267894268036,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.5954480767250061,0.1527734100818634,0.714195191860199,284.86968994140625,284.95001220703125,302.1859130859375,295.0891418457031,298.2667541503906,298.9733581542969,284.87225341796875,1.0,0.5543792247772217,0.3547722697257995,0.3547722697257995,1.0,1.0,-2.728421211242676,0.674744725227356,2.0536763668060303,0.0545228943228721,0.8370945453643799,0.8370945453643799,0.0,183.59364318847656,151.0,48481.15234375,0.0,2010.651611328125,1.0,279.95751953125,283.2403564453125,298.115234375,301.3152160644531,293.1499938964844,293.1499938964844,280.25,39800.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937309741973877,1.0,0.0,0.0,3.525662660598755,3.525686264038086,8.294205713355041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.537109375,0.0,1426.6534423828125,1895.4371337890625,0.0,2414.253173828125,0.8803558349609375,1.0,0.0,3.0,1.0,0.0
17952480,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7562780976295471,0.3190078735351562,0.2920803427696228,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8621785044670105,0.4792810082435608,0.4585011601448059,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9674394130706788,0.6649049520492554,0.4672680497169494,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7825011610984802,0.3539846539497375,0.3405267894268036,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.5954480767250061,0.1527734100818634,0.714195191860199,284.86968994140625,284.95001220703125,302.1859130859375,295.0891418457031,298.2667541503906,298.9733581542969,284.87225341796875,1.0,0.5543792247772217,0.3547722697257995,0.3547722697257995,1.0,1.0,-2.728421211242676,0.674744725227356,2.0536763668060303,0.0545228943228721,0.8370945453643799,0.8370945453643799,0.0,183.59364318847656,151.0,48481.15234375,0.0,2010.651611328125,1.0,279.95751953125,283.2403564453125,298.115234375,301.3152160644531,293.1499938964844,293.1499938964844,280.25,39800.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937309741973877,1.0,0.0,0.0,3.525662660598755,3.525686264038086,8.294205713355041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.537109375,0.0,1426.6534423828125,1895.4371337890625,0.0,2414.253173828125,0.8803558349609375,1.0,0.0,3.0,1.0,0.0
17952540,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.7631190419197083,0.3165080547332763,0.2891948819160461,296.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.8702871203422546,0.4754938781261444,0.4542771875858307,296.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.9765937328338624,0.6604694128036499,0.4636083543300628,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.7898427844047546,0.3510009348392486,0.3371192514896393,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.5999069809913635,0.1505467295646667,0.7018623948097229,284.97906494140625,284.95001220703125,302.1695556640625,295.09979248046875,298.26470947265625,298.9734191894531,284.9773864746094,1.0,0.5437077879905701,0.3561244308948517,0.3561244308948517,1.0,1.0,-2.6965572834014893,0.667865514755249,2.02869176864624,0.0547186397016048,0.9164365530014038,0.9164365530014038,0.0,172.7306671142578,139.0,47374.4453125,0.0,1910.5762939453125,1.0,280.2413635253906,283.3708190917969,298.0619812011719,301.12554931640625,293.1499938964844,293.1499938964844,279.95001220703125,34019.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819125056266785,1.0,0.0,0.0,3.619052171707153,3.619075536727905,8.739427244108811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.2080078125,0.0,1484.3154296875,1895.4371337890625,0.0,2307.328125,0.8967743515968323,1.0,0.0,3.0,1.0,0.0
17952600,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.7631190419197083,0.3165080547332763,0.2891948819160461,296.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.8702871203422546,0.4754938781261444,0.4542771875858307,296.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.9765937328338624,0.6604694128036499,0.4636083543300628,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.7898427844047546,0.3510009348392486,0.3371192514896393,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.5999069809913635,0.1505467295646667,0.7018623948097229,284.97906494140625,284.95001220703125,302.1695556640625,295.09979248046875,298.26470947265625,298.9734191894531,284.9773864746094,1.0,0.5437077879905701,0.3561244308948517,0.3561244308948517,1.0,1.0,-2.6965572834014893,0.667865514755249,2.02869176864624,0.0547186397016048,0.9164365530014038,0.9164365530014038,0.0,172.7306671142578,139.0,47374.4453125,0.0,1910.5762939453125,1.0,280.2413635253906,283.3708190917969,298.0619812011719,301.12554931640625,293.1499938964844,293.1499938964844,279.95001220703125,34019.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819125056266785,1.0,0.0,0.0,3.619052171707153,3.619075536727905,8.739427244108811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.2080078125,0.0,1484.3154296875,1895.4371337890625,0.0,2307.328125,0.8967743515968323,1.0,0.0,3.0,1.0,0.0
17952660,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7709328532218933,0.3133263885974884,0.2861730456352234,296.8356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8795537352561951,0.4710331857204437,0.4499056041240692,296.78936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9859564900398254,0.6548885703086853,0.4596925973892212,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7981618642807007,0.3475134968757629,0.3336086273193359,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6050598621368408,0.148126944899559,0.6895495653152466,284.8812561035156,284.95001220703125,302.1510009765625,295.109619140625,298.2609558105469,298.9716491699219,284.8841247558594,1.0,0.5326575636863708,0.3575788736343384,0.3575788736343384,1.0,1.0,-2.6639578342437744,0.660907506942749,2.0030503273010254,0.0551476888358593,0.8091544508934021,0.8091544508934021,0.0,161.71058654785156,127.0,47214.734375,0.0,1810.809814453125,1.0,279.9583435058594,283.27716064453125,298.1164855957031,301.2389831542969,293.1499938964844,293.1499938964844,280.25,41292.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78762286901474,1.0,0.0,0.0,3.396920680999756,3.3969433307647705,7.699528055127303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.94140625,0.0,1306.2679443359375,1895.4371337890625,0.0,2358.843994140625,0.8541126847267151,1.0,0.0,3.0,1.0,0.0
17952720,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7709328532218933,0.3133263885974884,0.2861730456352234,296.8356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8795537352561951,0.4710331857204437,0.4499056041240692,296.78936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9859564900398254,0.6548885703086853,0.4596925973892212,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7981618642807007,0.3475134968757629,0.3336086273193359,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6050598621368408,0.148126944899559,0.6895495653152466,284.8812561035156,284.95001220703125,302.1510009765625,295.109619140625,298.2609558105469,298.9716491699219,284.8841247558594,1.0,0.5326575636863708,0.3575788736343384,0.3575788736343384,1.0,1.0,-2.6639578342437744,0.660907506942749,2.0030503273010254,0.0551476888358593,0.8091544508934021,0.8091544508934021,0.0,161.71058654785156,127.0,47214.734375,0.0,1810.809814453125,1.0,279.9583435058594,283.27716064453125,298.1164855957031,301.2389831542969,293.1499938964844,293.1499938964844,280.25,41292.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78762286901474,1.0,0.0,0.0,3.396920680999756,3.3969433307647705,7.699528055127303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.94140625,0.0,1306.2679443359375,1895.4371337890625,0.0,2358.843994140625,0.8541126847267151,1.0,0.0,3.0,1.0,0.0
17952780,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.781091034412384,0.311055988073349,0.2835277915000915,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.891343355178833,0.4674514234066009,0.4459023773670196,296.7928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9964428544044496,0.6506680250167847,0.4562390148639679,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8085873126983643,0.344674676656723,0.3303470909595489,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.6116781234741211,0.1460179686546325,0.6776419281959534,284.9808959960937,284.95001220703125,302.1300048828125,295.11846923828125,298.25927734375,298.9730834960937,284.9794006347656,1.0,0.5213484764099121,0.3590333461761474,0.3590333461761474,1.0,1.0,-2.633585214614868,0.6546096801757812,1.978975534439087,0.0555942729115486,0.8856168389320374,0.8856168389320374,0.0,150.09405517578125,115.0,46198.8671875,0.0,1713.791748046875,1.0,280.24029541015625,283.3966064453125,298.0709533691406,301.0596923828125,293.1499938964844,293.1499938964844,280.54998779296875,34196.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738313674926758,1.0,0.0,0.0,3.4986157417297363,3.498638153076172,8.167437499650987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.8271484375,0.0,1358.2470703125,1895.4371337890625,0.0,2234.9365234375,0.8699347972869873,1.0,0.0,3.0,1.0,0.0
17952840,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.781091034412384,0.311055988073349,0.2835277915000915,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.891343355178833,0.4674514234066009,0.4459023773670196,296.7928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9964428544044496,0.6506680250167847,0.4562390148639679,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8085873126983643,0.344674676656723,0.3303470909595489,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.6116781234741211,0.1460179686546325,0.6776419281959534,284.9808959960937,284.95001220703125,302.1300048828125,295.11846923828125,298.25927734375,298.9730834960937,284.9794006347656,1.0,0.5213484764099121,0.3590333461761474,0.3590333461761474,1.0,1.0,-2.633585214614868,0.6546096801757812,1.978975534439087,0.0555942729115486,0.8856168389320374,0.8856168389320374,0.0,150.09405517578125,115.0,46198.8671875,0.0,1713.791748046875,1.0,280.24029541015625,283.3966064453125,298.0709533691406,301.0596923828125,293.1499938964844,293.1499938964844,280.54998779296875,34196.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738313674926758,1.0,0.0,0.0,3.4986157417297363,3.498638153076172,8.167437499650987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.8271484375,0.0,1358.2470703125,1895.4371337890625,0.0,2234.9365234375,0.8699347972869873,1.0,0.0,3.0,1.0,0.0
17952900,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.7864260077476501,0.3100233376026153,0.2823618352413177,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.8974580764770508,0.4657712578773498,0.4440682232379913,296.7966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.9990000128746032,0.6487746238708496,0.4520221352577209,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.813754141330719,0.343345582485199,0.3288547098636627,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.6150240898132324,0.1450385302305221,0.6721957325935364,285.0736999511719,284.95001220703125,302.1184997558594,295.1224975585937,298.2584228515625,298.9744567871094,285.0763854980469,1.0,0.5155580639839172,0.3597605526447296,0.3597605526447296,1.0,1.0,-2.616606473922729,0.6508331894874573,1.965773224830628,0.0557896010577678,0.9714938998222352,0.9714938998222352,0.0,144.58888244628906,115.0,45328.48828125,0.0,1664.837890625,1.0,280.4961242675781,283.5122375488281,298.052001953125,300.9223327636719,293.1499938964844,293.1499938964844,280.54998779296875,31455.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655733227729797,1.0,0.0,0.0,3.5840463638305664,3.584069013595581,8.571178682359459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.22509765625,0.0,1427.6376953125,1895.4371337890625,0.0,2161.6318359375,0.8886310458183289,1.0,0.0,3.0,1.0,0.0
17952960,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.7912200093269348,0.3089863359928131,0.2813245058059692,296.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9028966426849364,0.4640928506851196,0.4423742294311523,296.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.6477434039115906,0.4425289630889892,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8182178139686584,0.3420194387435913,0.3274752497673034,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.6178461909294128,0.1440860033035278,0.6671454310417175,285.0414123535156,284.95001220703125,302.1063232421875,295.1262512207031,298.25689697265625,298.9761047363281,285.0360107421875,1.0,0.5094202756881714,0.3605467677116394,0.3605467677116394,1.0,1.0,-2.5941765308380127,0.6453909277915955,1.9487855434417725,0.0553937219083309,0.9877547025680542,0.9877547025680542,0.0,139.62974548339844,103.0,45255.59765625,0.0,1611.322265625,1.0,280.5416564941406,283.4795227050781,298.08544921875,301.0052490234375,293.1499938964844,293.1499938964844,280.25,31163.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762782096862793,1.0,0.0,0.0,3.688894510269165,3.688918113708496,9.079998903871456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.90087890625,0.0,1540.2969970703125,1895.4371337890625,0.0,2137.0185546875,0.910359501838684,1.0,0.0,3.0,1.0,0.0
17953020,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.8004328608512878,0.3055354356765747,0.2782798409461975,296.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.9143621921539308,0.4593758583068847,0.437990128993988,296.8345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.9990000128746032,0.6460062265396118,0.4232187569141388,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.8269032835960388,0.3383198380470276,0.3239595890045166,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.6232801079750061,0.1417461633682251,0.6557296514511108,284.8511962890625,284.95001220703125,302.0797424316406,295.13287353515625,298.2489318847656,298.9748229980469,284.8542785644531,1.0,0.4963778853416443,0.3621191680431366,0.3621191680431366,1.0,1.0,-2.5441153049468994,0.6327255964279175,1.911389708518982,0.0539888553321361,0.8289018869400024,0.8289018869400024,0.0,129.7609100341797,91.0,45144.10546875,0.0,1500.0445556640625,1.0,280.2572631835937,283.30450439453125,298.1549987792969,301.1573486328125,293.1499938964844,293.1499938964844,280.54998779296875,40859.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723366618156433,1.0,0.0,0.0,3.5351336002349854,3.5351574420928955,8.338826660292398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.05908203125,0.0,1444.30419921875,1895.4371337890625,0.0,2221.6162109375,0.8830433487892151,1.0,0.0,3.0,1.0,0.0
17953080,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.8004328608512878,0.3055354356765747,0.2782798409461975,296.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.9143621921539308,0.4593758583068847,0.437990128993988,296.8345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.9990000128746032,0.6460062265396118,0.4232187569141388,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.8269032835960388,0.3383198380470276,0.3239595890045166,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.6232801079750061,0.1417461633682251,0.6557296514511108,284.8511962890625,284.95001220703125,302.0797424316406,295.13287353515625,298.2489318847656,298.9748229980469,284.8542785644531,1.0,0.4963778853416443,0.3621191680431366,0.3621191680431366,1.0,1.0,-2.5441153049468994,0.6327255964279175,1.911389708518982,0.0539888553321361,0.8289018869400024,0.8289018869400024,0.0,129.7609100341797,91.0,45144.10546875,0.0,1500.0445556640625,1.0,280.2572631835937,283.30450439453125,298.1549987792969,301.1573486328125,293.1499938964844,293.1499938964844,280.54998779296875,40859.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723366618156433,1.0,0.0,0.0,3.5351336002349854,3.5351574420928955,8.338826660292398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.05908203125,0.0,1444.30419921875,1895.4371337890625,0.0,2221.6162109375,0.8830433487892151,1.0,0.0,3.0,1.0,0.0
17953140,296.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8117719888687134,0.0,0.2754032611846924,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.929475486278534,0.0,0.4337425231933594,296.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017233252525329,296.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8376262187957764,0.0,0.3204895257949829,296.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652709960937,0.6300964951515198,0.0,0.644402801990509,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.2418518066406,298.9765625,284.9613647460937,0.0,0.0,0.3636915683746338,0.3636915683746338,1.0,1.0,-2.4919490814208984,0.6192511320114136,1.8726980686187744,0.0521182045340538,0.0,0.0,0.0,119.35549926757812,60.0,43694.29296875,0.0,1387.708984375,0.0,280.5412902832031,283.4425354003906,298.08837890625,300.9355163574219,293.1499938964844,293.1499938964844,278.1499938964844,34777.8515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.600384473800659,3.600407838821411,8.649500955471012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1469.6461181640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8117719888687134,0.0,0.2754032611846924,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.929475486278534,0.0,0.4337425231933594,296.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017233252525329,296.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8376262187957764,0.0,0.3204895257949829,296.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652709960937,0.6300964951515198,0.0,0.644402801990509,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.2418518066406,298.9765625,284.9613647460937,0.0,0.0,0.3636915683746338,0.3636915683746338,1.0,1.0,-2.4919490814208984,0.6192511320114136,1.8726980686187744,0.0521182045340538,0.0,0.0,0.0,119.35549926757812,60.0,43694.29296875,0.0,1387.708984375,0.0,280.5412902832031,283.4425354003906,298.08837890625,300.9355163574219,293.1499938964844,293.1499938964844,278.1499938964844,34777.8515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.600384473800659,3.600407838821411,8.649500955471012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1469.6461181640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304626464844,0.0,0.0,0.0029007289558649,297.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12896728515625,0.4815520942211151,0.0,0.0030546165071427,297.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413879394531,0.4815520942211151,0.0,0.0022561301011592,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253356933594,0.0286842640489339,0.0,0.003054610453546,297.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099853515625,0.0,0.0,0.0144897075369954,286.3085632324219,294.1499938964844,302.0305480957031,295.1405944824219,298.7476806640625,300.0681457519531,283.8418884277344,0.0,0.0,0.2781243622303009,0.2781243622303009,1.0,1.0,-0.0309115834534168,0.0071179997175931,0.0237935837358236,-0.0636581480503082,0.0,0.0,0.0,-0.173524796962738,60.0,2232.127197265625,0.0,-6.514838605653495e-05,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,1.1641532182693479e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4891005816469106e-17,4.491442826269416e-17,2.56749965598882e-22,5.497082044387484e-15,5.4970651037285385e-15,1.7003149855424974e-20,0.0,0.0,-0.0,0.0,0.0,1.2322254761364749e-29,1.3117996111497392e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.014404296875,0.0,0.0,0.0010989324655383,297.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040588378906,0.0,0.0,0.001684415154159,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086975097656,0.0,0.0,0.0017317314632236,297.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00506591796875,0.0,0.0,0.0012687531998381,297.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02325439453125,0.0,0.0,0.0028142260853201,286.1332092285156,294.1499938964844,302.0157470703125,295.14190673828125,299.3138427734375,301.1622619628906,283.4176025390625,0.0,0.0,0.2182149440050125,0.2182149440050125,1.0,1.0,-0.0113623784855008,0.0033682212233543,0.0079941572621464,-0.0623913556337356,0.0,0.0,0.0,-0.069753460586071,60.0,1337.974365234375,0.0,-7.259978701767977e-06,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3468284490523787e-28,-1.5848719457311827e-28,-1.8172842912653103e-31,4.84420954948817e-18,4.840760206333824e-18,3.4494610922069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.996337890625,0.0,0.0,0.0001140058375312,297.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9805908203125,0.0,0.0,0.0001222820137627,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779357910156,0.0,0.0,9.237860649591312e-05,297.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9860534667969,0.0,0.0,0.0001205251610372,297.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01129150390625,0.0,0.0,0.0005581722361966,286.1053161621094,294.1499938964844,301.9893493652344,295.1434020996094,299.4213256835937,302.641357421875,283.1348571777344,0.0,0.0,0.1192908361554145,0.1192908361554145,1.0,1.0,-0.0017685682978481,0.0007000331534072,0.0010685351444408,-0.0666562393307685,0.0,0.0,0.0,-0.0206184163689613,60.0,461.6221008300781,0.0,-9.965668823497253e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.29956807493843e-39,-8.066318172266837e-39,-3.7004354794133666e-39,1.2177223065425755e-20,6.955276287024675e-21,5.221946778401082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
