time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953440,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99322509765625,0.0,0.0,0.00010991745512,298.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775085449219,0.0,0.0,0.0001158170562121,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748229980469,0.0,0.0,8.560529386159033e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98297119140625,0.0,0.0,0.0001157630613306,297.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00811767578125,0.0,0.0,0.0005487096495926,286.1001281738281,294.1499938964844,301.97607421875,295.1438293457031,299.32470703125,302.9080810546875,283.09771728515625,0.0,0.0,0.0727383121848106,0.0727383121848106,1.0,1.0,-0.00180817511864,5.45565526408609e-05,0.001753618591465,-0.0673327967524528,0.0,0.0,0.0,-0.0210511051118373,60.0,287.512451171875,0.0,-9.351172280958053e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.65494641919799e-43,1.1756894115685217e-42,6.3058430894616784e-43,-5.3527544062838325e-21,-2.688946269095209e-21,-2.663808137188624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883117675781,0.0,0.0,0.000109907312435,298.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97271728515625,0.0,0.0,0.000115739654575,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700622558594,0.0,0.0,8.54863683343865e-05,297.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781494140625,0.0,0.0,0.0001157382648671,297.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00311279296875,0.0,0.0,0.0005489976028911,286.0920104980469,294.1499938964844,301.954345703125,295.1441345214844,299.3644104003906,303.3307800292969,283.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705263750627,4.6193132874350347e-08,0.0011704801581799,-0.0667226091027259,0.0,0.0,0.0,-0.0176394768059253,60.0,139.28915405273438,0.0,-9.352239516147165e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370355420314026e-21,-2.6854255008336737e-21,-2.684930121428744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833068847656,0.0,0.0,0.0001098963984986,298.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96783447265625,0.0,0.0,0.0001157268488896,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651794433594,0.0,0.0,8.547569450456649e-05,298.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97320556640625,0.0,0.0,0.0001157264996436,297.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980163574219,0.0,0.0,0.0005489498144015,286.08380126953125,294.1499938964844,301.9314270019531,295.1440734863281,299.3912353515625,303.5998229980469,283.1148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710779508575,2.5870223296919903e-08,0.0011710521066561,-0.0666959881782531,0.0,0.0,0.0,-0.0176377315074205,60.0,77.07820129394531,0.0,-9.350421237286356e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3707031754445954e-21,-2.685355626690133e-21,-2.685347750702855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730224609375,0.0,0.0,0.0001098942593671,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.957763671875,0.0,0.0,0.0001157245642389,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551696777344,0.0,0.0,8.547398465452716e-05,298.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9630432128906,0.0,0.0,0.0001157242368208,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98748779296875,0.0,0.0,0.0005489392788149,286.0670471191406,294.1499938964844,301.8821716308594,295.1427307128906,299.4433288574219,303.8092041015625,283.1974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710529215633,2.58673509279106e-08,0.0011710270773619,-0.0666885077953338,0.0,0.0,0.0,-0.0176363047212362,60.0,40.77882385253906,0.0,-9.350022622811592e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708829999565e-21,-2.685354213051391e-21,-2.6853544149997824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730224609375,0.0,0.0,0.0001098942593671,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.957763671875,0.0,0.0,0.0001157245642389,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551696777344,0.0,0.0,8.547398465452716e-05,298.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9630432128906,0.0,0.0,0.0001157242368208,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98748779296875,0.0,0.0,0.0005489392788149,286.0670471191406,294.1499938964844,301.8821716308594,295.1427307128906,299.4433288574219,303.8092041015625,283.1974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710529215633,2.58673509279106e-08,0.0011710270773619,-0.0666885077953338,0.0,0.0,0.0,-0.0176363047212362,60.0,40.77882385253906,0.0,-9.350022622811592e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708829999565e-21,-2.685354213051391e-21,-2.6853544149997824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623413085937,0.0,0.0,0.0001099096552934,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472961425781,0.0,0.0,0.0001157407750724,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447326660156,0.0,0.0,8.548595360480249e-05,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525146484375,0.0,0.0,0.0001157404476543,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765930175781,0.0,0.0,0.0005490162875503,286.0499267578125,294.1499938964844,301.8287353515625,295.13995361328125,299.4932556152344,303.8382873535156,283.2873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378157377243,0.0,0.0,0.0,-0.0176456943154335,60.0,34.448387145996094,0.0,-9.35260899836976e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708426102781e-21,-2.685354213051391e-21,-2.685354213051391e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623413085937,0.0,0.0,0.0001099096552934,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472961425781,0.0,0.0,0.0001157407750724,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447326660156,0.0,0.0,8.548595360480249e-05,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525146484375,0.0,0.0,0.0001157404476543,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765930175781,0.0,0.0,0.0005490162875503,286.0499267578125,294.1499938964844,301.8287353515625,295.13995361328125,299.4932556152344,303.8382873535156,283.2873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378157377243,0.0,0.0,0.0,-0.0176456943154335,60.0,34.448387145996094,0.0,-9.35260899836976e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708426102781e-21,-2.685354213051391e-21,-2.685354213051391e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513244628906,0.0,0.0,0.0001099404034903,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364929199219,0.0,0.0,0.0001157731385319,299.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339599609375,0.0,0.0,8.550985512556508e-05,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.941650390625,0.0,0.0,0.0001157728111138,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653625488281,0.0,0.0,0.0005491698975674,286.03240966796875,294.1499938964844,301.7715759277344,295.1358337402344,299.5409545898437,303.8079833984375,283.37481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924354218886947e-08,0.0011715143918991,-0.0668369084596633,0.0,0.0,0.0,-0.0176645647734403,60.0,32.541725158691406,0.0,-9.357808039567317e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708426102781e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513244628906,0.0,0.0,0.0001099404034903,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364929199219,0.0,0.0,0.0001157731385319,299.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339599609375,0.0,0.0,8.550985512556508e-05,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.941650390625,0.0,0.0,0.0001157728111138,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653625488281,0.0,0.0,0.0005491698975674,286.03240966796875,294.1499938964844,301.7715759277344,295.1358337402344,299.5409545898437,303.8079833984375,283.37481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924354218886947e-08,0.0011715143918991,-0.0668369084596633,0.0,0.0,0.0,-0.0176645647734403,60.0,32.541725158691406,0.0,-9.357808039567317e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708426102781e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399719238281,0.0,0.0,0.0001099845030694,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253845214844,0.0,0.0,0.0001158195736934,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228820800781,0.0,0.0,8.554415398975834e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9304504394531,0.0,0.0,0.0001158192535513,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538269042969,0.0,0.0,0.0005493903299793,286.0145874023437,294.1499938964844,301.7110290527344,295.1304931640625,299.5863647460937,303.7577209472656,283.45880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.4219970703125,0.0,-9.36528508077572e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399719238281,0.0,0.0,0.0001099845030694,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253845214844,0.0,0.0,0.0001158195736934,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228820800781,0.0,0.0,8.554415398975834e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9304504394531,0.0,0.0,0.0001158192535513,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538269042969,0.0,0.0,0.0005493903299793,286.0145874023437,294.1499938964844,301.7110290527344,295.1304931640625,299.5863647460937,303.7577209472656,283.45880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.4219970703125,0.0,-9.36528508077572e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342041015625,0.0,0.0,0.0001100110603147,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197082519531,0.0,0.0,0.0001158475279225,299.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172668457031,0.0,0.0,8.556479588150978e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247741699219,0.0,0.0,0.0001158472150564,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479675292969,0.0,0.0,0.0005495229852385,286.005615234375,294.1499938964844,301.6796569824219,295.1274108886719,299.6082763671875,303.7291564941406,283.49951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722900671884,2.6012051179691298e-08,0.0011722641065716,-0.0670652016997337,0.0,0.0,0.0,-0.0177080389112234,60.0,30.96018409729004,0.0,-9.369790632263177e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283752441406,0.0,0.0,0.0001100404697353,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140014648437,0.0,0.0,0.0001158785016741,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115295410156,0.0,0.0,8.558767149224877e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91900634765625,0.0,0.0,0.0001158781888079,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420471191406,0.0,0.0,0.0005496699595823,285.9965515136719,294.1499938964844,301.6475830078125,295.1240539550781,299.6295471191406,303.6990661621094,283.5392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726025259122,2.604859083987776e-08,0.0011725764488801,-0.0671603232622146,0.0,0.0,0.0,-0.0177261512726545,60.0,30.54024124145508,0.0,-9.374785747695569e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165344238281,0.0,0.0,0.0001101059679058,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9023742675781,0.0,0.0,0.0001159474559244,299.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999328613281,0.0,0.0,8.563860319554806e-05,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90728759765625,0.0,0.0,0.0001159471503342,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92999267578125,0.0,0.0,0.0005499971448443,285.978271484375,294.1499938964844,301.5816345214844,295.1166381835937,299.6705017089844,303.6360778808594,283.6163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732983402907,2.6129974628474884e-08,0.0011732721468433,-0.067372165620327,0.0,0.0,0.0,-0.0177664961665868,60.0,29.77984619140625,0.0,-9.385915689108516e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165344238281,0.0,0.0,0.0001101059679058,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9023742675781,0.0,0.0,0.0001159474559244,299.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999328613281,0.0,0.0,8.563860319554806e-05,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90728759765625,0.0,0.0,0.0001159471503342,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92999267578125,0.0,0.0,0.0005499971448443,285.978271484375,294.1499938964844,301.5816345214844,295.1166381835937,299.6705017089844,303.6360778808594,283.6163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732983402907,2.6129974628474884e-08,0.0011732721468433,-0.067372165620327,0.0,0.0,0.0,-0.0177664961665868,60.0,29.77984619140625,0.0,-9.385915689108516e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9045104980469,0.0,0.0,0.0001101912348531,298.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905334472656,0.0,0.0,0.0001160372485173,299.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881530761719,0.0,0.0,8.570491627324373e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953857421875,0.0,0.0,0.0001160369429271,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9177551269531,0.0,0.0,0.0005504231667146,285.9598693847656,294.1499938964844,301.5135498046875,295.1083984375,299.7094116210937,303.57012939453125,283.6903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.322439193725582,0.0,-9.400427103400945e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9045104980469,0.0,0.0,0.0001101912348531,298.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905334472656,0.0,0.0,0.0001160372485173,299.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881530761719,0.0,0.0,8.570491627324373e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953857421875,0.0,0.0,0.0001160369429271,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9177551269531,0.0,0.0,0.0005504231667146,285.9598693847656,294.1499938964844,301.5135498046875,295.1083984375,299.7094116210937,303.57012939453125,283.6903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.322439193725582,0.0,-9.400427103400945e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89227294921875,0.0,0.0,0.0001103718896047,299.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785095214844,0.0,0.0,0.0001162274711532,299.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87615966796875,0.0,0.0,8.584541501477361e-05,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88330078125,0.0,0.0,0.0001162271728389,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90533447265625,0.0,0.0,0.0005513256182894,285.9413146972656,294.1499938964844,301.4438171386719,295.0994567871094,299.74615478515625,303.5017395019531,283.76123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460925894866705e-08,0.001176101155579,-0.0682335570454597,0.0,0.0,0.0,-0.0179305579513311,60.0,28.96574211120605,0.0,-9.43124334185086e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89227294921875,0.0,0.0,0.0001103718896047,299.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785095214844,0.0,0.0,0.0001162274711532,299.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87615966796875,0.0,0.0,8.584541501477361e-05,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88330078125,0.0,0.0,0.0001162271728389,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90533447265625,0.0,0.0,0.0005513256182894,285.9413146972656,294.1499938964844,301.4438171386719,295.0994567871094,299.74615478515625,303.5017395019531,283.76123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460925894866705e-08,0.001176101155579,-0.0682335570454597,0.0,0.0,0.0,-0.0179305579513311,60.0,28.96574211120605,0.0,-9.43124334185086e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88287353515625,0.0,0.0,0.0001105305200326,299.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692321777344,0.0,0.0,0.0001163945125881,299.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8669128417969,0.0,0.0,8.59687861520797e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739929199219,0.0,0.0,0.0001163942142738,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957824707031,0.0,0.0,0.000552118057385,285.9271240234375,294.1499938964844,301.3899230957031,295.0922546386719,299.77252197265625,303.44842529296875,283.8128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778165353462,2.665845144633749e-08,0.0011777898762375,-0.0687476024031639,0.0,0.0,0.0,-0.0180284790694713,60.0,28.598506927490234,0.0,-9.458349126134637e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798828125,0.0,0.0,0.0001105763149098,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663024902344,0.0,0.0,0.0001164427303592,299.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639831542969,0.0,0.0,8.600440196460113e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710327148437,0.0,0.0,0.0001164424393209,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89276123046875,0.0,0.0,0.0005523468134924,285.922607421875,294.1499938964844,301.372802734375,295.0899353027344,299.7806091308594,303.4314270019531,283.8288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178304082714,2.6715467171811724e-08,0.00117827730719,-0.068895973265171,0.0,0.0,0.0,-0.0180567447096109,60.0,28.481332778930664,0.0,-9.466180017625449e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87359619140625,0.0,0.0,0.0001106575000449,299.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601379394531,0.0,0.0,0.0001165282301371,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578491210937,0.0,0.0,8.606755000073463e-05,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86480712890625,0.0,0.0,0.0001165279318229,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863830566406,0.0,0.0,0.0005527524626813,285.9132385253906,294.1499938964844,301.3369445800781,295.08502197265625,299.79693603515625,303.395751953125,283.86138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791685828939,2.68165418759736e-08,0.0011791418073698,-0.069158986210823,0.0,0.0,0.0,-0.0181068517267704,60.0,28.23784446716309,0.0,-9.480071128109557e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673095703125,0.0,0.0,0.0001107176140067,299.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539428710937,0.0,0.0,0.0001165915236924,299.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8516540527344,0.0,0.0,8.611429802840576e-05,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85858154296875,0.0,0.0,0.0001165912326541,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800048828125,0.0,0.0,0.000553052756004,285.90386962890625,294.1499938964844,301.3009338378906,295.0799865722656,299.812744140625,303.35986328125,283.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798089835792,2.6891344262480743e-08,0.0011797820916399,-0.0693536177277565,0.0,0.0,0.0,-0.0181439388543367,60.0,27.996883392333984,0.0,-9.490357655295156e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546447753906,0.0,0.0,0.0001107524585677,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414611816406,0.0,0.0,0.0001166282090707,299.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392333984375,0.0,0.0,8.614139369456097e-05,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460388183594,0.0,0.0,0.0001166279253084,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671569824219,0.0,0.0,0.0005532268551178,285.88507080078125,294.1499938964844,301.2286071777344,295.0697937011719,299.8427734375,303.28778076171875,283.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801779037341,2.6934550589885475e-08,0.0011801508953794,-0.0694660395383834,0.0,0.0,0.0,-0.0181653536856174,60.0,27.520299911499023,0.0,-9.496302055822525e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546447753906,0.0,0.0,0.0001107524585677,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414611816406,0.0,0.0,0.0001166282090707,299.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392333984375,0.0,0.0,8.614139369456097e-05,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460388183594,0.0,0.0,0.0001166279253084,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671569824219,0.0,0.0,0.0005532268551178,285.88507080078125,294.1499938964844,301.2286071777344,295.0697937011719,299.8427734375,303.28778076171875,283.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801779037341,2.6934550589885475e-08,0.0011801508953794,-0.0694660395383834,0.0,0.0,0.0,-0.0181653536856174,60.0,27.520299911499023,0.0,-9.496302055822525e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419189453125,0.0,0.0,0.0001106826020986,299.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.0001165546418633,299.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82672119140625,0.0,0.0,8.608704956714064e-05,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334350585937,0.0,0.0,0.0001165543581009,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542175292969,0.0,0.0,0.0005528779583983,285.8663330078125,294.1499938964844,301.1562805175781,295.0594787597656,299.87066650390625,303.2156066894531,284.0138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847269296581544e-08,0.0011794050224125,-0.0692389383912086,0.0,0.0,0.0,-0.0181220881640911,60.0,27.051319122314453,0.0,-9.484296015216388e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419189453125,0.0,0.0,0.0001106826020986,299.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.0001165546418633,299.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82672119140625,0.0,0.0,8.608704956714064e-05,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334350585937,0.0,0.0,0.0001165543581009,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542175292969,0.0,0.0,0.0005528779583983,285.8663330078125,294.1499938964844,301.1562805175781,295.0594787597656,299.87066650390625,303.2156066894531,284.0138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847269296581544e-08,0.0011794050224125,-0.0692389383912086,0.0,0.0,0.0,-0.0181220881640911,60.0,27.051319122314453,0.0,-9.484296015216388e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291320800781,0.0,0.0,0.000110549844976,299.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163452148437,0.0,0.0,0.0001164148343377,299.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81414794921875,0.0,0.0,8.598378190072253e-05,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207702636719,0.0,0.0,0.0001164145505754,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412780761719,0.0,0.0,0.0005522149149328,285.8476257324219,294.1499938964844,301.0843200683594,295.0491943359375,299.8964233398437,303.1436767578125,284.0700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780156055465,2.66816027050254e-08,0.0011779888300225,-0.0688078477978706,0.0,0.0,0.0,-0.0180399604141712,60.0,26.5937557220459,0.0,-9.461528094334429e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291320800781,0.0,0.0,0.000110549844976,299.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163452148437,0.0,0.0,0.0001164148343377,299.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81414794921875,0.0,0.0,8.598378190072253e-05,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207702636719,0.0,0.0,0.0001164145505754,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412780761719,0.0,0.0,0.0005522149149328,285.8476257324219,294.1499938964844,301.0843200683594,295.0491943359375,299.8964233398437,303.1436767578125,284.0700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780156055465,2.66816027050254e-08,0.0011779888300225,-0.0688078477978706,0.0,0.0,0.0,-0.0180399604141712,60.0,26.5937557220459,0.0,-9.461528094334429e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163452148437,0.0,0.0,0.0001103168397094,299.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8037414550781,0.0,0.0,0.0001161694599431,299.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80157470703125,0.0,0.0,8.580254507251084e-05,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80810546875,0.0,0.0,0.0001161691834568,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82830810546875,0.0,0.0,0.0005510510527528,285.8290405273437,294.1499938964844,301.01318359375,295.03912353515625,299.9202880859375,303.0724182128906,284.12408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6390999607883724e-08,0.0011755048763006,-0.0680515691637992,0.0,0.0,0.0,-0.0178959015756845,60.0,26.1455078125,0.0,-9.421656699259985e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163452148437,0.0,0.0,0.0001103168397094,299.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8037414550781,0.0,0.0,0.0001161694599431,299.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80157470703125,0.0,0.0,8.580254507251084e-05,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80810546875,0.0,0.0,0.0001161691834568,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82830810546875,0.0,0.0,0.0005510510527528,285.8290405273437,294.1499938964844,301.01318359375,295.03912353515625,299.9202880859375,303.0724182128906,284.12408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6390999607883724e-08,0.0011755048763006,-0.0680515691637992,0.0,0.0,0.0,-0.0178959015756845,60.0,26.1455078125,0.0,-9.421656699259985e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099365234375,0.0,0.0,0.0001101561647374,299.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79742431640625,0.0,0.0,0.0001160002575488,299.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952880859375,0.0,0.0,8.567757322452962e-05,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017578125,0.0,0.0,0.0001159999810624,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218078613281,0.0,0.0,0.0005502484855242,285.8197631835937,294.1499938964844,300.97802734375,295.03424072265625,299.93145751953125,303.0372009277344,284.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738183675333,2.6190653201751963e-08,0.0011737921740859,-0.0675301104784011,0.0,0.0,0.0,-0.0177965834736824,60.0,25.92331314086914,0.0,-9.394217670433137e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035583496094,0.0,0.0,0.0001099709188565,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911376953125,0.0,0.0,0.0001158051745733,299.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890014648437,0.0,0.0,8.553348743589595e-05,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,0.0001158049053628,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153381347656,0.0,0.0,0.0005493232165463,285.8105773925781,294.1499938964844,300.9432373046875,295.0294494628906,299.942138671875,303.0023498535156,284.1757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718436144292,2.5959682403708946e-08,0.0011718176538124,-0.0669288709759712,0.0,0.0,0.0,-0.0176820829510688,60.0,25.702592849731445,0.0,-9.3626340458286e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908020019531,0.0,0.0,0.0001095596162485,299.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.778564453125,0.0,0.0,0.0001153720440925,299.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7764892578125,0.0,0.0,8.521357085555792e-05,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828063964844,0.0,0.0,0.000115371782158,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80242919921875,0.0,0.0,0.0005472687189467,285.7922668457031,294.1499938964844,300.8749389648437,295.02032470703125,299.96197509765625,302.933837890625,284.22509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674591805785,2.5446890816738232e-08,0.0011674338020384,-0.0655937865376472,0.0,0.0,0.0,-0.0174278747290372,60.0,25.26799392700196,0.0,-9.292703140317826e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908020019531,0.0,0.0,0.0001095596162485,299.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.778564453125,0.0,0.0,0.0001153720440925,299.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7764892578125,0.0,0.0,8.521357085555792e-05,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828063964844,0.0,0.0,0.000115371782158,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80242919921875,0.0,0.0,0.0005472687189467,285.7922668457031,294.1499938964844,300.8749389648437,295.02032470703125,299.96197509765625,302.933837890625,284.22509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674591805785,2.5446890816738232e-08,0.0011674338020384,-0.0655937865376472,0.0,0.0,0.0,-0.0174278747290372,60.0,25.26799392700196,0.0,-9.292703140317826e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77813720703125,0.0,0.0,0.0001091716549126,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660522460937,0.0,0.0,0.0001149634917965,299.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640075683594,0.0,0.0,8.491181506542489e-05,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.770263671875,0.0,0.0,0.0001149632371379,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7895812988281,0.0,0.0,0.0005453308694995,285.7742004394531,294.1499938964844,300.8087158203125,295.0119323730469,299.9798278808594,302.8672180175781,284.27215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633231770247,2.4963195954796905e-08,0.0011632981477305,-0.0643341392278671,0.0,0.0,0.0,-0.0171880889683961,60.0,24.852924346923828,0.0,-9.226979358345488e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77813720703125,0.0,0.0,0.0001091716549126,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660522460937,0.0,0.0,0.0001149634917965,299.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640075683594,0.0,0.0,8.491181506542489e-05,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.770263671875,0.0,0.0,0.0001149632371379,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7895812988281,0.0,0.0,0.0005453308694995,285.7742004394531,294.1499938964844,300.8087158203125,295.0119323730469,299.9798278808594,302.8672180175781,284.27215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633231770247,2.4963195954796905e-08,0.0011632981477305,-0.0643341392278671,0.0,0.0,0.0,-0.0171880889683961,60.0,24.852924346923828,0.0,-9.226979358345488e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655029296875,0.0,0.0,0.0001088731878553,299.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7536315917969,0.0,0.0,0.0001146491922554,299.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7515869140625,0.0,0.0,8.467966836178675e-05,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577514648437,0.0,0.0,0.0001146489375969,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767944335937,0.0,0.0,0.0005438400548882,285.75634765625,294.1499938964844,300.7449035644531,295.0044860839844,299.9959411621094,302.8025207519531,284.31719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601403821259,2.459104564422887e-08,0.001160115818493,-0.0633647739887237,0.0,0.0,0.0,-0.0170035976916551,60.0,24.46689414978028,0.0,-9.17657132504246e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655029296875,0.0,0.0,0.0001088731878553,299.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7536315917969,0.0,0.0,0.0001146491922554,299.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7515869140625,0.0,0.0,8.467966836178675e-05,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577514648437,0.0,0.0,0.0001146489375969,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767944335937,0.0,0.0,0.0005438400548882,285.75634765625,294.1499938964844,300.7449035644531,295.0044860839844,299.9959411621094,302.8025207519531,284.31719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601403821259,2.459104564422887e-08,0.001160115818493,-0.0633647739887237,0.0,0.0,0.0,-0.0170035976916551,60.0,24.46689414978028,0.0,-9.17657132504246e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
