time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955780,299.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549743652344,0.0,0.0,0.0001086480988305,299.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74322509765625,0.0,0.0,0.0001144121488323,299.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412414550781,0.0,0.0,8.450458699371666e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.747314453125,0.0,0.0,0.0001144118941738,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76611328125,0.0,0.0,0.00054271571571,285.74151611328125,294.1499938964844,300.69354248046875,294.9990539550781,300.0081481933594,302.7500305175781,284.3535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157741760835,2.4310367052748922e-08,0.0011577174300327,-0.0626335516571998,0.0,0.0,0.0,-0.0168644618242979,60.0,24.167781829833984,0.0,-9.138643974893057e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75299072265625,0.0,0.0,0.000108605105197,299.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412414550781,0.0,0.0,0.0001143668705481,299.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392578125,0.0,0.0,8.447114669252187e-05,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453308105469,0.0,0.0,0.0001143666231655,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640991210937,0.0,0.0,0.0005425009876489,285.7387084960937,294.1499938964844,300.6839904785156,294.99810791015625,300.0103759765625,302.7402038574219,284.3603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572832008823,2.4256756603335816e-08,0.0011572588700801,-0.0624938793480396,0.0,0.0,0.0,-0.0168378837406635,60.0,24.1127986907959,0.0,-9.131409228757549e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467346191406,0.0,0.0,0.0001084727991838,299.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,0.0001142275432357,299.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331237792969,0.0,0.0,8.436823554802686e-05,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391357421875,0.0,0.0,0.0001142272958531,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577819824219,0.0,0.0,0.0005418400978669,285.7299499511719,294.1499938964844,300.6547546386719,294.99542236328125,300.0169982910156,302.7100830078125,284.3811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558716651052,2.4091775685519682e-08,0.0011558475671336,-0.0620640218257904,0.0,0.0,0.0,-0.0167560931295156,60.0,23.958637237548828,0.0,-9.109161425158165e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74053955078125,0.0,0.0,0.0001083445822587,299.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289733886719,0.0,0.0,0.0001140925232903,299.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270202636719,0.0,0.0,8.426851127296686e-05,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330017089844,0.0,0.0,0.0001140922759077,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514953613281,0.0,0.0,0.0005411996971815,285.7212829589844,294.1499938964844,300.6263732910156,294.9930725097656,300.02325439453125,302.6807556152344,284.401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545048328116,2.3931901793616817e-08,0.0011544809676706,-0.061647430062294,0.0,0.0,0.0,-0.0166768375784158,60.0,23.820863723754883,0.0,-9.08762771700822e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,0.0001080982547136,299.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.716796875,0.0,0.0,0.0001138331208494,299.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71484375,0.0,0.0,8.407691348111257e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0001138328807428,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389831542969,0.0,0.0,0.0005399693036451,285.7041015625,294.1499938964844,300.5724792480469,294.989501953125,300.0346984863281,302.62451171875,284.44122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518782703205,2.3624741274375083e-08,0.0011518547544255,-0.0608469657599926,0.0,0.0,0.0,-0.0165245663374662,60.0,23.56119537353516,0.0,-9.0463281310349e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,0.0001080982547136,299.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.716796875,0.0,0.0,0.0001138331208494,299.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71484375,0.0,0.0,8.407691348111257e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0001138328807428,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389831542969,0.0,0.0,0.0005399693036451,285.7041015625,294.1499938964844,300.5724792480469,294.989501953125,300.0346984863281,302.62451171875,284.44122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518782703205,2.3624741274375083e-08,0.0011518547544255,-0.0608469657599926,0.0,0.0,0.0,-0.0165245663374662,60.0,23.56119537353516,0.0,-9.0463281310349e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159118652344,0.0,0.0,0.0001078667846741,299.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046813964844,0.0,0.0,0.0001135893617174,299.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027893066406,0.0,0.0,8.38968699099496e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085876464844,0.0,0.0,0.0001135891216108,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265625,0.0,0.0,0.0005388130666688,285.6871643066406,294.1499938964844,300.5226745605469,294.9876403808594,300.0448303222656,302.5718994140625,284.479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.3336095722470418e-08,0.0011493867496028,-0.0600946471095085,0.0,0.0,0.0,-0.016381474211812,60.0,23.320890426635746,0.0,-9.007602841393236e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159118652344,0.0,0.0,0.0001078667846741,299.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046813964844,0.0,0.0,0.0001135893617174,299.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027893066406,0.0,0.0,8.38968699099496e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085876464844,0.0,0.0,0.0001135891216108,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265625,0.0,0.0,0.0005388130666688,285.6871643066406,294.1499938964844,300.5226745605469,294.9876403808594,300.0448303222656,302.5718994140625,284.479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.3336095722470418e-08,0.0011493867496028,-0.0600946471095085,0.0,0.0,0.0,-0.016381474211812,60.0,23.320890426635746,0.0,-9.007602841393236e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70379638671875,0.0,0.0,0.0001076512126019,299.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927185058594,0.0,0.0,0.0001133623518398,299.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908264160156,0.0,0.0,8.372920274268836e-05,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965637207031,0.0,0.0,0.0001133621190092,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142944335937,0.0,0.0,0.0005377363413572,285.67047119140625,294.1499938964844,300.4774169921875,294.9876708984375,300.0538024902344,302.5233459472656,284.5157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147111528553,2.306727964196397e-08,0.0011470884783193,-0.0593939200043678,0.0,0.0,0.0,-0.0162482112646102,60.0,23.09835433959961,0.0,-8.971613141284251e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70379638671875,0.0,0.0,0.0001076512126019,299.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927185058594,0.0,0.0,0.0001133623518398,299.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908264160156,0.0,0.0,8.372920274268836e-05,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965637207031,0.0,0.0,0.0001133621190092,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142944335937,0.0,0.0,0.0005377363413572,285.67047119140625,294.1499938964844,300.4774169921875,294.9876708984375,300.0538024902344,302.5233459472656,284.5157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147111528553,2.306727964196397e-08,0.0011470884783193,-0.0593939200043678,0.0,0.0,0.0,-0.0162482112646102,60.0,23.09835433959961,0.0,-8.971613141284251e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,0.0001074511528713,299.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68084716796875,0.0,0.0,0.0001131516692112,299.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789855957031,0.0,0.0,8.357359183719382e-05,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68463134765625,0.0,0.0,0.0001131514363805,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021179199219,0.0,0.0,0.0005367370322346,285.654052734375,294.1499938964844,300.4371032714844,294.98980712890625,300.0617370605469,302.4792175292969,284.5509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.2817790323870213e-08,0.0011449554003775,-0.0587434954941272,0.0,0.0,0.0,-0.0161245297640562,60.0,22.893125534057617,0.0,-8.93827447612239e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,0.0001074511528713,299.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68084716796875,0.0,0.0,0.0001131516692112,299.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789855957031,0.0,0.0,8.357359183719382e-05,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68463134765625,0.0,0.0,0.0001131514363805,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021179199219,0.0,0.0,0.0005367370322346,285.654052734375,294.1499938964844,300.4371032714844,294.98980712890625,300.0617370605469,302.4792175292969,284.5509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.2817790323870213e-08,0.0011449554003775,-0.0587434954941272,0.0,0.0,0.0,-0.0161245297640562,60.0,22.893125534057617,0.0,-8.93827447612239e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0001073565435945,299.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749572753906,0.0,0.0,0.0001130520395236,299.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731262207031,0.0,0.0,8.350000280188397e-05,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787109375,0.0,0.0,0.0001130518066929,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6960754394531,0.0,0.0,0.0005362645024433,285.6459350585937,294.1499938964844,300.4189147949219,294.9917297363281,300.0653686523437,302.4588317871094,284.5679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439693626016,2.269980292624041e-08,0.0011439466616138,-0.0584358759224414,0.0,0.0,0.0,-0.0160660408437252,60.0,22.796586990356445,0.0,-8.922530270183415e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67987060546875,0.0,0.0,0.0001072676823241,299.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690979003906,0.0,0.0,0.0001129584561567,299.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672668457031,0.0,0.0,8.343088120454922e-05,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728515625,0.0,0.0,0.000112958230602,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900634765625,0.0,0.0,0.0005358206108212,285.63787841796875,294.1499938964844,300.40216064453125,294.9942321777344,300.0687866210937,302.43975830078125,284.58477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430218582972,2.2588979575743906e-08,0.0011429992737248,-0.0581469200551509,0.0,0.0,0.0,-0.0160111021250486,60.0,22.7044677734375,0.0,-8.907754533993285e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680908203125,0.0,0.0,0.0001071080041583,299.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.657470703125,0.0,0.0,0.0001127903015003,299.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556701660156,0.0,0.0,8.330668060807511e-05,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611633300781,0.0,0.0,0.0001127900759456,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781616210937,0.0,0.0,0.0005350230494514,285.6220092773437,294.1499938964844,300.3729858398437,295.00115966796875,300.07501220703125,302.4058837890625,284.61737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413187021389,2.2389821552337708e-08,0.0011412962339818,-0.0576276071369648,0.0,0.0,0.0,-0.0159123707562685,60.0,22.534210205078125,0.0,-8.881231394752832e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680908203125,0.0,0.0,0.0001071080041583,299.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.657470703125,0.0,0.0,0.0001127903015003,299.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556701660156,0.0,0.0,8.330668060807511e-05,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611633300781,0.0,0.0,0.0001127900759456,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781616210937,0.0,0.0,0.0005350230494514,285.6220092773437,294.1499938964844,300.3729858398437,295.00115966796875,300.07501220703125,302.4058837890625,284.61737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413187021389,2.2389821552337708e-08,0.0011412962339818,-0.0576276071369648,0.0,0.0,0.0,-0.0159123707562685,60.0,22.534210205078125,0.0,-8.881231394752832e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65643310546875,0.0,0.0,0.000106971579953,299.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64599609375,0.0,0.0,0.0001126466377172,299.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441955566406,0.0,0.0,8.320056804222986e-05,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496276855469,0.0,0.0,0.0001126464121625,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663513183594,0.0,0.0,0.0005343416705727,285.6063537597656,294.1499938964844,300.3500061035156,295.01080322265625,300.0806579589844,302.3771667480469,284.6488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398630449548,2.2219648343480003e-08,0.0011398408096283,-0.0571838319301605,0.0,0.0,0.0,-0.0158280059695243,60.0,22.380708694458008,0.0,-8.858599898076137e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65643310546875,0.0,0.0,0.000106971579953,299.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64599609375,0.0,0.0,0.0001126466377172,299.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441955566406,0.0,0.0,8.320056804222986e-05,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496276855469,0.0,0.0,0.0001126464121625,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663513183594,0.0,0.0,0.0005343416705727,285.6063537597656,294.1499938964844,300.3500061035156,295.01080322265625,300.0806579589844,302.3771667480469,284.6488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398630449548,2.2219648343480003e-08,0.0011398408096283,-0.0571838319301605,0.0,0.0,0.0,-0.0158280059695243,60.0,22.380708694458008,0.0,-8.858599898076137e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449584960937,0.0,0.0,0.0001068634592229,299.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346435546875,0.0,0.0,0.0001125327689805,299.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63287353515625,0.0,0.0,8.311646524816751e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382141113281,0.0,0.0,0.0001125325507018,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547241210937,0.0,0.0,0.0005338016198948,285.5910339355469,294.1499938964844,300.33056640625,295.0219421386719,300.08575439453125,302.3534240722656,284.67919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387099511921,2.2084748252382272e-08,0.0011386878322809,-0.0568320229649543,0.0,0.0,0.0,-0.0157611332833766,60.0,22.244667053222656,0.0,-8.840680010280266e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449584960937,0.0,0.0,0.0001068634592229,299.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346435546875,0.0,0.0,0.0001125327689805,299.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63287353515625,0.0,0.0,8.311646524816751e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382141113281,0.0,0.0,0.0001125325507018,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547241210937,0.0,0.0,0.0005338016198948,285.5910339355469,294.1499938964844,300.33056640625,295.0219421386719,300.08575439453125,302.3534240722656,284.67919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387099511921,2.2084748252382272e-08,0.0011386878322809,-0.0568320229649543,0.0,0.0,0.0,-0.0157611332833766,60.0,22.244667053222656,0.0,-8.840680010280266e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344909667969,0.0,0.0,0.0001067808043444,299.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242980957031,0.0,0.0,0.0001124457339756,299.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225891113281,0.0,0.0,8.305217488668859e-05,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278381347656,0.0,0.0,0.0001124455156968,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441345214844,0.0,0.0,0.0005333888111636,285.5771484375,294.1499938964844,300.31317138671875,295.0321960449219,300.0899963378906,302.33404541015625,284.7062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137827639468,2.1981607645216172e-08,0.0011378056369721,-0.056563027203083,0.0,0.0,0.0,-0.0157100018113851,60.0,22.13094520568848,0.0,-8.826991404475849e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0001067745397449,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234130859375,0.0,0.0,0.0001124391274061,299.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216735839844,0.0,0.0,8.304729999508709e-05,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.626953125,0.0,0.0,0.0001124389164033,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432189941406,0.0,0.0,0.000533357495442,285.575927734375,294.1499938964844,300.3116760253906,295.0331115722656,300.0903625488281,302.3323974609375,284.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377607006579,2.197377924062493e-08,0.0011377386981621,-0.0565426088869571,0.0,0.0,0.0,-0.0157061200588941,60.0,22.121490478515625,0.0,-8.825953301538902e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279296875,0.0,0.0,0.0001067375706043,299.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61785888671875,0.0,0.0,0.0001124002010328,299.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161499023437,0.0,0.0,8.301854541059583e-05,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213684082031,0.0,0.0,0.00011239999003,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63751220703125,0.0,0.0,0.0005331728607416,285.5684814453125,294.1499938964844,300.3024597167969,295.0386962890625,300.0924987792969,302.322509765625,284.7229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373666347935,2.1927640148078363e-08,0.0011373446322977,-0.0564222671091556,0.0,0.0,0.0,-0.0156832486391067,60.0,22.064037322998047,0.0,-8.819832686413066e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6223449707031,0.0,0.0,0.0001067058110493,299.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123352050781,0.0,0.0,0.0001123667534557,299.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,8.299383625853807e-05,298.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158142089844,0.0,0.0,0.0001123665424529,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318664550781,0.0,0.0,0.0005330142448656,285.5611267089844,294.1499938964844,300.2933654785156,295.0443115234375,300.0945129394531,302.3128662109375,284.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137027516961,2.1887981205281903e-08,0.0011370056308805,-0.0563188344240188,0.0,0.0,0.0,-0.0156635902822017,60.0,22.00925064086914,0.0,-8.81457467016844e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112670898437,0.0,0.0,0.0001066564509528,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014099121094,0.0,0.0,0.0001123147667385,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997314453125,0.0,0.0,8.295544103020802e-05,298.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048278808594,0.0,0.0,0.0001123145630117,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206359863281,0.0,0.0,0.0005327677354216,285.5466003417969,294.1499938964844,300.2755126953125,295.05548095703125,300.0981750488281,302.2943115234375,284.7645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365001555532,2.1826320306672642e-08,0.0011364782694727,-0.0561580024659633,0.0,0.0,0.0,-0.0156330205500125,60.0,21.90780258178711,0.0,-8.806401297078993e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112670898437,0.0,0.0,0.0001066564509528,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014099121094,0.0,0.0,0.0001123147667385,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997314453125,0.0,0.0,8.295544103020802e-05,298.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048278808594,0.0,0.0,0.0001123145630117,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206359863281,0.0,0.0,0.0005327677354216,285.5466003417969,294.1499938964844,300.2755126953125,295.05548095703125,300.0981750488281,302.2943115234375,284.7645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365001555532,2.1826320306672642e-08,0.0011364782694727,-0.0561580024659633,0.0,0.0,0.0,-0.0156330205500125,60.0,21.90780258178711,0.0,-8.806401297078993e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,0.0001066202385118,299.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906066894531,0.0,0.0,0.0001122766261687,299.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889587402344,0.0,0.0,8.29272685223259e-05,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0001122764224419,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095886230469,0.0,0.0,0.0005325868842191,285.5323486328125,294.1499938964844,300.25811767578125,295.0665588378906,300.1014404296875,302.2763366699219,284.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361126089468,2.1781039194479493e-08,0.0011360907228663,-0.0560398958623409,0.0,0.0,0.0,-0.015610571950674,60.0,21.814695358276367,0.0,-8.800402184760969e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,0.0001066202385118,299.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906066894531,0.0,0.0,0.0001122766261687,299.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889587402344,0.0,0.0,8.29272685223259e-05,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0001122764224419,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095886230469,0.0,0.0,0.0005325868842191,285.5323486328125,294.1499938964844,300.25811767578125,295.0665588378906,300.1014404296875,302.2763366699219,284.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361126089468,2.1781039194479493e-08,0.0011360907228663,-0.0560398958623409,0.0,0.0,0.0,-0.015610571950674,60.0,21.814695358276367,0.0,-8.800402184760969e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,0.0001065977485268,299.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799560546875,0.0,0.0,0.0001122529356507,299.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57830810546875,0.0,0.0,8.290976984426379e-05,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832824707031,0.0,0.0,0.0001122527391999,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986633300781,0.0,0.0,0.0005324746016412,285.51837158203125,294.1499938964844,300.2411499023437,295.0775756835937,300.1043395996094,302.25885009765625,284.8172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358719784766,2.1752862622292923e-08,0.0011358502088114,-0.0559663996100425,0.0,0.0,0.0,-0.0155966049060225,60.0,21.729001998901367,0.0,-8.796670414312757e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,0.0001065977485268,299.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799560546875,0.0,0.0,0.0001122529356507,299.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57830810546875,0.0,0.0,8.290976984426379e-05,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832824707031,0.0,0.0,0.0001122527391999,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986633300781,0.0,0.0,0.0005324746016412,285.51837158203125,294.1499938964844,300.2411499023437,295.0775756835937,300.1043395996094,302.25885009765625,284.8172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358719784766,2.1752862622292923e-08,0.0011358502088114,-0.0559663996100425,0.0,0.0,0.0,-0.0155966049060225,60.0,21.729001998901367,0.0,-8.796670414312757e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57891845703125,0.0,0.0,0.0001065862234099,299.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694580078125,0.0,0.0,0.0001122407993534,299.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678405761719,0.0,0.0,8.29007985885255e-05,298.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5727233886719,0.0,0.0,0.0001122405956266,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.587890625,0.0,0.0,0.0005324170342646,285.5046691894531,294.1499938964844,300.2245178222656,295.0884094238281,300.1068115234375,302.2418212890625,284.8424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357478797435,2.1738353339628705e-08,0.0011357261100783,-0.0559285543859005,0.0,0.0,0.0,-0.0155894123017787,60.0,21.650894165039062,0.0,-8.794748396212526e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57891845703125,0.0,0.0,0.0001065862234099,299.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694580078125,0.0,0.0,0.0001122407993534,299.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678405761719,0.0,0.0,8.29007985885255e-05,298.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5727233886719,0.0,0.0,0.0001122405956266,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.587890625,0.0,0.0,0.0005324170342646,285.5046691894531,294.1499938964844,300.2245178222656,295.0884094238281,300.1068115234375,302.2418212890625,284.8424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357478797435,2.1738353339628705e-08,0.0011357261100783,-0.0559285543859005,0.0,0.0,0.0,-0.0155894123017787,60.0,21.650894165039062,0.0,-8.794748396212526e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736389160156,0.0,0.0,0.0001065836768248,299.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5642395019531,0.0,0.0,0.000112238114525,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626525878906,0.0,0.0,8.289881952805445e-05,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675048828125,0.0,0.0,0.0001122379180742,298.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5825500488281,0.0,0.0,0.0005324043449945,285.4978942871094,294.1499938964844,300.2163391113281,295.09375,300.1079406738281,302.2334289550781,284.8548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357200564816,2.173510793568312e-08,0.0011356984032317,-0.0559200905263423,0.0,0.0,0.0,-0.0155878039076924,60.0,21.61393928527832,0.0,-8.794319228400128e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56842041015625,0.0,0.0,0.0001065830510924,299.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.55908203125,0.0,0.0,0.0001122374524129,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574951171875,0.0,0.0,8.28983320388943e-05,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56231689453125,0.0,0.0,0.000112237255962,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772705078125,0.0,0.0,0.0005324012599885,285.4912109375,294.1499938964844,300.208251953125,295.0990600585937,300.1089782714844,302.2251281738281,284.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357128387317,2.1734257060757045e-08,0.0011356910690665,-0.0559178702533245,0.0,0.0,0.0,-0.0155873820185661,60.0,21.57855224609375,0.0,-8.794206252105141e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580749511719,0.0,0.0,0.0001065864125848,299.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5488586425781,0.0,0.0,0.0001122409885283,299.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473022460937,0.0,0.0,8.290093683172017e-05,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55206298828125,0.0,0.0,0.0001122407920775,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668029785156,0.0,0.0,0.0005324181402102,285.47802734375,294.1499938964844,300.1922607421875,295.1094665527344,300.1107482910156,302.20880126953125,284.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357474140822,2.173830537799404e-08,0.0011357257608324,-0.0559284314513206,0.0,0.0,0.0,-0.0155893890187144,60.0,21.511791229248047,0.0,-8.79474271187064e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580749511719,0.0,0.0,0.0001065864125848,299.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5488586425781,0.0,0.0,0.0001122409885283,299.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473022460937,0.0,0.0,8.290093683172017e-05,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55206298828125,0.0,0.0,0.0001122407920775,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668029785156,0.0,0.0,0.0005324181402102,285.47802734375,294.1499938964844,300.1922607421875,295.1094665527344,300.1107482910156,302.20880126953125,284.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357474140822,2.173830537799404e-08,0.0011357257608324,-0.0559284314513206,0.0,0.0,0.0,-0.0155893890187144,60.0,21.511791229248047,0.0,-8.79474271187064e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478820800781,0.0,0.0,0.0001065950345946,299.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.538818359375,0.0,0.0,0.0001122500616475,299.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372619628906,0.0,0.0,8.290763798868284e-05,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419616699219,0.0,0.0,0.0001122498724726,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564880371094,0.0,0.0,0.0005324612138792,285.46514892578125,294.1499938964844,300.1764831542969,295.1195678710937,300.1121826171875,302.1927795410156,284.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358381016179,2.1748908451968425e-08,0.0011358163319528,-0.0559560880064964,0.0,0.0,0.0,-0.0155946444720029,60.0,21.450172424316406,0.0,-8.796146744316503e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478820800781,0.0,0.0,0.0001065950345946,299.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.538818359375,0.0,0.0,0.0001122500616475,299.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372619628906,0.0,0.0,8.290763798868284e-05,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419616699219,0.0,0.0,0.0001122498724726,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564880371094,0.0,0.0,0.0005324612138792,285.46514892578125,294.1499938964844,300.1764831542969,295.1195678710937,300.1121826171875,302.1927795410156,284.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358381016179,2.1748908451968425e-08,0.0011358163319528,-0.0559560880064964,0.0,0.0,0.0,-0.0155946444720029,60.0,21.450172424316406,0.0,-8.796146744316503e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378723144531,0.0,0.0,0.0001066077820723,299.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289306640625,0.0,0.0,0.0001122634785133,299.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52740478515625,0.0,0.0,8.291754784295335e-05,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53204345703125,0.0,0.0,0.0001122632893384,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463562011719,0.0,0.0,0.0005325249512679,285.4525756835937,294.1499938964844,300.16094970703125,295.12939453125,300.1132507324219,302.1769714355469,284.9372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113597267773,2.1764652302636023e-08,0.0011359509080648,-0.0559971518814563,0.0,0.0,0.0,-0.0156024489551782,60.0,21.39302062988281,0.0,-8.798231476703222e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
