time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958120,299.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378723144531,0.0,0.0,0.0001066077820723,299.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289306640625,0.0,0.0,0.0001122634785133,299.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52740478515625,0.0,0.0,8.291754784295335e-05,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53204345703125,0.0,0.0,0.0001122632893384,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463562011719,0.0,0.0,0.0005325249512679,285.4525756835937,294.1499938964844,300.16094970703125,295.12939453125,300.1132507324219,302.1769714355469,284.9372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113597267773,2.1764652302636023e-08,0.0011359509080648,-0.0559971518814563,0.0,0.0,0.0,-0.0156024489551782,60.0,21.39302062988281,0.0,-8.798231476703222e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52801513671875,0.0,0.0,0.0001066240001819,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191955566406,0.0,0.0,0.0001122805551858,299.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177001953125,0.0,0.0,8.293015707749873e-05,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5222473144531,0.0,0.0,0.0001122803660109,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.536376953125,0.0,0.0,0.0005326059763319,285.44024658203125,294.1499938964844,300.14556884765625,295.1388244628906,300.114013671875,302.161376953125,284.9595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361443903297,2.1784726911278085e-08,0.0011361226206645,-0.0560495145618915,0.0,0.0,0.0,-0.0156124010682106,60.0,21.33919715881348,0.0,-8.800891038163172e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52801513671875,0.0,0.0,0.0001066240001819,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191955566406,0.0,0.0,0.0001122805551858,299.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177001953125,0.0,0.0,8.293015707749873e-05,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5222473144531,0.0,0.0,0.0001122803660109,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.536376953125,0.0,0.0,0.0005326059763319,285.44024658203125,294.1499938964844,300.14556884765625,295.1388244628906,300.114013671875,302.161376953125,284.9595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361443903297,2.1784726911278085e-08,0.0011361226206645,-0.0560495145618915,0.0,0.0,0.0,-0.0156124010682106,60.0,21.33919715881348,0.0,-8.800891038163172e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52313232421875,0.0,0.0,0.0001066334370989,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,0.000112290486868,299.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51287841796875,0.0,0.0,8.293749851873145e-05,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174255371094,0.0,0.0,0.000112290304969,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53143310546875,0.0,0.0,0.0005326531827449,285.4341735839844,294.1499938964844,300.137939453125,295.14337158203125,300.11431884765625,302.1536560058594,284.9705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362445075064,2.1796422444708696e-08,0.0011362226214259,-0.0560800209641456,0.0,0.0,0.0,-0.0156181994825601,60.0,21.31343650817871,0.0,-8.802440021327129e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.518310546875,0.0,0.0,0.0001066436234395,299.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096130371094,0.0,0.0,0.0001123012116295,299.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081481933594,0.0,0.0,8.294541476061568e-05,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126342773437,0.0,0.0,0.0001123010297305,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265808105469,0.0,0.0,0.0005327040562406,285.4281921386719,294.1499938964844,300.1303100585937,295.1478271484375,300.1144714355469,302.1459655761719,284.9814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363523080945,2.180904701276632e-08,0.0011363304220139,-0.0561129488050937,0.0,0.0,0.0,-0.015624457038939,60.0,21.28874397277832,0.0,-8.804112638927108e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087890625,0.0,0.0,0.0001066655895556,299.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002136230469,0.0,0.0,0.0001123243346228,299.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.498779296875,0.0,0.0,8.296249143313617e-05,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032043457031,0.0,0.0,0.0001123241527238,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169372558594,0.0,0.0,0.0005328137776814,285.4164428710937,294.1499938964844,300.1151428222656,295.1564025878906,300.1145935058594,302.1306457519531,285.00274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365851387381,2.183628389218484e-08,0.0011365633690729,-0.0561839938163757,0.0,0.0,0.0,-0.0156379602849483,60.0,21.24140357971192,0.0,-8.80772219602477e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087890625,0.0,0.0,0.0001066655895556,299.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002136230469,0.0,0.0,0.0001123243346228,299.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.498779296875,0.0,0.0,8.296249143313617e-05,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032043457031,0.0,0.0,0.0001123241527238,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169372558594,0.0,0.0,0.0005328137776814,285.4164428710937,294.1499938964844,300.1151428222656,295.1564025878906,300.1145935058594,302.1306457519531,285.00274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365851387381,2.183628389218484e-08,0.0011365633690729,-0.0561839938163757,0.0,0.0,0.0,-0.0156379602849483,60.0,21.24140357971192,0.0,-8.80772219602477e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994506835937,0.0,0.0,0.0001067054836312,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909973144531,0.0,0.0,0.000112366346002,299.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48956298828125,0.0,0.0,8.299351611640304e-05,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49395751953125,0.0,0.0,0.0001123661713791,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074768066406,0.0,0.0,0.00053301313892,285.405029296875,294.1499938964844,300.1000061035156,295.1644592285156,300.1144104003906,302.11541748046875,285.02362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370091233402,2.188587444607037e-08,0.0011369872372597,-0.0563133358955383,0.0,0.0,0.0,-0.0156625434756279,60.0,21.19779396057129,0.0,-8.814295426873286e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994506835937,0.0,0.0,0.0001067054836312,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909973144531,0.0,0.0,0.000112366346002,299.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48956298828125,0.0,0.0,8.299351611640304e-05,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49395751953125,0.0,0.0,0.0001123661713791,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074768066406,0.0,0.0,0.00053301313892,285.405029296875,294.1499938964844,300.1000061035156,295.1644592285156,300.1144104003906,302.11541748046875,285.02362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370091233402,2.188587444607037e-08,0.0011369872372597,-0.0563133358955383,0.0,0.0,0.0,-0.0156625434756279,60.0,21.19779396057129,0.0,-8.814295426873286e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902648925781,0.0,0.0,0.0001067890407284,299.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48193359375,0.0,0.0,0.0001124543268815,299.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48052978515625,0.0,0.0,8.305849769385532e-05,298.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848327636719,0.0,0.0,0.0001124541522585,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,0.0005334305460564,285.3938293457031,294.1499938964844,300.0848693847656,295.1719665527344,300.11395263671875,302.1002197265625,285.04412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137898187153,2.1989864151805705e-08,0.0011378761846572,-0.0565845593810081,0.0,0.0,0.0,-0.015714094042778,60.0,21.16029167175293,0.0,-8.82808706137439e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902648925781,0.0,0.0,0.0001067890407284,299.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48193359375,0.0,0.0,0.0001124543268815,299.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48052978515625,0.0,0.0,8.305849769385532e-05,298.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848327636719,0.0,0.0,0.0001124541522585,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,0.0005334305460564,285.3938293457031,294.1499938964844,300.0848693847656,295.1719665527344,300.11395263671875,302.1002197265625,285.04412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137898187153,2.1989864151805705e-08,0.0011378761846572,-0.0565845593810081,0.0,0.0,0.0,-0.015714094042778,60.0,21.16029167175293,0.0,-8.82808706137439e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48126220703125,0.0,0.0,0.0001068917554221,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730529785156,0.0,0.0,0.0001125624912674,299.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716491699219,0.0,0.0,8.313838770845905e-05,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47589111328125,0.0,0.0,0.0001125623166444,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4890441894531,0.0,0.0,0.0005339436465874,285.3829345703125,294.1499938964844,300.0697021484375,295.17889404296875,300.1131896972656,302.0849914550781,285.06427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389915598556,2.211773697524677e-08,0.0011389694409444,-0.0569180585443973,0.0,0.0,0.0,-0.0157774854451417,60.0,21.12953758239746,0.0,-8.845061216788964e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48126220703125,0.0,0.0,0.0001068917554221,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730529785156,0.0,0.0,0.0001125624912674,299.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716491699219,0.0,0.0,8.313838770845905e-05,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47589111328125,0.0,0.0,0.0001125623166444,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4890441894531,0.0,0.0,0.0005339436465874,285.3829345703125,294.1499938964844,300.0697021484375,295.17889404296875,300.1131896972656,302.0849914550781,285.06427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389915598556,2.211773697524677e-08,0.0011389694409444,-0.0569180585443973,0.0,0.0,0.0,-0.0157774854451417,60.0,21.12953758239746,0.0,-8.845061216788964e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.476806640625,0.0,0.0,0.0001069406280294,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686584472656,0.0,0.0,0.0001126139541156,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672546386719,0.0,0.0,8.317639731103554e-05,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47149658203125,0.0,0.0,0.0001126137794926,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48455810546875,0.0,0.0,0.0005341878277249,285.3775939941406,294.1499938964844,300.06207275390625,295.18212890625,300.1126708984375,302.0773620605469,285.0741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395118199288,2.2178577196996243e-08,0.0011394897010177,-0.0570767298340797,0.0,0.0,0.0,-0.0158076472580432,60.0,21.115318298339844,0.0,-8.853142929865498e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.472412109375,0.0,0.0,0.000106984458398,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643249511719,0.0,0.0,0.0001126601055148,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4629211425781,0.0,0.0,8.321048517245799e-05,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.0,0.0,0.0001126599308918,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801025390625,0.0,0.0,0.0005344068049453,285.3723449707031,294.1499938964844,300.054443359375,295.1851806640625,300.11212158203125,302.0697021484375,285.08404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399784125387,2.223313266824789e-08,0.0011399561772122,-0.057218998670578,0.0,0.0,0.0,-0.0158346910029649,60.0,21.10114097595215,0.0,-8.86039259739846e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637451171875,0.0,0.0,0.0001070499420166,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45574951171875,0.0,0.0,0.0001127290597651,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45440673828125,0.0,0.0,8.326140959979966e-05,298.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4585266113281,0.0,0.0,0.000112728892418,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713134765625,0.0,0.0,0.0005347339319996,285.36199951171875,294.1499938964844,300.0390625,295.1908264160156,300.1107788085937,302.0543518066406,285.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406751582399,2.231461238011434e-08,0.0011406528064981,-0.0574314855039119,0.0,0.0,0.0,-0.0158750843256711,60.0,21.07122039794922,0.0,-8.871226242490594e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637451171875,0.0,0.0,0.0001070499420166,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45574951171875,0.0,0.0,0.0001127290597651,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45440673828125,0.0,0.0,8.326140959979966e-05,298.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4585266113281,0.0,0.0,0.000112728892418,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713134765625,0.0,0.0,0.0005347339319996,285.36199951171875,294.1499938964844,300.0390625,295.1908264160156,300.1107788085937,302.0543518066406,285.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406751582399,2.231461238011434e-08,0.0011406528064981,-0.0574314855039119,0.0,0.0,0.0,-0.0158750843256711,60.0,21.07122039794922,0.0,-8.871226242490594e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552307128906,0.0,0.0,0.0001070794824045,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473571777344,0.0,0.0,0.0001127601572079,299.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,8.328437979798764e-05,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501037597656,0.0,0.0,0.0001127599971368,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46270751953125,0.0,0.0,0.00053488148842,285.3519592285156,294.1499938964844,300.02349853515625,295.1957092285156,300.109130859375,302.03887939453125,285.12261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409888975322,2.235129947791848e-08,0.0011409665457904,-0.0575271546840667,0.0,0.0,0.0,-0.0158932711929082,60.0,21.03717994689941,0.0,-8.876106249999793e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552307128906,0.0,0.0,0.0001070794824045,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473571777344,0.0,0.0,0.0001127601572079,299.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,8.328437979798764e-05,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501037597656,0.0,0.0,0.0001127599971368,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46270751953125,0.0,0.0,0.00053488148842,285.3519592285156,294.1499938964844,300.02349853515625,295.1957092285156,300.109130859375,302.03887939453125,285.12261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409888975322,2.235129947791848e-08,0.0011409665457904,-0.0575271546840667,0.0,0.0,0.0,-0.0158932711929082,60.0,21.03717994689941,0.0,-8.876106249999793e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469299316406,0.0,0.0,0.0001070722792064,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391784667969,0.0,0.0,0.0001127525683841,299.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378662109375,0.0,0.0,8.32787700346671e-05,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418640136719,0.0,0.0,0.000112752408313,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45428466796875,0.0,0.0,0.0005348455742932,285.3422241210937,294.1499938964844,300.0077514648437,295.1998596191406,300.1072082519531,302.0232849121094,285.1414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409112485125,2.2342200978187066e-08,0.0011408888967707,-0.0575034283101558,0.0,0.0,0.0,-0.015888761729002,60.0,20.99778938293457,0.0,-8.874895485178058e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469299316406,0.0,0.0,0.0001070722792064,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391784667969,0.0,0.0,0.0001127525683841,299.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378662109375,0.0,0.0,8.32787700346671e-05,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418640136719,0.0,0.0,0.000112752408313,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45428466796875,0.0,0.0,0.0005348455742932,285.3422241210937,294.1499938964844,300.0077514648437,295.1998596191406,300.1072082519531,302.0232849121094,285.1414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409112485125,2.2342200978187066e-08,0.0011408888967707,-0.0575034283101558,0.0,0.0,0.0,-0.015888761729002,60.0,20.99778938293457,0.0,-8.874895485178058e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388122558594,0.0,0.0,0.0001070329089998,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311828613281,0.0,0.0,0.0001127111099776,299.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42987060546875,0.0,0.0,8.3248145529069e-05,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.433837890625,0.0,0.0,0.0001127109499066,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,0.0005346489488147,285.3327941894531,294.1499938964844,299.99176025390625,295.20318603515625,300.1050109863281,302.00750732421875,285.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404908727854,2.2293024315445112e-08,0.0011404685210436,-0.0573751851916313,0.0,0.0,0.0,-0.0158643834292888,60.0,20.952857971191406,0.0,-8.868354939295386e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388122558594,0.0,0.0,0.0001070329089998,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311828613281,0.0,0.0,0.0001127111099776,299.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42987060546875,0.0,0.0,8.3248145529069e-05,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.433837890625,0.0,0.0,0.0001127109499066,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,0.0005346489488147,285.3327941894531,294.1499938964844,299.99176025390625,295.20318603515625,300.1050109863281,302.00750732421875,285.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404908727854,2.2293024315445112e-08,0.0011404685210436,-0.0573751851916313,0.0,0.0,0.0,-0.0158643834292888,60.0,20.952857971191406,0.0,-8.868354939295386e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4348449707031,0.0,0.0,0.0001070040016202,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42724609375,0.0,0.0,0.000112680667371,299.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42596435546875,0.0,0.0,8.322566282004118e-05,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299011230469,0.0,0.0,0.0001126805072999,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420471191406,0.0,0.0,0.0005345045938156,285.32818603515625,294.1499938964844,299.983642578125,295.2045288085937,300.1037902832031,301.9995422363281,285.169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401823721826,2.2256941178966372e-08,0.0011401601368561,-0.0572810918092727,0.0,0.0,0.0,-0.0158464964479208,60.0,20.92853546142578,0.0,-8.863557354743534e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.430908203125,0.0,0.0,0.0001069699574145,299.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233703613281,0.0,0.0,0.0001126448187278,299.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220886230469,0.0,0.0,8.319918561028317e-05,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0001126446586567,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380798339844,0.0,0.0,0.0005343345692381,285.3236694335937,294.1499938964844,299.9754638671875,295.2056579589844,300.1024780273437,301.99151611328125,285.1783142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398191563785,2.221446138150896e-08,0.001139796921052,-0.0571703091263771,0.0,0.0,0.0,-0.0158254373818635,60.0,20.903152465820312,0.0,-8.85791067162245e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231872558594,0.0,0.0,0.0001068909841706,299.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0001125616472563,299.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144897460937,0.0,0.0,8.313775470014662e-05,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183654785156,0.0,0.0,0.0001125614944612,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302673339844,0.0,0.0,0.0005339400959201,285.3148498535156,294.1499938964844,299.9588623046875,295.20721435546875,300.09967041015625,301.9752502441406,285.19635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389766586944,2.211593219669794e-08,0.0011389545397832,-0.0569133497774601,0.0,0.0,0.0,-0.0157765932381153,60.0,20.84959602355957,0.0,-8.844821053344276e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231872558594,0.0,0.0,0.0001068909841706,299.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0001125616472563,299.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144897460937,0.0,0.0,8.313775470014662e-05,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183654785156,0.0,0.0,0.0001125614944612,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302673339844,0.0,0.0,0.0005339400959201,285.3148498535156,294.1499938964844,299.9588623046875,295.20721435546875,300.09967041015625,301.9752502441406,285.19635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389766586944,2.211593219669794e-08,0.0011389545397832,-0.0569133497774601,0.0,0.0,0.0,-0.0157765932381153,60.0,20.84959602355957,0.0,-8.844821053344276e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156799316406,0.0,0.0,0.0001068038254743,299.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083557128906,0.0,0.0,0.0001124698537751,299.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071044921875,0.0,0.0,8.306995732709765e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109191894531,0.0,0.0,0.00011246970098,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226379394531,0.0,0.0,0.0005335047608241,285.30633544921875,294.1499938964844,299.94189453125,295.2078552246094,300.0965881347656,301.9586486816406,285.21417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380469659343,2.2007197841844572e-08,0.0011380249634385,-0.0566297695040702,0.0,0.0,0.0,-0.0157226901501417,60.0,20.79327392578125,0.0,-8.830387088210045e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156799316406,0.0,0.0,0.0001068038254743,299.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083557128906,0.0,0.0,0.0001124698537751,299.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071044921875,0.0,0.0,8.306995732709765e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109191894531,0.0,0.0,0.00011246970098,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226379394531,0.0,0.0,0.0005335047608241,285.30633544921875,294.1499938964844,299.94189453125,295.2078552246094,300.0965881347656,301.9586486816406,285.21417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380469659343,2.2007197841844572e-08,0.0011380249634385,-0.0566297695040702,0.0,0.0,0.0,-0.0157226901501417,60.0,20.79327392578125,0.0,-8.830387088210045e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40838623046875,0.0,0.0,0.0001067131961463,299.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4011535644531,0.0,0.0,0.000112374415039,299.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3999328613281,0.0,0.0,8.299946057377383e-05,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036560058594,0.0,0.0,0.0001123742622439,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4152526855469,0.0,0.0,0.0005330520798452,285.2981262207031,294.1499938964844,299.92449951171875,295.20751953125,300.0931701660156,301.9416809082031,285.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370803695172,2.189415049258514e-08,0.0011370583670213,-0.0563349202275276,0.0,0.0,0.0,-0.0156666468828916,60.0,20.73490333557129,0.0,-8.8153925048573e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40838623046875,0.0,0.0,0.0001067131961463,299.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4011535644531,0.0,0.0,0.000112374415039,299.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3999328613281,0.0,0.0,8.299946057377383e-05,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036560058594,0.0,0.0,0.0001123742622439,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4152526855469,0.0,0.0,0.0005330520798452,285.2981262207031,294.1499938964844,299.92449951171875,295.20751953125,300.0931701660156,301.9416809082031,285.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370803695172,2.189415049258514e-08,0.0011370583670213,-0.0563349202275276,0.0,0.0,0.0,-0.0156666468828916,60.0,20.73490333557129,0.0,-8.8153925048573e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012756347656,0.0,0.0,0.0001066218756022,299.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941650390625,0.0,0.0,0.0001122782559832,299.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929443359375,0.0,0.0,8.292843267554417e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966369628906,0.0,0.0,0.0001122781031881,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080505371094,0.0,0.0,0.0005325959646143,285.2902526855469,294.1499938964844,299.9066467285156,295.20611572265625,300.0894775390625,301.9243469238281,285.24920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361064389348,2.178024693932912e-08,0.0011360845528542,-0.0560378283262252,0.0,0.0,0.0,-0.0156101817265152,60.0,20.67503929138184,0.0,-8.800297734978815e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012756347656,0.0,0.0,0.0001066218756022,299.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941650390625,0.0,0.0,0.0001122782559832,299.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929443359375,0.0,0.0,8.292843267554417e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966369628906,0.0,0.0,0.0001122781031881,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080505371094,0.0,0.0,0.0005325959646143,285.2902526855469,294.1499938964844,299.9066467285156,295.20611572265625,300.0894775390625,301.9243469238281,285.24920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361064389348,2.178024693932912e-08,0.0011360845528542,-0.0560378283262252,0.0,0.0,0.0,-0.0156101817265152,60.0,20.67503929138184,0.0,-8.800297734978815e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978271484375,0.0,0.0,0.0001065763208316,299.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907775878906,0.0,0.0,0.0001122302783187,299.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895568847656,0.0,0.0,8.28929987619631e-05,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932189941406,0.0,0.0,0.0001122301255236,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.404541015625,0.0,0.0,0.0005323684308677,285.2864685058594,294.1499938964844,299.8975524902344,295.2050476074219,300.0874328613281,301.9154052734375,285.2578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356205213814,2.1723421284036704e-08,0.0011355987517163,-0.0558896027505397,0.0,0.0,0.0,-0.0155820110812783,60.0,20.64431953430176,0.0,-8.792771666321644e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944702148437,0.0,0.0,0.0001065308752004,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3874206542969,0.0,0.0,0.0001121824170695,299.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38623046875,0.0,0.0,8.28576521598734e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898620605469,0.0,0.0,0.0001121822715504,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.401123046875,0.0,0.0,0.0005321414209902,285.28277587890625,294.1499938964844,299.8883056640625,295.20367431640625,300.0853271484375,301.9063720703125,285.266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351358843967,2.166673773729144e-08,0.0011351141147315,-0.0557417497038841,0.0,0.0,0.0,-0.015553911216557,60.0,20.613325119018555,0.0,-8.785267624489279e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878173828125,0.0,0.0,0.0001064402240444,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808898925781,0.0,0.0,0.0001120869565056,299.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37969970703125,0.0,0.0,8.278714085463434e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38330078125,0.0,0.0,0.0001120868109865,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943786621094,0.0,0.0,0.0005316886235959,285.2755432128906,294.1499938964844,299.86944580078125,295.2001037597656,300.0809326171875,301.8880310058594,285.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341689387336,2.1553669071749937e-08,0.001134147401899,-0.0554468035697937,0.0,0.0,0.0,-0.0154978586360812,60.0,20.550676345825195,0.0,-8.770308568273324e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878173828125,0.0,0.0,0.0001064402240444,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808898925781,0.0,0.0,0.0001120869565056,299.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37969970703125,0.0,0.0,8.278714085463434e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38330078125,0.0,0.0,0.0001120868109865,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943786621094,0.0,0.0,0.0005316886235959,285.2755432128906,294.1499938964844,299.86944580078125,295.2001037597656,300.0809326171875,301.8880310058594,285.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341689387336,2.1553669071749937e-08,0.001134147401899,-0.0554468035697937,0.0,0.0,0.0,-0.0154978586360812,60.0,20.550676345825195,0.0,-8.770308568273324e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813781738281,0.0,0.0,0.0001063507588696,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3745422363281,0.0,0.0,0.0001119927401305,299.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733825683594,0.0,0.0,8.271754632005468e-05,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769226074219,0.0,0.0,0.0001119925946113,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38787841796875,0.0,0.0,0.0005312417633831,285.2686462402344,294.1499938964844,299.8500061035156,295.1953430175781,300.0762023925781,301.869140625,285.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332147987559,2.144207478238513e-08,0.0011331932619214,-0.0551556907594203,0.0,0.0,0.0,-0.0154425371438264,60.0,20.4863338470459,0.0,-8.755556990536206e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813781738281,0.0,0.0,0.0001063507588696,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3745422363281,0.0,0.0,0.0001119927401305,299.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733825683594,0.0,0.0,8.271754632005468e-05,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769226074219,0.0,0.0,0.0001119925946113,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38787841796875,0.0,0.0,0.0005312417633831,285.2686462402344,294.1499938964844,299.8500061035156,295.1953430175781,300.0762023925781,301.869140625,285.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332147987559,2.144207478238513e-08,0.0011331932619214,-0.0551556907594203,0.0,0.0,0.0,-0.0154425371438264,60.0,20.4863338470459,0.0,-8.755556990536206e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
