time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960460,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751525878906,0.0,0.0,0.0001062667361111,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.368408203125,0.0,0.0,0.0001119042572099,299.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672790527344,0.0,0.0,8.265219366876408e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707580566406,0.0,0.0,0.0001119041116908,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38153076171875,0.0,0.0,0.0005308220861479,285.2620544433594,294.1499938964844,299.8302001953125,295.189697265625,300.0711364746094,301.84991455078125,285.31689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323186336085,2.1337269728860523e-08,0.0011322973296046,-0.054882276803255,0.0,0.0,0.0,-0.0153905823826789,60.0,20.42161750793457,0.0,-8.741714907500865e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751525878906,0.0,0.0,0.0001062667361111,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.368408203125,0.0,0.0,0.0001119042572099,299.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672790527344,0.0,0.0,8.265219366876408e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707580566406,0.0,0.0,0.0001119041116908,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38153076171875,0.0,0.0,0.0005308220861479,285.2620544433594,294.1499938964844,299.8302001953125,295.189697265625,300.0711364746094,301.84991455078125,285.31689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323186336085,2.1337269728860523e-08,0.0011322973296046,-0.054882276803255,0.0,0.0,0.0,-0.0153905823826789,60.0,20.42161750793457,0.0,-8.741714907500865e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690185546875,0.0,0.0,0.000106187093479,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623962402344,0.0,0.0,0.0001118203799705,299.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612670898437,0.0,0.0,8.259024616563693e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646850585937,0.0,0.0,0.0001118202417274,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753356933594,0.0,0.0,0.0005304242949932,285.255615234375,294.1499938964844,299.81024169921875,295.1834411621094,300.06591796875,301.8305053710937,285.33349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314691510051,2.1237921643546546e-08,0.0011314478470012,-0.0546230897307395,0.0,0.0,0.0,-0.0153413312509655,60.0,20.356788635253903,0.0,-8.728603262397885e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690185546875,0.0,0.0,0.000106187093479,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623962402344,0.0,0.0,0.0001118203799705,299.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612670898437,0.0,0.0,8.259024616563693e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646850585937,0.0,0.0,0.0001118202417274,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753356933594,0.0,0.0,0.0005304242949932,285.255615234375,294.1499938964844,299.81024169921875,295.1834411621094,300.06591796875,301.8305053710937,285.33349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314691510051,2.1237921643546546e-08,0.0011314478470012,-0.0546230897307395,0.0,0.0,0.0,-0.0153413312509655,60.0,20.356788635253903,0.0,-8.728603262397885e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660888671875,0.0,0.0,0.0001061505099642,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594970703125,0.0,0.0,0.000111781853775,299.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583679199219,0.0,0.0,8.256178989540786e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617858886719,0.0,0.0,0.0001117817155318,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3723449707031,0.0,0.0,0.0005302415811456,285.2525329589844,294.1499938964844,299.8002319335937,295.1800842285156,300.0631103515625,301.8206481933594,285.3417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310795089229,2.119228348362867e-08,0.0011310583213344,-0.0545040182769298,0.0,0.0,0.0,-0.0153187103569507,60.0,20.324201583862305,0.0,-8.722582833797787e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631896972656,0.0,0.0,0.0001061142684193,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35662841796875,0.0,0.0,0.0001117436841013,299.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35552978515625,0.0,0.0,8.25335955596529e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3589172363281,0.0,0.0,0.0001117435531341,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694152832031,0.0,0.0,0.0005300605553202,285.2495422363281,294.1499938964844,299.7901611328125,295.1766357421875,300.0602722167969,301.8107604980469,285.3498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306932428851,2.1147071649352256e-08,0.0011306720552965,-0.054386056959629,0.0,0.0,0.0,-0.0152962980791926,60.0,20.29170608520508,0.0,-8.71662138024476e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35748291015625,0.0,0.0,0.0001060426438925,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510131835937,0.0,0.0,0.0001116682615247,299.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34991455078125,0.0,0.0,8.247788355220109e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.353271484375,0.0,0.0,0.0001116681232815,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636169433594,0.0,0.0,0.0005297028110362,285.24371337890625,294.1499938964844,299.7699890136719,295.1693115234375,300.05438232421875,301.7908935546875,285.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299283942207,2.1057722676687263e-08,0.0011299073230475,-0.0541529357433319,0.0,0.0,0.0,-0.0152520006522536,60.0,20.22666358947754,0.0,-8.704845555485009e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35748291015625,0.0,0.0,0.0001060426438925,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510131835937,0.0,0.0,0.0001116682615247,299.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34991455078125,0.0,0.0,8.247788355220109e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.353271484375,0.0,0.0,0.0001116681232815,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636169433594,0.0,0.0,0.0005297028110362,285.24371337890625,294.1499938964844,299.7699890136719,295.1693115234375,300.05438232421875,301.7908935546875,285.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299283942207,2.1057722676687263e-08,0.0011299073230475,-0.0541529357433319,0.0,0.0,0.0,-0.0152520006522536,60.0,20.22666358947754,0.0,-8.704845555485009e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35205078125,0.0,0.0,0.0001059688511304,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.345703125,0.0,0.0,0.0001115905542974,299.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446044921875,0.0,0.0,8.242049079854041e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.347900390625,0.0,0.0,0.0001115904233301,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581237792969,0.0,0.0,0.0005293342401273,285.2382507324219,294.1499938964844,299.7497253417969,295.1615295410156,300.048095703125,301.7708435058594,285.3823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291413102298,2.096567541798322e-08,0.0011291203554719,-0.05391276627779,0.0,0.0,0.0,-0.0152063686400651,60.0,20.16088485717773,0.0,-8.692722985870206e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35205078125,0.0,0.0,0.0001059688511304,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.345703125,0.0,0.0,0.0001115905542974,299.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446044921875,0.0,0.0,8.242049079854041e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.347900390625,0.0,0.0,0.0001115904233301,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581237792969,0.0,0.0,0.0005293342401273,285.2382507324219,294.1499938964844,299.7497253417969,295.1615295410156,300.048095703125,301.7708435058594,285.3823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291413102298,2.096567541798322e-08,0.0011291203554719,-0.05391276627779,0.0,0.0,0.0,-0.0152063686400651,60.0,20.16088485717773,0.0,-8.692722985870206e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468322753906,0.0,0.0,0.0001058894558809,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0001115069462684,299.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3394775390625,0.0,0.0,8.235873247031122e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427429199219,0.0,0.0,0.0001115068153012,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528137207031,0.0,0.0,0.0005289376713335,285.23309326171875,294.1499938964844,299.7293701171875,295.15338134765625,300.04150390625,301.75067138671875,285.3983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282942723482,2.086664707690033e-08,0.0011282734340056,-0.0536543689668178,0.0,0.0,0.0,-0.0151572758331894,60.0,20.09391021728516,0.0,-8.679689500468157e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468322753906,0.0,0.0,0.0001058894558809,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0001115069462684,299.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3394775390625,0.0,0.0,8.235873247031122e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427429199219,0.0,0.0,0.0001115068153012,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528137207031,0.0,0.0,0.0005289376713335,285.23309326171875,294.1499938964844,299.7293701171875,295.15338134765625,300.04150390625,301.75067138671875,285.3983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282942723482,2.086664707690033e-08,0.0011282734340056,-0.0536543689668178,0.0,0.0,0.0,-0.0151572758331894,60.0,20.09391021728516,0.0,-8.679689500468157e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34161376953125,0.0,0.0,0.0001058096459018,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3354187011719,0.0,0.0,0.0001114228944061,299.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343505859375,0.0,0.0,8.229665399994701e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33758544921875,0.0,0.0,0.0001114227634388,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475036621094,0.0,0.0,0.0005285390070639,285.2279052734375,294.1499938964844,299.7089538574219,295.14483642578125,300.0349426269531,301.7304992675781,285.4144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274454882368,2.0767098263263506e-08,0.0011274247663095,-0.0533946044743061,0.0,0.0,0.0,-0.0151079380884766,60.0,20.02690315246582,0.0,-8.66659775056178e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34161376953125,0.0,0.0,0.0001058096459018,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3354187011719,0.0,0.0,0.0001114228944061,299.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343505859375,0.0,0.0,8.229665399994701e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33758544921875,0.0,0.0,0.0001114227634388,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475036621094,0.0,0.0,0.0005285390070639,285.2279052734375,294.1499938964844,299.7089538574219,295.14483642578125,300.0349426269531,301.7304992675781,285.4144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274454882368,2.0767098263263506e-08,0.0011274247663095,-0.0533946044743061,0.0,0.0,0.0,-0.0151079380884766,60.0,20.02690315246582,0.0,-8.66659775056178e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33917236328125,0.0,0.0,0.0001057613117154,299.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330078125,0.0,0.0,0.0001113719918066,299.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319396972656,0.0,0.0,8.225905912695453e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33514404296875,0.0,0.0,0.0001113718681153,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450012207031,0.0,0.0,0.0005282976198941,285.2255249023437,294.1499938964844,299.69873046875,295.14044189453125,300.0314025878906,301.7203674316406,285.4223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269270908087,2.0706819370275298e-08,0.0011269063688814,-0.0532373115420341,0.0,0.0,0.0,-0.0150780407711863,60.0,19.9920597076416,0.0,-8.658675909600788e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.336669921875,0.0,0.0,0.0001057140543707,299.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33056640625,0.0,0.0,0.0001113222315325,299.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295288085937,0.0,0.0,8.222230098908767e-05,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33270263671875,0.0,0.0,0.0001113221005653,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34246826171875,0.0,0.0,0.0005280615878291,285.22314453125,294.1499938964844,299.6885070800781,295.135986328125,300.0279235839844,301.7102355957031,285.4302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264230124652,2.0647886955771355e-08,0.0011264024069532,-0.053083524107933,0.0,0.0,0.0,-0.0150488251820206,60.0,19.957258224487305,0.0,-8.650933835951946e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318176269531,0.0,0.0,0.0001056119945133,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.0,0.0,0.0001112147510866,299.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32476806640625,0.0,0.0,8.214292029151693e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279113769531,0.0,0.0,0.0001112146273953,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375549316406,0.0,0.0,0.0005275518051348,285.2184753417969,294.1499938964844,299.66796875,295.1268920898437,300.02081298828125,301.68994140625,285.44610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253374395892,2.0520621646369364e-08,0.0011253169504925,-0.0527514033019542,0.0,0.0,0.0,-0.0149857476353645,60.0,19.88655662536621,0.0,-8.63422684460602e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318176269531,0.0,0.0,0.0001056119945133,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.0,0.0,0.0001112147510866,299.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32476806640625,0.0,0.0,8.214292029151693e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279113769531,0.0,0.0,0.0001112146273953,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375549316406,0.0,0.0,0.0005275518051348,285.2184753417969,294.1499938964844,299.66796875,295.1268920898437,300.02081298828125,301.68994140625,285.44610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253374395892,2.0520621646369364e-08,0.0011253169504925,-0.0527514033019542,0.0,0.0,0.0,-0.0149857476353645,60.0,19.88655662536621,0.0,-8.63422684460602e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272399902344,0.0,0.0,0.0001054948443197,299.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212890625,0.0,0.0,0.0001110913799493,299.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202819824219,0.0,0.0,8.20517961983569e-05,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233642578125,0.0,0.0,0.000111091256258,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328857421875,0.0,0.0,0.000526966585312,285.2142028808594,294.1499938964844,299.6474304199219,295.1175842285156,300.0133361816406,301.6695861816406,285.4617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240869062021,2.0374541165324445e-08,0.0011240665335208,-0.0523701608180999,0.0,0.0,0.0,-0.0149133233353495,60.0,19.813552856445312,0.0,-8.615069191364456e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272399902344,0.0,0.0,0.0001054948443197,299.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212890625,0.0,0.0,0.0001110913799493,299.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202819824219,0.0,0.0,8.20517961983569e-05,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233642578125,0.0,0.0,0.000111091256258,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328857421875,0.0,0.0,0.000526966585312,285.2142028808594,294.1499938964844,299.6474304199219,295.1175842285156,300.0133361816406,301.6695861816406,285.4617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240869062021,2.0374541165324445e-08,0.0011240665335208,-0.0523701608180999,0.0,0.0,0.0,-0.0149133233353495,60.0,19.813552856445312,0.0,-8.615069191364456e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32275390625,0.0,0.0,0.000105372237158,299.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31689453125,0.0,0.0,0.0001109622680814,299.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158874511719,0.0,0.0,8.19564302219078e-05,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,0.0001109621443902,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32830810546875,0.0,0.0,0.0005263541825115,285.2100524902344,294.1499938964844,299.6268615722656,295.1081237792969,300.0057067871094,301.64923095703125,285.4773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227810755372,2.0221676777509856e-08,0.0011227609356865,-0.051971185952425,0.0,0.0,0.0,-0.0148375490680336,60.0,19.739595413208008,0.0,-8.595044675985265e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32275390625,0.0,0.0,0.000105372237158,299.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31689453125,0.0,0.0,0.0001109622680814,299.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158874511719,0.0,0.0,8.19564302219078e-05,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,0.0001109621443902,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32830810546875,0.0,0.0,0.0005263541825115,285.2100524902344,294.1499938964844,299.6268615722656,295.1081237792969,300.0057067871094,301.64923095703125,285.4773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227810755372,2.0221676777509856e-08,0.0011227609356865,-0.051971185952425,0.0,0.0,0.0,-0.0148375490680336,60.0,19.739595413208008,0.0,-8.595044675985265e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185119628906,0.0,0.0,0.0001052421648637,299.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.312744140625,0.0,0.0,0.0001108252981794,299.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117370605469,0.0,0.0,8.185526530724019e-05,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31475830078125,0.0,0.0,0.0001108251744881,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240051269531,0.0,0.0,0.0005257045268081,285.20623779296875,294.1499938964844,299.6062927246094,295.0985412597656,299.9977111816406,301.6288757324219,285.4928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121393055655,2.005950960892733e-08,0.0011213730322197,-0.0515479147434234,0.0,0.0,0.0,-0.0147571498528122,60.0,19.66428565979004,0.0,-8.573827869895467e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185119628906,0.0,0.0,0.0001052421648637,299.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.312744140625,0.0,0.0,0.0001108252981794,299.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117370605469,0.0,0.0,8.185526530724019e-05,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31475830078125,0.0,0.0,0.0001108251744881,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240051269531,0.0,0.0,0.0005257045268081,285.20623779296875,294.1499938964844,299.6062927246094,295.0985412597656,299.9977111816406,301.6288757324219,285.4928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121393055655,2.005950960892733e-08,0.0011213730322197,-0.0515479147434234,0.0,0.0,0.0,-0.0147571498528122,60.0,19.66428565979004,0.0,-8.573827869895467e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31646728515625,0.0,0.0,0.0001051779763656,299.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31072998046875,0.0,0.0,0.0001107576972572,299.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30975341796875,0.0,0.0,8.180533768609166e-05,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.312744140625,0.0,0.0,0.0001107575808418,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219299316406,0.0,0.0,0.0005253838608041,285.2044372558594,294.1499938964844,299.5960388183594,295.0937194824219,299.9936218261719,301.6186828613281,285.5005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207077186554,1.9979479404241832e-08,0.0011206876952201,-0.0513390153646469,0.0,0.0,0.0,-0.0147174699231982,60.0,19.626712799072266,0.0,-8.563367259739607e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,0.0001051192884915,299.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088684082031,0.0,0.0,0.0001106958952732,299.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078918457031,0.0,0.0,8.175968832802027e-05,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31085205078125,0.0,0.0,0.0001106957788579,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199768066406,0.0,0.0,0.0005250907270237,285.2028503417969,294.1499938964844,299.58575439453125,295.0888671875,299.9893493652344,301.6085205078125,285.5082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200822191312,1.9906307713313254e-08,0.0011200623121112,-0.0511480122804641,0.0,0.0,0.0,-0.0146811977028846,60.0,19.58988571166992,0.0,-8.553807617772693e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31060791015625,0.0,0.0,0.0001049941711244,299.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30499267578125,0.0,0.0,0.0001105641349568,299.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30401611328125,0.0,0.0,8.166237239493057e-05,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,0.0001105640185414,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,0.0005244657513685,285.19940185546875,294.1499938964844,299.5652160644531,295.0791931152344,299.9810485839844,301.5881652832031,285.5235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187485652044,1.9750309832033963e-08,0.001118728891015,-0.0507407896220684,0.0,0.0,0.0,-0.0146038653329014,60.0,19.51573371887207,0.0,-8.533446305136749e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31060791015625,0.0,0.0,0.0001049941711244,299.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30499267578125,0.0,0.0,0.0001105641349568,299.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30401611328125,0.0,0.0,8.166237239493057e-05,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,0.0001105640185414,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,0.0005244657513685,285.19940185546875,294.1499938964844,299.5652160644531,295.0791931152344,299.9810485839844,301.5881652832031,285.5235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187485652044,1.9750309832033963e-08,0.001118728891015,-0.0507407896220684,0.0,0.0,0.0,-0.0146038653329014,60.0,19.51573371887207,0.0,-8.533446305136749e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.306884765625,0.0,0.0,0.0001048951526172,299.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30133056640625,0.0,0.0,0.0001104598559322,299.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,8.158534910762683e-05,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3032531738281,0.0,0.0,0.0001104597395169,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,0.0005239711608737,285.1962585449219,294.1499938964844,299.5447082519531,295.0695495605469,299.9723815917969,301.5678405761719,285.5388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117693260312,1.962683882084093e-08,0.001117673702538,-0.0504184551537036,0.0,0.0,0.0,-0.0145426578819751,60.0,19.44402503967285,0.0,-8.517347538372635e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.306884765625,0.0,0.0,0.0001048951526172,299.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30133056640625,0.0,0.0,0.0001104598559322,299.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,8.158534910762683e-05,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3032531738281,0.0,0.0,0.0001104597395169,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,0.0005239711608737,285.1962585449219,294.1499938964844,299.5447082519531,295.0695495605469,299.9723815917969,301.5678405761719,285.5388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117693260312,1.962683882084093e-08,0.001117673702538,-0.0504184551537036,0.0,0.0,0.0,-0.0145426578819751,60.0,19.44402503967285,0.0,-8.517347538372635e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033447265625,0.0,0.0,0.0001048128760885,299.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,0.0001103732211049,299.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29693603515625,0.0,0.0,8.152135706041008e-05,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997741699219,0.0,0.0,0.0001103731046896,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085327148437,0.0,0.0,0.0005235602147877,285.1933898925781,294.1499938964844,299.5242614746094,295.0599670410156,299.9635314941406,301.5474853515625,285.55401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168154887855,1.952424177886769e-08,0.0011167959310114,-0.0501506030559539,0.0,0.0,0.0,-0.0144917946308851,60.0,19.375144958496094,0.0,-8.50398151897025e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033447265625,0.0,0.0,0.0001048128760885,299.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,0.0001103732211049,299.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29693603515625,0.0,0.0,8.152135706041008e-05,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997741699219,0.0,0.0,0.0001103731046896,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085327148437,0.0,0.0,0.0005235602147877,285.1933898925781,294.1499938964844,299.5242614746094,295.0599670410156,299.9635314941406,301.5474853515625,285.55401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168154887855,1.952424177886769e-08,0.0011167959310114,-0.0501506030559539,0.0,0.0,0.0,-0.0144917946308851,60.0,19.375144958496094,0.0,-8.50398151897025e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29998779296875,0.0,0.0,0.000104749626189,299.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29461669921875,0.0,0.0,0.000110306609713,299.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936706542969,0.0,0.0,8.147215703502297e-05,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964782714844,0.0,0.0,0.0001103065005736,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051147460937,0.0,0.0,0.0005232443218119,285.1907958984375,294.1499938964844,299.5038757324219,295.050537109375,299.9543762207031,301.5271911621094,285.5690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161410948261,1.9445346666202568e-08,0.0011161216534674,-0.0499446243047714,0.0,0.0,0.0,-0.0144526837393641,60.0,19.31016159057617,0.0,-8.493710623724837e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29998779296875,0.0,0.0,0.000104749626189,299.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29461669921875,0.0,0.0,0.000110306609713,299.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936706542969,0.0,0.0,8.147215703502297e-05,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964782714844,0.0,0.0,0.0001103065005736,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051147460937,0.0,0.0,0.0005232443218119,285.1907958984375,294.1499938964844,299.5038757324219,295.050537109375,299.9543762207031,301.5271911621094,285.5690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161410948261,1.9445346666202568e-08,0.0011161216534674,-0.0499446243047714,0.0,0.0,0.0,-0.0144526837393641,60.0,19.31016159057617,0.0,-8.493710623724837e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29840087890625,0.0,0.0,0.0001047184414346,299.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29302978515625,0.0,0.0,0.0001102737660403,299.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,8.144789899233729e-05,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948913574219,0.0,0.0,0.0001102736569009,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034973144531,0.0,0.0,0.0005230884999036,285.1895751953125,294.1499938964844,299.4936828613281,295.0458679199219,299.94970703125,301.5170593261719,285.5765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158090783283,1.940644622777654e-08,0.0011157897533848,-0.0498430617153644,0.0,0.0,0.0,-0.0144334034994244,60.0,19.27823066711425,0.0,-8.488648717275282e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,0.0001046875404426,299.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29150390625,0.0,0.0,0.0001102412279578,299.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906188964844,0.0,0.0,8.142386650433764e-05,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933654785156,0.0,0.0,0.0001102411188185,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018798828125,0.0,0.0,0.0005229341913945,285.1884155273437,294.1499938964844,299.4835510253906,295.041259765625,299.94500732421875,301.5069274902344,285.58404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154796229675,1.936790638978892e-08,0.0011154601816087,-0.0497424378991127,0.0,0.0,0.0,-0.0144142974168062,60.0,19.24662971496582,0.0,-8.48363512773176e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938232421875,0.0,0.0,0.0001046265024342,299.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28857421875,0.0,0.0,0.0001101769521483,299.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28765869140625,0.0,0.0,8.137639088090509e-05,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,0.0001101768430089,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987976074219,0.0,0.0,0.0005226292996667,285.18621826171875,294.1499938964844,299.4632873535156,295.0321960449219,299.9354858398437,301.4867248535156,285.5989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148279299959,1.9291769959295383e-08,0.0011148086050525,-0.0495436489582061,0.0,0.0,0.0,-0.014376550912857,60.0,19.18411064147949,0.0,-8.473735135794416e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938232421875,0.0,0.0,0.0001046265024342,299.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28857421875,0.0,0.0,0.0001101769521483,299.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28765869140625,0.0,0.0,8.137639088090509e-05,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,0.0001101768430089,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987976074219,0.0,0.0,0.0005226292996667,285.18621826171875,294.1499938964844,299.4632873535156,295.0321960449219,299.9354858398437,301.4867248535156,285.5989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148279299959,1.9291769959295383e-08,0.0011148086050525,-0.0495436489582061,0.0,0.0,0.0,-0.014376550912857,60.0,19.18411064147949,0.0,-8.473735135794416e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909545898437,0.0,0.0,0.0001045665339916,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857666015625,0.0,0.0,0.0001101137968362,299.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.284912109375,0.0,0.0,8.132974471664056e-05,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28759765625,0.0,0.0,0.0001101136876968,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958679199219,0.0,0.0,0.0005223297630436,285.18426513671875,294.1499938964844,299.44317626953125,295.0234069824219,299.9257202148437,301.46661376953125,285.61383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141882278025,1.9216964020074563e-08,0.0011141690192744,-0.0493483282625675,0.0,0.0,0.0,-0.0143394665792584,60.0,19.12281608581543,0.0,-8.46401420062648e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
