time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962800,299.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909545898437,0.0,0.0,0.0001045665339916,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857666015625,0.0,0.0,0.0001101137968362,299.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.284912109375,0.0,0.0,8.132974471664056e-05,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28759765625,0.0,0.0,0.0001101136876968,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958679199219,0.0,0.0,0.0005223297630436,285.18426513671875,294.1499938964844,299.44317626953125,295.0234069824219,299.9257202148437,301.46661376953125,285.61383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141882278025,1.9216964020074563e-08,0.0011141690192744,-0.0493483282625675,0.0,0.0,0.0,-0.0143394665792584,60.0,19.12281608581543,0.0,-8.46401420062648e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28826904296875,0.0,0.0,0.0001045073877321,299.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831726074219,0.0,0.0,0.000110051514639,299.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28228759765625,0.0,0.0,8.128373883664608e-05,298.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2849426269531,0.0,0.0,0.0001100514054996,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931213378906,0.0,0.0,0.0005220343591645,285.1825256347656,294.1499938964844,299.4231262207031,295.0149230957031,299.9158020019531,301.4465637207031,285.62860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135574895888,1.9143193696891103e-08,0.0011135382810607,-0.0491557046771049,0.0,0.0,0.0,-0.0143028954043984,60.0,19.06274032592773,0.0,-8.454432531834757e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28826904296875,0.0,0.0,0.0001045073877321,299.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831726074219,0.0,0.0,0.000110051514639,299.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28228759765625,0.0,0.0,8.128373883664608e-05,298.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2849426269531,0.0,0.0,0.0001100514054996,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931213378906,0.0,0.0,0.0005220343591645,285.1825256347656,294.1499938964844,299.4231262207031,295.0149230957031,299.9158020019531,301.4465637207031,285.62860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135574895888,1.9143193696891103e-08,0.0011135382810607,-0.0491557046771049,0.0,0.0,0.0,-0.0143028954043984,60.0,19.06274032592773,0.0,-8.454432531834757e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857666015625,0.0,0.0,0.0001044489836203,299.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807312011719,0.0,0.0,0.0001099899964174,299.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798767089844,0.0,0.0,8.123830775730312e-05,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.282470703125,0.0,0.0,0.000109989894554,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2905578613281,0.0,0.0,0.000521742622368,285.1809997558594,294.1499938964844,299.4032287597656,295.0068054199219,299.9056701660156,301.4266662597656,285.6433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129344347864,1.9070334644766266e-08,0.0011129153426736,-0.0489654615521431,0.0,0.0,0.0,-0.0142667768523097,60.0,19.003894805908203,0.0,-8.44497520802179e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857666015625,0.0,0.0,0.0001044489836203,299.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807312011719,0.0,0.0,0.0001099899964174,299.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798767089844,0.0,0.0,8.123830775730312e-05,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.282470703125,0.0,0.0,0.000109989894554,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2905578613281,0.0,0.0,0.000521742622368,285.1809997558594,294.1499938964844,299.4032287597656,295.0068054199219,299.9056701660156,301.4266662597656,285.6433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129344347864,1.9070334644766266e-08,0.0011129153426736,-0.0489654615521431,0.0,0.0,0.0,-0.0142667768523097,60.0,19.003894805908203,0.0,-8.44497520802179e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845764160156,0.0,0.0,0.0001044200762407,299.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795715332031,0.0,0.0,0.0001099595610867,299.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787170410156,0.0,0.0,8.121582504827529e-05,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28131103515625,0.0,0.0,0.0001099594592233,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,0.0005215982673689,285.1803283691406,294.1499938964844,299.3933410644531,295.0028686523437,299.9005432128906,301.416748046875,285.6506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126266326755,1.903428348271064e-08,0.0011126075405627,-0.0488713197410106,0.0,0.0,0.0,-0.0142489066347479,60.0,18.97503662109375,0.0,-8.44029770519228e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.283447265625,0.0,0.0,0.0001043913143803,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784729003906,0.0,0.0,0.0001099292712751,299.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776184082031,0.0,0.0,8.119345147861168e-05,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801818847656,0.0,0.0,0.0001099291694117,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,0.0005214546108618,285.1797180175781,294.1499938964844,299.3834533691406,294.99908447265625,299.89532470703125,301.4068908691406,285.657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123198783025,1.8998406403625268e-08,0.001112300902605,-0.0487776361405849,0.0,0.0,0.0,-0.0142311211675405,60.0,18.946537017822266,0.0,-8.43564365027305e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28125,0.0,0.0,0.0001043343290803,299.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763366699219,0.0,0.0,0.0001098692591767,299.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755126953125,0.0,0.0,8.114912634482607e-05,298.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2780456542969,0.0,0.0,0.0001098691573133,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.285888671875,0.0,0.0,0.0005211699753999,285.1786193847656,294.1499938964844,299.3638610839844,294.9918212890625,299.8848571777344,301.38720703125,285.67254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117116082459,1.8927323708339827e-08,0.0011116926325485,-0.0485920198261737,0.0,0.0,0.0,-0.0141958808526396,60.0,18.8902645111084,0.0,-8.426427200447507e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28125,0.0,0.0,0.0001043343290803,299.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763366699219,0.0,0.0,0.0001098692591767,299.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755126953125,0.0,0.0,8.114912634482607e-05,298.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2780456542969,0.0,0.0,0.0001098691573133,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.285888671875,0.0,0.0,0.0005211699753999,285.1786193847656,294.1499938964844,299.3638610839844,294.9918212890625,299.8848571777344,301.38720703125,285.67254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117116082459,1.8927323708339827e-08,0.0011116926325485,-0.0485920198261737,0.0,0.0,0.0,-0.0141958808526396,60.0,18.8902645111084,0.0,-8.426427200447507e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792053222656,0.0,0.0,0.0001042782241711,299.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,0.0001098101711249,299.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735290527344,0.0,0.0,8.11054851510562e-05,298.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27606201171875,0.0,0.0,0.0001098100765375,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.0,0.0,0.0005208897055126,285.1777038574219,294.1499938964844,299.3443908691406,294.98504638671875,299.8742370605469,301.36767578125,285.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111131170764,1.885734235429481e-08,0.0011110942577943,-0.0484092682600021,0.0,0.0,0.0,-0.0141611881554126,60.0,18.83540725708008,0.0,-8.417357832968264e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792053222656,0.0,0.0,0.0001042782241711,299.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,0.0001098101711249,299.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735290527344,0.0,0.0,8.11054851510562e-05,298.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27606201171875,0.0,0.0,0.0001098100765375,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.0,0.0,0.0005208897055126,285.1777038574219,294.1499938964844,299.3443908691406,294.98504638671875,299.8742370605469,301.36767578125,285.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111131170764,1.885734235429481e-08,0.0011110942577943,-0.0484092682600021,0.0,0.0,0.0,-0.0141611881554126,60.0,18.83540725708008,0.0,-8.417357832968264e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773132324219,0.0,0.0,0.00010422313062,299.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725524902344,0.0,0.0,0.0001097521599149,299.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.271728515625,0.0,0.0,8.106263703666627e-05,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742004394531,0.0,0.0,0.0001097520653274,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818603515625,0.0,0.0,0.0005206145578995,285.177001953125,294.1499938964844,299.3251037597656,294.97882080078125,299.8634338378906,301.3482971191406,285.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105255689471,1.878862931903313e-08,0.0011105068260803,-0.0482298284769058,0.0,0.0,0.0,-0.0141271250322461,60.0,18.78207969665528,0.0,-8.408457574660133e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773132324219,0.0,0.0,0.00010422313062,299.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725524902344,0.0,0.0,0.0001097521599149,299.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.271728515625,0.0,0.0,8.106263703666627e-05,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742004394531,0.0,0.0,0.0001097520653274,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818603515625,0.0,0.0,0.0005206145578995,285.177001953125,294.1499938964844,299.3251037597656,294.97882080078125,299.8634338378906,301.3482971191406,285.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105255689471,1.878862931903313e-08,0.0011105068260803,-0.0482298284769058,0.0,0.0,0.0,-0.0141271250322461,60.0,18.78207969665528,0.0,-8.408457574660133e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756042480469,0.0,0.0,0.0001041692739818,299.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708740234375,0.0,0.0,0.0001096954438253,299.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27008056640625,0.0,0.0,8.10207420727238e-05,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27252197265625,0.0,0.0,0.0001096953492378,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2800598144531,0.0,0.0,0.0005203455220907,285.1764831542969,294.1499938964844,299.3060302734375,294.97320556640625,299.8524780273437,301.3291015625,285.7159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099510593339,1.8721451056080696e-08,0.0011099324328824,-0.04805438965559,0.0,0.0,0.0,-0.0140938209369778,60.0,18.730388641357425,0.0,-8.399761242117165e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756042480469,0.0,0.0,0.0001041692739818,299.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708740234375,0.0,0.0,0.0001096954438253,299.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27008056640625,0.0,0.0,8.10207420727238e-05,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27252197265625,0.0,0.0,0.0001096953492378,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2800598144531,0.0,0.0,0.0005203455220907,285.1764831542969,294.1499938964844,299.3060302734375,294.97320556640625,299.8524780273437,301.3291015625,285.7159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099510593339,1.8721451056080696e-08,0.0011099324328824,-0.04805438965559,0.0,0.0,0.0,-0.0140938209369778,60.0,18.730388641357425,0.0,-8.399761242117165e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748107910156,0.0,0.0,0.0001041429932229,299.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701110839844,0.0,0.0,0.0001096677660825,299.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693176269531,0.0,0.0,8.100030390778556e-05,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2717590332031,0.0,0.0,0.0001096676714951,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,0.0005202142638154,285.1763000488281,294.1499938964844,299.2965393066406,294.9706115722656,299.8469543457031,301.319580078125,285.7230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096713133156,1.8688666614252725e-08,0.0011096525704488,-0.0479687713086605,0.0,0.0,0.0,-0.0140775721520185,60.0,18.70536994934082,0.0,-8.395518591441944e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740478515625,0.0,0.0,0.0001041170689859,299.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694091796875,0.0,0.0,0.0001096404594136,299.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,8.098013495327905e-05,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,0.0001096403648261,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,0.0005200847517699,285.1761779785156,294.1499938964844,299.2871398925781,294.9682006835937,299.8414001464844,301.31011962890625,285.7302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093948269262,1.8656328037991443e-08,0.0011093762004747,-0.0478843189775943,0.0,0.0,0.0,-0.0140615412965416,60.0,18.68077087402344,0.0,-8.391334915813786e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726135253906,0.0,0.0,0.0001040663264575,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.0,0.0001095870320568,299.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,8.094067015917972e-05,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696228027344,0.0,0.0,0.0001095869374694,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769470214844,0.0,0.0,0.0005198313738219,285.176025390625,294.1499938964844,299.2684631347656,294.9638977050781,299.8301696777344,301.291259765625,285.7445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088530300185,1.859303822016045e-08,0.001108834403567,-0.0477190278470516,0.0,0.0,0.0,-0.0140301622450351,60.0,18.632568359375,0.0,-8.38314946349783e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726135253906,0.0,0.0,0.0001040663264575,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.0,0.0001095870320568,299.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,8.094067015917972e-05,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696228027344,0.0,0.0,0.0001095869374694,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769470214844,0.0,0.0,0.0005198313738219,285.176025390625,294.1499938964844,299.2684631347656,294.9638977050781,299.8301696777344,301.291259765625,285.7445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088530300185,1.859303822016045e-08,0.001108834403567,-0.0477190278470516,0.0,0.0,0.0,-0.0140301622450351,60.0,18.632568359375,0.0,-8.38314946349783e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713317871094,0.0,0.0,0.0001040249771904,299.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668151855469,0.0,0.0,0.0001095434781746,299.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660522460937,0.0,0.0,8.090850315056741e-05,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26837158203125,0.0,0.0,0.0001095433908631,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756042480469,0.0,0.0,0.0005196247948333,285.1760559082031,294.1499938964844,299.25,294.9603271484375,299.8188171386719,301.27264404296875,285.7587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084118159487,1.854144393576007e-08,0.0011083933059126,-0.0475842766463756,0.0,0.0,0.0,-0.0140045844018459,60.0,18.587263107299805,0.0,-8.376480309379988e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713317871094,0.0,0.0,0.0001040249771904,299.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668151855469,0.0,0.0,0.0001095434781746,299.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660522460937,0.0,0.0,8.090850315056741e-05,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26837158203125,0.0,0.0,0.0001095433908631,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756042480469,0.0,0.0,0.0005196247948333,285.1760559082031,294.1499938964844,299.25,294.9603271484375,299.8188171386719,301.27264404296875,285.7587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084118159487,1.854144393576007e-08,0.0011083933059126,-0.0475842766463756,0.0,0.0,0.0,-0.0140045844018459,60.0,18.587263107299805,0.0,-8.376480309379988e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702331542969,0.0,0.0,0.0001040271235979,299.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657775878906,0.0,0.0,0.0001095457409974,299.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,8.091016934486106e-05,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673034667969,0.0,0.0,0.0001095456464099,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,0.0005196355632506,285.17633056640625,294.1499938964844,299.2317810058594,294.9573059082031,299.8073425292969,301.2541809082031,285.77294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084338184446,1.854405340395715e-08,0.0011084153084084,-0.0475910939276218,0.0,0.0,0.0,-0.0140058770775794,60.0,18.549028396606445,0.0,-8.376817817179474e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702331542969,0.0,0.0,0.0001040271235979,299.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657775878906,0.0,0.0,0.0001095457409974,299.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,8.091016934486106e-05,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673034667969,0.0,0.0,0.0001095456464099,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,0.0005196355632506,285.17633056640625,294.1499938964844,299.2317810058594,294.9573059082031,299.8073425292969,301.2541809082031,285.77294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084338184446,1.854405340395715e-08,0.0011084153084084,-0.0475910939276218,0.0,0.0,0.0,-0.0140058770775794,60.0,18.549028396606445,0.0,-8.376817817179474e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693786621094,0.0,0.0,0.0001040863571688,299.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649841308594,0.0,0.0,0.000109608110506,299.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26422119140625,0.0,0.0,8.095624070847407e-05,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665100097656,0.0,0.0,0.0001096080231945,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,0.000519931432791,285.1769104003906,294.1499938964844,299.2137756347656,294.9546813964844,299.7956237792969,301.2359619140625,285.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109066302888,1.861780241085853e-08,0.0011090476764366,-0.0477837026119232,0.0,0.0,0.0,-0.0140424463897943,60.0,18.52122688293457,0.0,-8.3863518796079e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693786621094,0.0,0.0,0.0001040863571688,299.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649841308594,0.0,0.0,0.000109608110506,299.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26422119140625,0.0,0.0,8.095624070847407e-05,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665100097656,0.0,0.0,0.0001096080231945,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,0.000519931432791,285.1769104003906,294.1499938964844,299.2137756347656,294.9546813964844,299.7956237792969,301.2359619140625,285.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109066302888,1.861780241085853e-08,0.0011090476764366,-0.0477837026119232,0.0,0.0,0.0,-0.0140424463897943,60.0,18.52122688293457,0.0,-8.3863518796079e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689514160156,0.0,0.0,0.0001040938295773,299.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645568847656,0.0,0.0,0.0001096159830922,299.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638244628906,0.0,0.0,8.09620541986078e-05,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660827636719,0.0,0.0,0.0001096158957807,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,0.0005199688021093,285.1771850585937,294.1499938964844,299.204833984375,294.9534912109375,299.7897644042969,301.2268371582031,285.7940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091483756899,1.8627089204414915e-08,0.0011091297492384,-0.0478079542517662,0.0,0.0,0.0,-0.0140470638871192,60.0,18.50606918334961,0.0,-8.387552696831335e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,0.0001041512732626,299.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26416015625,0.0,0.0,0.0001096764754038,299.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,8.100672857835889e-05,298.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26568603515625,0.0,0.0,0.0001096763880923,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726135253906,0.0,0.0,0.0005202557658776,285.1774597167969,294.1499938964844,299.1959533691406,294.952392578125,299.7839050292969,301.2177429199219,285.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097572278231,1.869863730519228e-08,0.0011097384849563,-0.0479948110878467,0.0,0.0,0.0,-0.0140825174748897,60.0,18.492713928222656,0.0,-8.396808226507346e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26776123046875,0.0,0.0,0.0001043014999595,299.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,0.0001098346619983,299.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,8.112356590572745e-05,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649841308594,0.0,0.0,0.0001098345746868,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,0.0005210061790421,285.1781921386719,294.1499938964844,299.1783447265625,294.9504089355469,299.7720642089844,301.19970703125,285.815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113547952845,1.888576051101154e-08,0.0011113359360024,-0.048483483493328,0.0,0.0,0.0,-0.0141752697527408,60.0,18.474205017089844,0.0,-8.421039865424974e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26776123046875,0.0,0.0,0.0001043014999595,299.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,0.0001098346619983,299.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,8.112356590572745e-05,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649841308594,0.0,0.0,0.0001098345746868,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,0.0005210061790421,285.1781921386719,294.1499938964844,299.1783447265625,294.9504089355469,299.7720642089844,301.19970703125,285.815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113547952845,1.888576051101154e-08,0.0011113359360024,-0.048483483493328,0.0,0.0,0.0,-0.0141752697527408,60.0,18.474205017089844,0.0,-8.421039865424974e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26715087890625,0.0,0.0,0.0001044934833771,299.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.262939453125,0.0,0.0,0.0001100368317565,299.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622375488281,0.0,0.0,8.127288310788572e-05,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.264404296875,0.0,0.0,0.000110036744445,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27117919921875,0.0,0.0,0.0005219652084633,285.1790771484375,294.1499938964844,299.1609191894531,294.9487609863281,299.7601318359375,301.1817626953125,285.82916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133997468277,1.912492741951155e-08,0.001113380654715,-0.0491080097854137,0.0,0.0,0.0,-0.0142938327044248,60.0,18.46479034423828,0.0,-8.452061450725523e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26715087890625,0.0,0.0,0.0001044934833771,299.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.262939453125,0.0,0.0,0.0001100368317565,299.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622375488281,0.0,0.0,8.127288310788572e-05,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.264404296875,0.0,0.0,0.000110036744445,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27117919921875,0.0,0.0,0.0005219652084633,285.1790771484375,294.1499938964844,299.1609191894531,294.9487609863281,299.7601318359375,301.1817626953125,285.82916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133997468277,1.912492741951155e-08,0.001113380654715,-0.0491080097854137,0.0,0.0,0.0,-0.0142938327044248,60.0,18.46479034423828,0.0,-8.452061450725523e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26678466796875,0.0,0.0,0.0001047458645189,299.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626342773437,0.0,0.0,0.0001103026006603,299.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619323730469,0.0,0.0,8.146918116835877e-05,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640686035156,0.0,0.0,0.0001103025133488,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,0.000523225928191,285.18023681640625,294.1499938964844,299.1436462402344,294.9473571777344,299.7479858398437,301.16412353515625,285.8431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160890571773,1.943935323822643e-08,0.0011160696158185,-0.0499289780855178,0.0,0.0,0.0,-0.0144497090950608,60.0,18.467548370361328,0.0,-8.492931158343708e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26678466796875,0.0,0.0,0.0001047458645189,299.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626342773437,0.0,0.0,0.0001103026006603,299.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619323730469,0.0,0.0,8.146918116835877e-05,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640686035156,0.0,0.0,0.0001103025133488,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,0.000523225928191,285.18023681640625,294.1499938964844,299.1436462402344,294.9473571777344,299.7479858398437,301.16412353515625,285.8431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160890571773,1.943935323822643e-08,0.0011160696158185,-0.0499289780855178,0.0,0.0,0.0,-0.0144497090950608,60.0,18.467548370361328,0.0,-8.492931158343708e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666015625,0.0,0.0,0.0001050116552505,299.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26251220703125,0.0,0.0,0.0001105824849219,299.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618103027344,0.0,0.0,8.167590567609295e-05,298.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,0.0001105824048863,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,0.0005245535867288,285.181640625,294.1499938964844,299.1265563964844,294.9462585449219,299.7356872558594,301.1465148925781,285.85699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189203942194,1.97704910220864e-08,0.0011189006036147,-0.0507934726774692,0.0,0.0,0.0,-0.0146138658747076,60.0,18.47534370422364,0.0,-8.53607886597274e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666015625,0.0,0.0,0.0001050116552505,299.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26251220703125,0.0,0.0,0.0001105824849219,299.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618103027344,0.0,0.0,8.167590567609295e-05,298.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,0.0001105824048863,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,0.0005245535867288,285.181640625,294.1499938964844,299.1265563964844,294.9462585449219,299.7356872558594,301.1465148925781,285.85699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189203942194,1.97704910220864e-08,0.0011189006036147,-0.0507934726774692,0.0,0.0,0.0,-0.0146138658747076,60.0,18.47534370422364,0.0,-8.53607886597274e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665100097656,0.0,0.0,0.0001051498402375,299.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,0.0001107280040741,299.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,8.178338612196967e-05,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638244628906,0.0,0.0,0.0001107279240386,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703552246094,0.0,0.0,0.0005252438713796,285.1823425292969,294.1499938964844,299.1180419921875,294.94580078125,299.72955322265625,301.1377258300781,285.86395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203942121937,1.99426573033179e-08,0.0011203743051737,-0.051242895424366,0.0,0.0,0.0,-0.0146992234513163,60.0,18.479541778564453,0.0,-8.55855546433304e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666015625,0.0,0.0,0.0001053126470651,299.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625732421875,0.0,0.0,0.0001108994401874,299.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618713378906,0.0,0.0,8.19100096123293e-05,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26397705078125,0.0,0.0,0.0001108993601519,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,0.0005260571488179,285.18328857421875,294.1499938964844,299.1095886230469,294.9454040527344,299.7232360839844,301.12908935546875,285.8708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221269378438,2.0145494161738497e-08,0.0011221067979931,-0.0517723448574543,0.0,0.0,0.0,-0.0147997681051492,60.0,18.4895133972168,0.0,-8.585074340317078e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666931152344,0.0,0.0,0.0001056183027685,299.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626953125,0.0,0.0,0.0001112213140004,299.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26202392578125,0.0,0.0,8.214773697545752e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640686035156,0.0,0.0,0.0001112212339648,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0005275839939713,285.1850280761719,294.1499938964844,299.0927734375,294.9447631835937,299.710693359375,301.1117248535156,285.8846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253828415647,2.0526313093682802e-08,0.001125362352468,-0.0527662560343742,0.0,0.0,0.0,-0.0149885527789592,60.0,18.505428314208984,0.0,-8.634973625021305e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666931152344,0.0,0.0,0.0001056183027685,299.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626953125,0.0,0.0,0.0001112213140004,299.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26202392578125,0.0,0.0,8.214773697545752e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640686035156,0.0,0.0,0.0001112212339648,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0005275839939713,285.1850280761719,294.1499938964844,299.0927734375,294.9447631835937,299.710693359375,301.1117248535156,285.8846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253828415647,2.0526313093682802e-08,0.001125362352468,-0.0527662560343742,0.0,0.0,0.0,-0.0149885527789592,60.0,18.505428314208984,0.0,-8.634973625021305e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
