time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965140,299.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668762207031,0.0,0.0,0.0001059572896338,299.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.262939453125,0.0,0.0,0.0001115782870328,299.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26226806640625,0.0,0.0,8.241139585152268e-05,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,0.0001115781997214,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705993652344,0.0,0.0,0.0005292773130349,285.1868591308594,294.1499938964844,299.0760498046875,294.9443664550781,299.6980895996094,301.094482421875,285.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289949761703,2.0948666801245963e-08,0.0011289740214124,-0.0538683906197547,0.0,0.0,0.0,-0.0151979336515069,60.0,18.52602767944336,0.0,-8.690484065709826e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668762207031,0.0,0.0,0.0001059572896338,299.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.262939453125,0.0,0.0,0.0001115782870328,299.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26226806640625,0.0,0.0,8.241139585152268e-05,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,0.0001115781997214,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705993652344,0.0,0.0,0.0005292773130349,285.1868591308594,294.1499938964844,299.0760498046875,294.9443664550781,299.6980895996094,301.094482421875,285.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289949761703,2.0948666801245963e-08,0.0011289740214124,-0.0538683906197547,0.0,0.0,0.0,-0.0151979336515069,60.0,18.52602767944336,0.0,-8.690484065709826e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671203613281,0.0,0.0,0.0001062863448169,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26324462890625,0.0,0.0,0.0001119247899623,299.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625732421875,0.0,0.0,8.266732038464397e-05,298.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645874023437,0.0,0.0,0.0001119247099268,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27081298828125,0.0,0.0,0.0005309209809638,285.1888122558594,294.1499938964844,299.0594787597656,294.9441223144531,299.6854248046875,301.0773010253906,285.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324991937726,2.1358641077995344e-08,0.0011324778897687,-0.0549380294978618,0.0,0.0,0.0,-0.0154011650010943,60.0,18.54742813110352,0.0,-8.744536472704567e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671203613281,0.0,0.0,0.0001062863448169,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26324462890625,0.0,0.0,0.0001119247899623,299.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625732421875,0.0,0.0,8.266732038464397e-05,298.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645874023437,0.0,0.0,0.0001119247099268,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27081298828125,0.0,0.0,0.0005309209809638,285.1888122558594,294.1499938964844,299.0594787597656,294.9441223144531,299.6854248046875,301.0773010253906,285.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324991937726,2.1358641077995344e-08,0.0011324778897687,-0.0549380294978618,0.0,0.0,0.0,-0.0154011650010943,60.0,18.54742813110352,0.0,-8.744536472704567e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.267578125,0.0,0.0,0.0001066407057805,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26373291015625,0.0,0.0,0.0001122979447245,299.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,8.294293365906924e-05,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650756835937,0.0,0.0,0.000112297864689,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,0.0005326911341398,285.1910095214844,294.1499938964844,299.04296875,294.9440612792969,299.672607421875,301.0603332519531,285.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362787336111,2.1800158123141955e-08,0.0011362569639459,-0.0560897625982761,0.0,0.0,0.0,-0.0156200630590319,60.0,18.572473526000977,0.0,-8.802935269613955e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.267578125,0.0,0.0,0.0001066407057805,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26373291015625,0.0,0.0,0.0001122979447245,299.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,8.294293365906924e-05,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650756835937,0.0,0.0,0.000112297864689,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,0.0005326911341398,285.1910095214844,294.1499938964844,299.04296875,294.9440612792969,299.672607421875,301.0603332519531,285.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362787336111,2.1800158123141955e-08,0.0011362569639459,-0.0560897625982761,0.0,0.0,0.0,-0.0156200630590319,60.0,18.572473526000977,0.0,-8.802935269613955e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2678527832031,0.0,0.0,0.0001068068595486,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640380859375,0.0,0.0,0.0001124729096773,299.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633972167969,0.0,0.0,8.307216194225475e-05,298.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2653503417969,0.0,0.0,0.0001124728296417,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,0.0005335210589691,285.1921691894531,294.1499938964844,299.0347595214844,294.944091796875,299.6661376953125,301.0518798828125,285.9328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380469659343,2.2007169420135145e-08,0.0011380249634385,-0.0566296949982643,0.0,0.0,0.0,-0.0157226771116256,60.0,18.585329055786133,0.0,-8.830382824953632e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682189941406,0.0,0.0,0.0001069791615009,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,0.0001126543575082,299.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637939453125,0.0,0.0,8.32061778055504e-05,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,0.0001126542774727,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27178955078125,0.0,0.0,0.0005343817756511,285.19342041015625,294.1499938964844,299.0265808105469,294.94415283203125,299.6596374511719,301.0434875488281,285.9396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139880856499,2.222185457867453e-08,0.0011398586211726,-0.0571895912289619,0.0,0.0,0.0,-0.0158290956169366,60.0,18.599027633666992,0.0,-8.858894062768743e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691345214844,0.0,0.0,0.0001073189851013,299.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654113769531,0.0,0.0,0.0001130122036556,299.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647705078125,0.0,0.0,8.347048424184322e-05,298.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667236328125,0.0,0.0,0.0001130121236201,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726745605469,0.0,0.0,0.0005360792856663,285.1961975097656,294.1499938964844,299.0102233886719,294.94439697265625,299.6464538574219,301.0268249511719,285.9533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435016058385,2.2645254560416106e-08,0.0011434790212661,-0.0582936555147171,0.0,0.0,0.0,-0.0160389933735132,60.0,18.626745223999023,0.0,-8.915256444197439e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691345214844,0.0,0.0,0.0001073189851013,299.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654113769531,0.0,0.0,0.0001130122036556,299.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647705078125,0.0,0.0,8.347048424184322e-05,298.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667236328125,0.0,0.0,0.0001130121236201,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726745605469,0.0,0.0,0.0005360792856663,285.1961975097656,294.1499938964844,299.0102233886719,294.94439697265625,299.6464538574219,301.0268249511719,285.9533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435016058385,2.2645254560416106e-08,0.0011434790212661,-0.0582936555147171,0.0,0.0,0.0,-0.0160389933735132,60.0,18.626745223999023,0.0,-8.915256444197439e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2700500488281,0.0,0.0,0.0001076605403795,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663879394531,0.0,0.0,0.0001133718833443,299.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,8.373613673029467e-05,298.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676696777344,0.0,0.0,0.0001133718033088,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735290527344,0.0,0.0,0.000537785468623,285.1989440917969,294.1499938964844,298.9939880371094,294.9447326660156,299.63330078125,301.0101318359375,285.96697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471409816294,2.307082347385858e-08,0.0011471179313957,-0.0594031624495983,0.0,0.0,0.0,-0.0162499658763408,60.0,18.65452766418457,0.0,-8.972087073289003e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2700500488281,0.0,0.0,0.0001076605403795,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663879394531,0.0,0.0,0.0001133718833443,299.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,8.373613673029467e-05,298.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676696777344,0.0,0.0,0.0001133718033088,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735290527344,0.0,0.0,0.000537785468623,285.1989440917969,294.1499938964844,298.9939880371094,294.9447326660156,299.63330078125,301.0101318359375,285.96697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471409816294,2.307082347385858e-08,0.0011471179313957,-0.0594031624495983,0.0,0.0,0.0,-0.0162499658763408,60.0,18.65452766418457,0.0,-8.972087073289003e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713317871094,0.0,0.0,0.0001079819339793,299.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677307128906,0.0,0.0,0.0001137103172368,299.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671203613281,0.0,0.0,8.398610953008756e-05,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,0.0001137102444772,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747802734375,0.0,0.0,0.0005393908941186,285.2021179199219,294.1499938964844,298.9777526855469,294.9451599121094,299.619873046875,300.9935913085937,285.9806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505648726597,2.3471262267094065e-08,0.00115054147318,-0.0604469552636146,0.0,0.0,0.0,-0.0164484772831201,60.0,18.68099403381348,0.0,-9.025726654954269e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713317871094,0.0,0.0,0.0001079819339793,299.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677307128906,0.0,0.0,0.0001137103172368,299.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671203613281,0.0,0.0,8.398610953008756e-05,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,0.0001137102444772,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747802734375,0.0,0.0,0.0005393908941186,285.2021179199219,294.1499938964844,298.9777526855469,294.9451599121094,299.619873046875,300.9935913085937,285.9806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505648726597,2.3471262267094065e-08,0.00115054147318,-0.0604469552636146,0.0,0.0,0.0,-0.0164484772831201,60.0,18.68099403381348,0.0,-9.025726654954269e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725830078125,0.0,0.0,0.0001083123934222,299.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,0.0001140583044616,299.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684020996094,0.0,0.0,8.424312545685098e-05,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,0.000114058231702,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759704589844,0.0,0.0,0.0005410416051745,285.20526123046875,294.1499938964844,298.96160888671875,294.9456787109375,299.60650634765625,300.97705078125,285.9942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540898121893,2.3883005795255485e-08,0.001154065830633,-0.0615200102329254,0.0,0.0,0.0,-0.0166526138782501,60.0,18.70815086364746,0.0,-9.081046670189609e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725830078125,0.0,0.0,0.0001083123934222,299.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,0.0001140583044616,299.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684020996094,0.0,0.0,8.424312545685098e-05,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,0.000114058231702,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759704589844,0.0,0.0,0.0005410416051745,285.20526123046875,294.1499938964844,298.96160888671875,294.9456787109375,299.60650634765625,300.97705078125,285.9942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540898121893,2.3883005795255485e-08,0.001154065830633,-0.0615200102329254,0.0,0.0,0.0,-0.0166526138782501,60.0,18.70815086364746,0.0,-9.081046670189609e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732238769531,0.0,0.0,0.0001084726827684,299.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696838378906,0.0,0.0,0.0001142270994023,299.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690734863281,0.0,0.0,8.43677917146124e-05,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0001142270193668,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765808105469,0.0,0.0,0.0005418422515504,285.20684814453125,294.1499938964844,298.9535217285156,294.9459533691406,299.5998229980469,300.9687805175781,286.00103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557922698557,2.4082710936568226e-08,0.0011557681718841,-0.0620404034852981,0.0,0.0,0.0,-0.0167515892535448,60.0,18.7212028503418,0.0,-9.107940002195393e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27392578125,0.0,0.0,0.0001086235861293,299.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,0.0001143860135925,299.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698059082031,0.0,0.0,8.44851674628444e-05,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,0.000114385933557,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772827148437,0.0,0.0,0.0005425960989668,285.2085266113281,294.1499938964844,298.9454650878906,294.9462585449219,299.59307861328125,300.9605712890625,286.0078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573999654501,2.4270738308018736e-08,0.0011573757510632,-0.0625303089618682,0.0,0.0,0.0,-0.0168448016047477,60.0,18.733312606811523,0.0,-9.133295719720993e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,0.0001089241122826,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,0.000114702481369,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,8.471890760120004e-05,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731018066406,0.0,0.0,0.0001147024013334,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786560058594,0.0,0.0,0.0005440973327495,285.2118835449219,294.1499938964844,298.9293518066406,294.94683837890625,299.57958984375,300.9441223144531,286.0214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606046464294,2.464518544798011e-08,0.0011605799663811,-0.0635058060288429,0.0,0.0,0.0,-0.0170304421335458,60.0,18.75739097595215,0.0,-9.18389631010541e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,0.0001089241122826,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,0.000114702481369,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,8.471890760120004e-05,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731018066406,0.0,0.0,0.0001147024013334,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786560058594,0.0,0.0,0.0005440973327495,285.2118835449219,294.1499938964844,298.9293518066406,294.94683837890625,299.57958984375,300.9441223144531,286.0214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606046464294,2.464518544798011e-08,0.0011605799663811,-0.0635058060288429,0.0,0.0,0.0,-0.0170304421335458,60.0,18.75739097595215,0.0,-9.18389631010541e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769775390625,0.0,0.0,0.0001091865342459,299.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,0.0001149788149632,299.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,8.49230054882355e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,0.0001149787422036,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802429199219,0.0,0.0,0.0005454081692732,285.2154541015625,294.1499938964844,298.9132385253906,294.9474792480469,299.56597900390625,300.927734375,286.0350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163397799246,2.4972136358769603e-08,0.0011633727699518,-0.0643574297428131,0.0,0.0,0.0,-0.0171925127506256,60.0,18.77727699279785,0.0,-9.228192965338169e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769775390625,0.0,0.0,0.0001091865342459,299.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,0.0001149788149632,299.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,8.49230054882355e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,0.0001149787422036,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802429199219,0.0,0.0,0.0005454081692732,285.2154541015625,294.1499938964844,298.9132385253906,294.9474792480469,299.56597900390625,300.927734375,286.0350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163397799246,2.4972136358769603e-08,0.0011633727699518,-0.0643574297428131,0.0,0.0,0.0,-0.0171925127506256,60.0,18.77727699279785,0.0,-9.228192965338169e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787780761719,0.0,0.0,0.0001094351100618,299.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,0.0001152405820903,299.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,8.51163495099172e-05,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765808105469,0.0,0.0,0.0001152405093307,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.281982421875,0.0,0.0,0.0005466499133035,285.21923828125,294.1499938964844,298.8971252441406,294.9480895996094,299.5522766113281,300.9114074707031,286.0486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660498566925,2.5281856608216926e-08,0.0011660245945677,-0.0651640370488166,0.0,0.0,0.0,-0.0173460710793733,60.0,18.79428482055664,0.0,-9.270252121496014e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787780761719,0.0,0.0,0.0001094351100618,299.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,0.0001152405820903,299.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,8.51163495099172e-05,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765808105469,0.0,0.0,0.0001152405093307,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.281982421875,0.0,0.0,0.0005466499133035,285.21923828125,294.1499938964844,298.8971252441406,294.9480895996094,299.5522766113281,300.9114074707031,286.0486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660498566925,2.5281856608216926e-08,0.0011660245945677,-0.0651640370488166,0.0,0.0,0.0,-0.0173460710793733,60.0,18.79428482055664,0.0,-9.270252121496014e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807006835937,0.0,0.0,0.0001096542473533,299.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.0,0.000115471339086,299.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768249511719,0.0,0.0,8.528678154107183e-05,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785339355469,0.0,0.0,0.0001154712663264,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838439941406,0.0,0.0,0.000547744508367,285.2231750488281,294.1499938964844,298.8809814453125,294.9486999511719,299.5385131835937,300.89508056640625,286.06219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683843331411,2.5554879101719052e-08,0.0011683588381856,-0.0658749714493751,0.0,0.0,0.0,-0.017481418326497,60.0,18.807796478271484,0.0,-9.30740782223438e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807006835937,0.0,0.0,0.0001096542473533,299.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.0,0.000115471339086,299.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768249511719,0.0,0.0,8.528678154107183e-05,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785339355469,0.0,0.0,0.0001154712663264,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838439941406,0.0,0.0,0.000547744508367,285.2231750488281,294.1499938964844,298.8809814453125,294.9486999511719,299.5385131835937,300.89508056640625,286.06219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683843331411,2.5554879101719052e-08,0.0011683588381856,-0.0658749714493751,0.0,0.0,0.0,-0.017481418326497,60.0,18.807796478271484,0.0,-9.30740782223438e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816772460937,0.0,0.0,0.0001097611821023,299.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27838134765625,0.0,0.0,0.0001155839418061,299.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778015136719,0.0,0.0,8.536995301255956e-05,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795104980469,0.0,0.0,0.0001155838763224,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847900390625,0.0,0.0,0.0005482786800712,285.2251281738281,294.1499938964844,298.8728942871094,294.948974609375,299.5316162109375,300.8869323730469,286.0689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695207795128,2.568810764103091e-08,0.0011694950517266,-0.0662218555808067,0.0,0.0,0.0,-0.0175474490970373,60.0,18.814271926879883,0.0,-9.325565741846732e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826843261719,0.0,0.0,0.0001098517968785,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794189453125,0.0,0.0,0.0001156793659902,299.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27886962890625,0.0,0.0,8.544043521396816e-05,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2805480957031,0.0,0.0,0.0001156792932306,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857971191406,0.0,0.0,0.0005487313610501,285.2271728515625,294.1499938964844,298.8648376464844,294.9492492675781,299.5246887207031,300.8787841796875,286.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704849312081,2.580100044724532e-08,0.0011704590870067,-0.0665157735347747,0.0,0.0,0.0,-0.0176034104079008,60.0,18.818885803222656,0.0,-9.340966045101597e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28485107421875,0.0,0.0,0.0001100077861337,299.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816467285156,0.0,0.0,0.0001158436280093,299.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810974121094,0.0,0.0,8.556175453122705e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2827453613281,0.0,0.0,0.0001158435552497,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,0.0005495105287991,285.2313842773437,294.1499938964844,298.8486328125,294.94976806640625,299.51080322265625,300.86248779296875,286.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721480404958,2.599533566183254e-08,0.001172122079879,-0.0670216828584671,0.0,0.0,0.0,-0.0176997557282447,60.0,18.823728561401367,0.0,-9.367505526824973e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28485107421875,0.0,0.0,0.0001100077861337,299.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816467285156,0.0,0.0,0.0001158436280093,299.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810974121094,0.0,0.0,8.556175453122705e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2827453613281,0.0,0.0,0.0001158435552497,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,0.0005495105287991,285.2313842773437,294.1499938964844,298.8486328125,294.94976806640625,299.51080322265625,300.86248779296875,286.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721480404958,2.599533566183254e-08,0.001172122079879,-0.0670216828584671,0.0,0.0,0.0,-0.0176997557282447,60.0,18.823728561401367,0.0,-9.367505526824973e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,0.0001101303423638,299.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839660644531,0.0,0.0,0.0001159726816695,299.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834167480469,0.0,0.0,8.565706957597286e-05,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850646972656,0.0,0.0,0.0001159726089099,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,0.0005501227569766,285.2357177734375,294.1499938964844,298.8323974609375,294.9501953125,299.4968566894531,300.8461608886719,286.1028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734542204067,2.614800109768112e-08,0.0011734280269593,-0.0674190893769264,0.0,0.0,0.0,-0.0177754424512386,60.0,18.823877334594727,0.0,-9.388381272401602e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,0.0001101303423638,299.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839660644531,0.0,0.0,0.0001159726816695,299.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834167480469,0.0,0.0,8.565706957597286e-05,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850646972656,0.0,0.0,0.0001159726089099,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,0.0005501227569766,285.2357177734375,294.1499938964844,298.8323974609375,294.9501953125,299.4968566894531,300.8461608886719,286.1028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734542204067,2.614800109768112e-08,0.0011734280269593,-0.0674190893769264,0.0,0.0,0.0,-0.0177754424512386,60.0,18.823877334594727,0.0,-9.388381272401602e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896728515625,0.0,0.0,0.0001101932939491,299.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865295410156,0.0,0.0,0.0001160389729193,299.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860107421875,0.0,0.0,8.570603677071631e-05,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876281738281,0.0,0.0,0.0001160389074357,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926330566406,0.0,0.0,0.0005504372529685,285.2403259277344,294.1499938964844,298.8160705566406,294.95050048828125,299.4828186035156,300.8298034667969,286.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741229100152,2.6226400606788047e-08,0.0011740967165678,-0.0676231533288955,0.0,0.0,0.0,-0.0178142990916967,60.0,18.81490898132324,0.0,-9.39911046771158e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896728515625,0.0,0.0,0.0001101932939491,299.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865295410156,0.0,0.0,0.0001160389729193,299.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860107421875,0.0,0.0,8.570603677071631e-05,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876281738281,0.0,0.0,0.0001160389074357,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926330566406,0.0,0.0,0.0005504372529685,285.2403259277344,294.1499938964844,298.8160705566406,294.95050048828125,299.4828186035156,300.8298034667969,286.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741229100152,2.6226400606788047e-08,0.0011740967165678,-0.0676231533288955,0.0,0.0,0.0,-0.0178142990916967,60.0,18.81490898132324,0.0,-9.39911046771158e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924194335937,0.0,0.0,0.000110191249405,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.289306640625,0.0,0.0,0.0001160368192358,299.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887878417969,0.0,0.0,8.57044433359988e-05,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904052734375,0.0,0.0,0.0001160367537522,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953491210937,0.0,0.0,0.0005504270666278,285.2451477050781,294.1499938964844,298.7996826171875,294.9507141113281,299.4687194824219,300.8133850097656,286.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741071939468,2.6223808902159362e-08,0.0011740810004994,-0.0676164031028747,0.0,0.0,0.0,-0.0178130473941564,60.0,18.79557228088379,0.0,-9.3987551963437e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924194335937,0.0,0.0,0.000110191249405,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.289306640625,0.0,0.0,0.0001160368192358,299.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887878417969,0.0,0.0,8.57044433359988e-05,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904052734375,0.0,0.0,0.0001160367537522,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953491210937,0.0,0.0,0.0005504270666278,285.2451477050781,294.1499938964844,298.7996826171875,294.9507141113281,299.4687194824219,300.8133850097656,286.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741071939468,2.6223808902159362e-08,0.0011740810004994,-0.0676164031028747,0.0,0.0,0.0,-0.0178130473941564,60.0,18.79557228088379,0.0,-9.3987551963437e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29376220703125,0.0,0.0,0.0001102323512895,299.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29071044921875,0.0,0.0,0.0001160801039077,299.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901916503906,0.0,0.0,8.573641389375553e-05,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917785644531,0.0,0.0,0.0001160800384241,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29669189453125,0.0,0.0,0.0005506323650479,285.24755859375,294.1499938964844,298.7914733886719,294.9507751464844,299.461669921875,300.80517578125,286.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745544616132,2.627501416441192e-08,0.0011745281517505,-0.0677496716380119,0.0,0.0,0.0,-0.0178384780883789,60.0,18.78879165649414,0.0,-9.405764700431973e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29510498046875,0.0,0.0,0.0001102306632674,299.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29205322265625,0.0,0.0,0.0001160783140221,299.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915344238281,0.0,0.0,8.573508966946974e-05,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931213378906,0.0,0.0,0.0001160782485385,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980041503906,0.0,0.0,0.000550623924937,285.2499389648437,294.1499938964844,298.7832336425781,294.9508056640625,299.4546203613281,300.7969970703125,286.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745225638151,2.62728629962794e-08,0.0011744962539523,-0.0677440837025642,0.0,0.0,0.0,-0.017837343737483,60.0,18.78141975402832,0.0,-9.40547195682484e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0001101582965929,299.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2949523925781,0.0,0.0,0.000116002112918,299.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29443359375,0.0,0.0,8.567881013732404e-05,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959899902344,0.0,0.0,0.0001160020474344,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30078125,0.0,0.0,0.0005502624553628,285.2548828125,294.1499938964844,298.76666259765625,294.95074462890625,299.4404602050781,300.780517578125,286.156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737499153241,2.6182634726978904e-08,0.0011737237218767,-0.0675092339515686,0.0,0.0,0.0,-0.0177926085889339,60.0,18.754335403442383,0.0,-9.393119881906389e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
