time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967480,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0001101582965929,299.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2949523925781,0.0,0.0,0.000116002112918,299.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29443359375,0.0,0.0,8.567881013732404e-05,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959899902344,0.0,0.0,0.0001160020474344,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30078125,0.0,0.0,0.0005502624553628,285.2548828125,294.1499938964844,298.76666259765625,294.95074462890625,299.4404602050781,300.780517578125,286.156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737499153241,2.6182634726978904e-08,0.0011737237218767,-0.0675092339515686,0.0,0.0,0.0,-0.0177926085889339,60.0,18.754335403442383,0.0,-9.393119881906389e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009338378906,0.0,0.0,0.0001099841028917,299.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979736328125,0.0,0.0,0.0001158186714746,299.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974853515625,0.0,0.0,8.554331725463271e-05,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29901123046875,0.0,0.0,0.000115818605991,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037414550781,0.0,0.0,0.0005493923090398,285.2599792480469,294.1499938964844,298.75,294.95050048828125,299.4263000488281,300.7639465332031,286.1705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718968162313,2.5965508854142172e-08,0.0011718707391992,-0.0669440403580665,0.0,0.0,0.0,-0.0176849886775016,60.0,18.71224403381348,0.0,-9.363429853692653e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009338378906,0.0,0.0,0.0001099841028917,299.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979736328125,0.0,0.0,0.0001158186714746,299.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974853515625,0.0,0.0,8.554331725463271e-05,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29901123046875,0.0,0.0,0.000115818605991,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037414550781,0.0,0.0,0.0005493923090398,285.2599792480469,294.1499938964844,298.75,294.95050048828125,299.4263000488281,300.7639465332031,286.1705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718968162313,2.5965508854142172e-08,0.0011718707391992,-0.0669440403580665,0.0,0.0,0.0,-0.0176849886775016,60.0,18.71224403381348,0.0,-9.363429853692653e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041076660156,0.0,0.0,0.0001096908308682,299.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012084960937,0.0,0.0,0.0001155098434537,299.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006896972656,0.0,0.0,8.531521598342806e-05,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022155761719,0.0,0.0,0.0001155097852461,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.306884765625,0.0,0.0,0.0005479273968376,285.2652893066406,294.1499938964844,298.733154296875,294.9501953125,299.412109375,300.7472839355469,286.1840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011687820078805,2.560001099993769e-08,0.0011687563965097,-0.0659924671053886,0.0,0.0,0.0,-0.0175038501620292,60.0,18.64959144592285,0.0,-9.313554727441445e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041076660156,0.0,0.0,0.0001096908308682,299.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012084960937,0.0,0.0,0.0001155098434537,299.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006896972656,0.0,0.0,8.531521598342806e-05,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022155761719,0.0,0.0,0.0001155097852461,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.306884765625,0.0,0.0,0.0005479273968376,285.2652893066406,294.1499938964844,298.733154296875,294.9501953125,299.412109375,300.7472839355469,286.1840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011687820078805,2.560001099993769e-08,0.0011687563965097,-0.0659924671053886,0.0,0.0,0.0,-0.0175038501620292,60.0,18.64959144592285,0.0,-9.313554727441445e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3073425292969,0.0,0.0,0.0001093811515602,299.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.304443359375,0.0,0.0,0.0001151837350334,299.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.303955078125,0.0,0.0,8.507435268256813e-05,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3054504394531,0.0,0.0,0.0001151836695498,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31005859375,0.0,0.0,0.0005463805282488,285.2705993652344,294.1499938964844,298.716064453125,294.9499206542969,299.3978881835937,300.7305603027344,286.197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654883855953,2.5214060173084373e-08,0.0011654631234705,-0.0649874582886695,0.0,0.0,0.0,-0.0173125527799129,60.0,18.5847282409668,0.0,-9.261034250585001e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3073425292969,0.0,0.0,0.0001093811515602,299.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.304443359375,0.0,0.0,0.0001151837350334,299.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.303955078125,0.0,0.0,8.507435268256813e-05,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3054504394531,0.0,0.0,0.0001151836695498,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31005859375,0.0,0.0,0.0005463805282488,285.2705993652344,294.1499938964844,298.716064453125,294.9499206542969,299.3978881835937,300.7305603027344,286.197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654883855953,2.5214060173084373e-08,0.0011654631234705,-0.0649874582886695,0.0,0.0,0.0,-0.0173125527799129,60.0,18.5847282409668,0.0,-9.261034250585001e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089904785156,0.0,0.0,0.0001091371159418,299.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061218261719,0.0,0.0,0.0001149267482105,299.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,8.488454477628693e-05,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,0.0001149266900029,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116760253906,0.0,0.0,0.0005451614852063,285.2733154296875,294.1499938964844,298.7074279785156,294.9498291015625,299.39080810546875,300.72216796875,286.2042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001162888482213,2.4909928342253813e-08,0.0011628635693341,-0.06419537961483,0.0,0.0,0.0,-0.0171617865562438,60.0,18.542463302612305,0.0,-9.219753138722808e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106384277344,0.0,0.0,0.000108823631308,299.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30780029296875,0.0,0.0,0.0001145966380136,299.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3073425292969,0.0,0.0,8.464072743663564e-05,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088073730469,0.0,0.0,0.0001145965725299,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133544921875,0.0,0.0,0.0005435955827124,285.2760314941406,294.1499938964844,298.6987609863281,294.94976806640625,299.3837280273437,300.7137756347656,286.21099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595403775572,2.4519252406207683e-08,0.0011595158139243,-0.0631777346134185,0.0,0.0,0.0,-0.0169680770486593,60.0,18.492332458496094,0.0,-9.166861048015562e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140869140625,0.0,0.0,0.0001079323847079,299.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,0.0001136581122409,299.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108215332031,0.0,0.0,8.394753240281716e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.312255859375,0.0,0.0,0.0001136580467573,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167419433594,0.0,0.0,0.0005391436279751,285.28155517578125,294.1499938964844,298.68121337890625,294.9496459960937,299.36962890625,300.6969909667969,286.22442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500498512759,2.3408604832297897e-08,0.0011500264517962,-0.0602836236357688,0.0,0.0,0.0,-0.0164175182580947,60.0,18.357213973999023,0.0,-9.017320223847493e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140869140625,0.0,0.0,0.0001079323847079,299.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,0.0001136581122409,299.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108215332031,0.0,0.0,8.394753240281716e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.312255859375,0.0,0.0,0.0001136580467573,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167419433594,0.0,0.0,0.0005391436279751,285.28155517578125,294.1499938964844,298.68121337890625,294.9496459960937,299.36962890625,300.6969909667969,286.22442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500498512759,2.3408604832297897e-08,0.0011500264517962,-0.0602836236357688,0.0,0.0,0.0,-0.0164175182580947,60.0,18.357213973999023,0.0,-9.017320223847493e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175354003906,0.0,0.0,0.0001069510180968,299.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147888183594,0.0,0.0,0.0001126246788771,299.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143005371094,0.0,0.0,8.318424079334363e-05,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31573486328125,0.0,0.0,0.0001126246206695,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201599121094,0.0,0.0,0.0005342415533959,285.2870788574219,294.1499938964844,298.6634216308594,294.9495849609375,299.3555603027344,300.6801452636719,286.2378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395957553759,2.21856630844286e-08,0.0011395735200494,-0.0570951849222183,0.0,0.0,0.0,-0.0158112756907939,60.0,18.20888328552246,0.0,-8.854080846276703e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175354003906,0.0,0.0,0.0001069510180968,299.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147888183594,0.0,0.0,0.0001126246788771,299.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143005371094,0.0,0.0,8.318424079334363e-05,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31573486328125,0.0,0.0,0.0001126246206695,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201599121094,0.0,0.0,0.0005342415533959,285.2870788574219,294.1499938964844,298.6634216308594,294.9495849609375,299.3555603027344,300.6801452636719,286.2378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395957553759,2.21856630844286e-08,0.0011395735200494,-0.0570951849222183,0.0,0.0,0.0,-0.0158112756907939,60.0,18.20888328552246,0.0,-8.854080846276703e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32110595703125,0.0,0.0,0.0001056372566381,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183898925781,0.0,0.0,0.0001112412282964,299.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,8.216242713388056e-05,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193359375,0.0,0.0,0.0001112411700887,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236694335937,0.0,0.0,0.0005276790470816,285.2926940917969,294.1499938964844,298.6454162597656,294.9495849609375,299.3416748046875,300.6635131835937,286.25128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255954159423,2.0548556634025772e-08,0.0011255748104304,-0.0528242848813533,0.0,0.0,0.0,-0.0149996923282742,60.0,18.013830184936523,0.0,-8.637889692408862e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32110595703125,0.0,0.0,0.0001056372566381,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183898925781,0.0,0.0,0.0001112412282964,299.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,8.216242713388056e-05,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193359375,0.0,0.0,0.0001112411700887,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236694335937,0.0,0.0,0.0005276790470816,285.2926940917969,294.1499938964844,298.6454162597656,294.9495849609375,299.3416748046875,300.6635131835937,286.25128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255954159423,2.0548556634025772e-08,0.0011255748104304,-0.0528242848813533,0.0,0.0,0.0,-0.0149996923282742,60.0,18.013830184936523,0.0,-8.637889692408862e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32470703125,0.0,0.0,0.0001042218427755,299.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.322021484375,0.0,0.0,0.0001097507192753,299.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215637207031,0.0,0.0,8.106154564302415e-05,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32293701171875,0.0,0.0,0.0001097506683436,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272399902344,0.0,0.0,0.0005206087953411,285.2983093261719,294.1499938964844,298.6271667480469,294.9496765136719,299.3278503417969,300.6470031738281,286.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105149751529,1.8784810151828424e-08,0.001110496232286,-0.048219833523035,0.0,0.0,0.0,-0.0141253424808382,60.0,17.79828453063965,0.0,-8.407960194745102e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32470703125,0.0,0.0,0.0001042218427755,299.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.322021484375,0.0,0.0,0.0001097507192753,299.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215637207031,0.0,0.0,8.106154564302415e-05,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32293701171875,0.0,0.0,0.0001097506683436,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272399902344,0.0,0.0,0.0005206087953411,285.2983093261719,294.1499938964844,298.6271667480469,294.9496765136719,299.3278503417969,300.6470031738281,286.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105149751529,1.8784810151828424e-08,0.001110496232286,-0.048219833523035,0.0,0.0,0.0,-0.0141253424808382,60.0,17.79828453063965,0.0,-8.407960194745102e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265075683594,0.0,0.0,0.0001034876404446,299.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238220214844,0.0,0.0,0.0001089775687432,299.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233947753906,0.0,0.0,8.049049938563257e-05,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32476806640625,0.0,0.0,0.0001089775178115,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290405273437,0.0,0.0,0.0005169413052499,285.3011474609375,294.1499938964844,298.61798095703125,294.9497375488281,299.3209533691406,300.63873291015625,286.2713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026841821148,1.7869929536118434e-08,0.0011026662541553,-0.0458302423357963,0.0,0.0,0.0,-0.0136717623099684,60.0,17.69002914428711,0.0,-8.289913466796862e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32830810546875,0.0,0.0,0.0001027131802402,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256530761719,0.0,0.0,0.0001081620284821,299.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252258300781,0.0,0.0,7.988813740666956e-05,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265686035156,0.0,0.0,0.0001081619702745,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.330810546875,0.0,0.0,0.0005130727658979,285.303955078125,294.1499938964844,298.60870361328125,294.9498291015625,299.3140563964844,300.6304931640625,286.27801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944212554022,1.6904891708691142e-08,0.0010944043751806,-0.0433088093996048,0.0,0.0,0.0,-0.0131933009251952,60.0,17.574804306030273,0.0,-8.166298925971206e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319702148437,0.0,0.0,0.0001012036809697,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.329345703125,0.0,0.0,0.0001065724427462,299.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32891845703125,0.0,0.0,7.87140816100873e-05,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33026123046875,0.0,0.0,0.0001065723918145,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344421386719,0.0,0.0,0.0005055324872955,285.3096008300781,294.1499938964844,298.59002685546875,294.9500427246094,299.3003845214844,300.6142578125,286.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783394100144,1.5023985611151147e-08,0.0010783243924379,-0.0383921042084693,0.0,0.0,0.0,-0.0122608728706836,60.0,17.336219787597656,0.0,-7.928029788217827e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319702148437,0.0,0.0,0.0001012036809697,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.329345703125,0.0,0.0,0.0001065724427462,299.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32891845703125,0.0,0.0,7.87140816100873e-05,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33026123046875,0.0,0.0,0.0001065723918145,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344421386719,0.0,0.0,0.0005055324872955,285.3096008300781,294.1499938964844,298.59002685546875,294.9500427246094,299.3003845214844,300.6142578125,286.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783394100144,1.5023985611151147e-08,0.0010783243924379,-0.0383921042084693,0.0,0.0,0.0,-0.0122608728706836,60.0,17.336219787597656,0.0,-7.928029788217827e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356628417969,0.0,0.0,9.977691661333664e-05,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,0.0001050699866027,299.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326721191406,0.0,0.0,7.760436710668728e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.333984375,0.0,0.0,0.000105069942947,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.338134765625,0.0,0.0,0.0004984055412933,285.3152770996094,294.1499938964844,298.5711364746094,294.9503173828125,299.28680419921875,300.5984802246094,286.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063136733137,1.3246205909922535e-08,0.0010631234617903,-0.0337424464523792,0.0,0.0,0.0,-0.0113795548677444,60.0,17.099252700805664,0.0,-7.70606334299373e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356628417969,0.0,0.0,9.977691661333664e-05,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,0.0001050699866027,299.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326721191406,0.0,0.0,7.760436710668728e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.333984375,0.0,0.0,0.000105069942947,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.338134765625,0.0,0.0,0.0004984055412933,285.3152770996094,294.1499938964844,298.5711364746094,294.9503173828125,299.28680419921875,300.5984802246094,286.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063136733137,1.3246205909922535e-08,0.0010631234617903,-0.0337424464523792,0.0,0.0,0.0,-0.0113795548677444,60.0,17.099252700805664,0.0,-7.70606334299373e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33941650390625,0.0,0.0,9.846899047261104e-05,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368835449219,0.0,0.0,0.0001036926842061,299.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3364562988281,0.0,0.0,7.658709364477545e-05,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377685546875,0.0,0.0,0.0001036926332744,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418273925781,0.0,0.0,0.000491872197017,285.32098388671875,294.1499938964844,298.552001953125,294.95068359375,299.2732849121094,300.5829772949219,286.3178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492005385458,1.1616531736535762e-08,0.0010491888970136,-0.0294782500714063,0.0,0.0,0.0,-0.0105716586112976,60.0,16.87240219116211,0.0,-7.505354204795367e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33941650390625,0.0,0.0,9.846899047261104e-05,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368835449219,0.0,0.0,0.0001036926842061,299.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3364562988281,0.0,0.0,7.658709364477545e-05,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377685546875,0.0,0.0,0.0001036926332744,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418273925781,0.0,0.0,0.000491872197017,285.32098388671875,294.1499938964844,298.552001953125,294.95068359375,299.2732849121094,300.5829772949219,286.3178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492005385458,1.1616531736535762e-08,0.0010491888970136,-0.0294782500714063,0.0,0.0,0.0,-0.0105716586112976,60.0,16.87240219116211,0.0,-7.505354204795367e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432312011719,0.0,0.0,9.734043123899028e-05,299.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407287597656,0.0,0.0,0.0001025042511173,299.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402709960937,0.0,0.0,7.570932211820036e-05,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3415832519531,0.0,0.0,0.0001025042074616,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456115722656,0.0,0.0,0.0004862348432652,285.3266906738281,294.1499938964844,298.5326538085937,294.9511108398437,299.25982666015625,300.5677795410156,286.3309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371754178777,1.0210365886109685e-08,0.0010371651733294,-0.0257976036518812,0.0,0.0,0.0,-0.0098745636641979,60.0,16.666160583496094,0.0,-7.33429814658848e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432312011719,0.0,0.0,9.734043123899028e-05,299.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407287597656,0.0,0.0,0.0001025042511173,299.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402709960937,0.0,0.0,7.570932211820036e-05,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3415832519531,0.0,0.0,0.0001025042074616,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456115722656,0.0,0.0,0.0004862348432652,285.3266906738281,294.1499938964844,298.5326538085937,294.9511108398437,299.25982666015625,300.5677795410156,286.3309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371754178777,1.0210365886109685e-08,0.0010371651733294,-0.0257976036518812,0.0,0.0,0.0,-0.0098745636641979,60.0,16.666160583496094,0.0,-7.33429814658848e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451538085937,0.0,0.0,9.680843504611404e-05,299.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426513671875,0.0,0.0,0.0001019440314848,299.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422241210937,0.0,0.0,7.529554568463936e-05,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.343505859375,0.0,0.0,0.0001019439878291,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475036621094,0.0,0.0,0.00048357740161,285.32958984375,294.1499938964844,298.5229187011719,294.95135498046875,299.2530822753906,300.5602722167969,286.3375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315091349184,9.547512114238545e-09,0.001031499588862,-0.0240622088313102,0.0,0.0,0.0,-0.0095459707081317,60.0,16.56873321533203,0.0,-7.254346456875282e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470764160156,0.0,0.0,9.633125591790304e-05,299.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446044921875,0.0,0.0,0.000101441546576,299.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441772460937,0.0,0.0,7.492440636269748e-05,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.345458984375,0.0,0.0,0.0001014414956443,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34942626953125,0.0,0.0,0.0004811938269995,285.3324584960937,294.1499938964844,298.5130920410156,294.9515991210937,299.2463684082031,300.55279541015625,286.3441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264216689392,8.95296370373444e-09,0.0010264127049595,-0.0225054658949375,0.0,0.0,0.0,-0.0092512127012014,60.0,16.47506332397461,0.0,-7.183007255662234e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509826660156,0.0,0.0,9.555469296174124e-05,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485412597656,0.0,0.0,0.0001006237798719,299.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481140136719,0.0,0.0,7.432041456922889e-05,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3493957519531,0.0,0.0,0.0001006237362162,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533020019531,0.0,0.0,0.0004773147520609,285.3382873535156,294.1499938964844,298.49334716796875,294.9521789550781,299.2328796386719,300.5380249023437,286.35711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181452380493,7.98539190327574e-09,0.0010181373218074,-0.0199716705828905,0.0,0.0,0.0,-0.0087715368717908,60.0,16.314044952392578,0.0,-7.067660590109881e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509826660156,0.0,0.0,9.555469296174124e-05,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485412597656,0.0,0.0,0.0001006237798719,299.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481140136719,0.0,0.0,7.432041456922889e-05,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3493957519531,0.0,0.0,0.0001006237362162,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533020019531,0.0,0.0,0.0004773147520609,285.3382873535156,294.1499938964844,298.49334716796875,294.9521789550781,299.2328796386719,300.5380249023437,286.35711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181452380493,7.98539190327574e-09,0.0010181373218074,-0.0199716705828905,0.0,0.0,0.0,-0.0087715368717908,60.0,16.314044952392578,0.0,-7.067660590109881e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549499511719,0.0,0.0,9.489282820140944e-05,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525390625,0.0,0.0,9.992680134018884e-05,299.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,7.380562601611018e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533935546875,0.0,0.0,9.992675768444316e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35723876953125,0.0,0.0,0.0004740086151286,285.3441162109375,294.1499938964844,298.4733581542969,294.9527893066406,299.2193908691406,300.52325439453125,286.3700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110943112522,7.160736004152568e-09,0.0010110872099176,-0.0178118273615837,0.0,0.0,0.0,-0.0083627272397279,60.0,16.173086166381836,0.0,-6.970087440549835e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549499511719,0.0,0.0,9.489282820140944e-05,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525390625,0.0,0.0,9.992680134018884e-05,299.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,7.380562601611018e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533935546875,0.0,0.0,9.992675768444316e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35723876953125,0.0,0.0,0.0004740086151286,285.3441162109375,294.1499938964844,298.4733581542969,294.9527893066406,299.2193908691406,300.52325439453125,286.3700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110943112522,7.160736004152568e-09,0.0010110872099176,-0.0178118273615837,0.0,0.0,0.0,-0.0083627272397279,60.0,16.173086166381836,0.0,-6.970087440549835e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3589782714844,0.0,0.0,9.441636211704464e-05,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565979003906,0.0,0.0,9.942505857907236e-05,299.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.356201171875,0.0,0.0,7.343503966694698e-05,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.357421875,0.0,0.0,9.942501492332668e-05,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612670898437,0.0,0.0,0.0004716285620816,285.3500366210937,294.1499938964844,298.45318603515625,294.9535217285156,299.2058410644531,300.50830078125,286.38299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060163913294,6.567070887086857e-09,0.0010060097556561,-0.0162568166851997,0.0,0.0,0.0,-0.0080684162676334,60.0,16.05563735961914,0.0,-6.90026524807763e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3589782714844,0.0,0.0,9.441636211704464e-05,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565979003906,0.0,0.0,9.942505857907236e-05,299.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.356201171875,0.0,0.0,7.343503966694698e-05,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.357421875,0.0,0.0,9.942501492332668e-05,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612670898437,0.0,0.0,0.0004716285620816,285.3500366210937,294.1499938964844,298.45318603515625,294.9535217285156,299.2058410644531,300.50830078125,286.38299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060163913294,6.567070887086857e-09,0.0010060097556561,-0.0162568166851997,0.0,0.0,0.0,-0.0080684162676334,60.0,16.05563735961914,0.0,-6.90026524807763e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36309814453125,0.0,0.0,9.413031511940062e-05,299.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607177734375,0.0,0.0,9.912384120980278e-05,299.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603210449219,0.0,0.0,7.321255543502048e-05,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3615417480469,0.0,0.0,9.912379755405708e-05,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653259277344,0.0,0.0,0.0004701997095253,285.35601806640625,294.1499938964844,298.43280029296875,294.95428466796875,299.19219970703125,300.4928894042969,286.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029674740508,6.210660874472751e-09,0.0010029613040387,-0.0153232002630829,0.0,0.0,0.0,-0.0078917248174548,60.0,15.9641695022583,0.0,-6.85851517800984e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36309814453125,0.0,0.0,9.413031511940062e-05,299.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607177734375,0.0,0.0,9.912384120980278e-05,299.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603210449219,0.0,0.0,7.321255543502048e-05,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3615417480469,0.0,0.0,9.912379755405708e-05,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653259277344,0.0,0.0,0.0004701997095253,285.35601806640625,294.1499938964844,298.43280029296875,294.95428466796875,299.19219970703125,300.4928894042969,286.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029674740508,6.210660874472751e-09,0.0010029613040387,-0.0153232002630829,0.0,0.0,0.0,-0.0078917248174548,60.0,15.9641695022583,0.0,-6.85851517800984e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651733398437,0.0,0.0,9.403033618582413e-05,299.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628234863281,0.0,0.0,9.901855082716791e-05,299.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3624267578125,0.0,0.0,7.31347972759977e-05,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636474609375,0.0,0.0,9.901850717142224e-05,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674011230469,0.0,0.0,0.0004697003168985,285.3590393066406,294.1499938964844,298.4225158691406,294.9547119140625,299.1853332519531,300.4848937988281,286.4022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001899363473,6.0860814166119326e-09,0.0010018933098763,-0.0149968583136796,0.0,0.0,0.0,-0.0078299511224031,60.0,15.926095008850098,0.0,-6.8439518940977e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36724853515625,0.0,0.0,9.40017562243156e-05,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36492919921875,0.0,0.0,9.898845746647568e-05,299.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645324707031,0.0,0.0,7.311256922548637e-05,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36572265625,0.0,0.0,9.898841381072998e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694763183594,0.0,0.0,0.0004695575626101,285.362060546875,294.1499938964844,298.4122009277344,294.9551696777344,299.178466796875,300.4768981933594,286.4085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015950538218,6.050463241535908e-09,0.001001589000225,-0.0149035518988966,0.0,0.0,0.0,-0.0078122951090335,60.0,15.89322566986084,0.0,-6.839790955837088e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
