time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969820,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715209960937,0.0,0.0,9.406067692907528e-05,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36920166015625,0.0,0.0,9.90504995570518e-05,299.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36883544921875,0.0,0.0,7.315838593058288e-05,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700256347656,0.0,0.0,9.905045590130612e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736877441406,0.0,0.0,0.0004698518605437,285.3681945800781,294.1499938964844,298.39141845703125,294.9560852050781,299.1645812988281,300.4595031738281,286.4212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022218339145,6.123843654393113e-09,0.0010022156639024,-0.015095779672265,0.0,0.0,0.0,-0.0078486688435077,60.0,15.8546142578125,0.0,-6.848365075029508e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715209960937,0.0,0.0,9.406067692907528e-05,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36920166015625,0.0,0.0,9.90504995570518e-05,299.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36883544921875,0.0,0.0,7.315838593058288e-05,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700256347656,0.0,0.0,9.905045590130612e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736877441406,0.0,0.0,0.0004698518605437,285.3681945800781,294.1499938964844,298.39141845703125,294.9560852050781,299.1645812988281,300.4595031738281,286.4212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022218339145,6.123843654393113e-09,0.0010022156639024,-0.015095779672265,0.0,0.0,0.0,-0.0078486688435077,60.0,15.8546142578125,0.0,-6.848365075029508e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758239746094,0.0,0.0,9.417186811333522e-05,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3735656738281,0.0,0.0,9.916759154293686e-05,299.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731689453125,0.0,0.0,7.324486796278507e-05,298.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743591308594,0.0,0.0,9.916754788719118e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37799072265625,0.0,0.0,0.0004704072780441,285.3743896484375,294.1499938964844,298.37042236328125,294.95709228515625,299.1506042480469,300.44140625,286.4339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034058941528,6.262353746677718e-09,0.0010033996077254,-0.0154586164280772,0.0,0.0,0.0,-0.0079173324629664,60.0,15.827224731445312,0.0,-6.86456331777663e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758239746094,0.0,0.0,9.417186811333522e-05,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3735656738281,0.0,0.0,9.916759154293686e-05,299.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731689453125,0.0,0.0,7.324486796278507e-05,298.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743591308594,0.0,0.0,9.916754788719118e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37799072265625,0.0,0.0,0.0004704072780441,285.3743896484375,294.1499938964844,298.37042236328125,294.95709228515625,299.1506042480469,300.44140625,286.4339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034058941528,6.262353746677718e-09,0.0010033996077254,-0.0154586164280772,0.0,0.0,0.0,-0.0079173324629664,60.0,15.827224731445312,0.0,-6.86456331777663e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802185058594,0.0,0.0,9.433551895199344e-05,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3779602050781,0.0,0.0,9.933991532307118e-05,299.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775939941406,0.0,0.0,7.337215356528759e-05,298.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3787536621094,0.0,0.0,9.933987894328312e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3823547363281,0.0,0.0,0.0004712247755378,285.3806457519531,294.1499938964844,298.3492126464844,294.95819091796875,299.1365051269531,300.4221496582031,286.446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051485151052,6.466223112511216e-09,0.0010051419958472,-0.0159926544874906,0.0,0.0,0.0,-0.0080183949321508,60.0,15.813140869140623,0.0,-6.888439685326375e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802185058594,0.0,0.0,9.433551895199344e-05,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3779602050781,0.0,0.0,9.933991532307118e-05,299.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775939941406,0.0,0.0,7.337215356528759e-05,298.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3787536621094,0.0,0.0,9.933987894328312e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3823547363281,0.0,0.0,0.0004712247755378,285.3806457519531,294.1499938964844,298.3492126464844,294.95819091796875,299.1365051269531,300.4221496582031,286.446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051485151052,6.466223112511216e-09,0.0010051419958472,-0.0159926544874906,0.0,0.0,0.0,-0.0080183949321508,60.0,15.813140869140623,0.0,-6.888439685326375e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847045898437,0.0,0.0,9.447463526157662e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824768066406,0.0,0.0,9.948641672963277e-05,299.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821105957031,0.0,0.0,7.348035433096811e-05,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832397460937,0.0,0.0,9.948637307388708e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868103027344,0.0,0.0,0.0004719196876976,285.38702392578125,294.1499938964844,298.3278503417969,294.9593505859375,299.12225341796875,300.4018859863281,286.45904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066317627206,6.639527150298363e-09,0.0010066251270473,-0.0164466146379709,0.0,0.0,0.0,-0.0081043150275945,60.0,15.804118156433104,0.0,-6.908768312996473e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847045898437,0.0,0.0,9.447463526157662e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824768066406,0.0,0.0,9.948641672963277e-05,299.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821105957031,0.0,0.0,7.348035433096811e-05,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832397460937,0.0,0.0,9.948637307388708e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868103027344,0.0,0.0,0.0004719196876976,285.38702392578125,294.1499938964844,298.3278503417969,294.9593505859375,299.12225341796875,300.4018859863281,286.45904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066317627206,6.639527150298363e-09,0.0010066251270473,-0.0164466146379709,0.0,0.0,0.0,-0.0081043150275945,60.0,15.804118156433104,0.0,-6.908768312996473e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.386962890625,0.0,0.0,9.45291540119797e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.384765625,0.0,0.0,9.954382403520869e-05,299.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843994140625,0.0,0.0,7.352275861194357e-05,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855285644531,0.0,0.0,9.9543780379463e-05,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890686035156,0.0,0.0,0.0004721920122392,285.3902282714844,294.1499938964844,298.31707763671875,294.9599304199219,299.11505126953125,300.3914794921875,286.4653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072118602693,6.707440824982314e-09,0.0010072052245959,-0.0166245084255933,0.0,0.0,0.0,-0.0081379795446991,60.0,15.799384117126465,0.0,-6.916743444662643e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892517089844,0.0,0.0,9.457341366214678e-05,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3870544433594,0.0,0.0,9.959043381968512e-05,299.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866882324219,0.0,0.0,7.355718116741627e-05,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878173828125,0.0,0.0,9.959039743989706e-05,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3913269042969,0.0,0.0,0.000472413143143,285.3934631347656,294.1499938964844,298.3062744140625,294.9605712890625,299.1078491210937,300.3809509277344,286.47149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076835751533,6.7625784971880876e-09,0.0010076768230646,-0.0167689360678195,0.0,0.0,0.0,-0.0081653147935867,60.0,15.793931007385254,0.0,-6.923220752241832e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939208984375,0.0,0.0,9.464320464758202e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917541503906,0.0,0.0,9.9663928267546e-05,299.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3913879394531,0.0,0.0,7.361145981121808e-05,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924865722656,0.0,0.0,9.966388461180033e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959655761719,0.0,0.0,0.0004727617488242,285.3999938964844,294.1499938964844,298.28448486328125,294.9618835449219,299.09326171875,300.35955810546875,286.4838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084272362291,6.8495085159270275e-09,0.0010084204841405,-0.0169966369867324,0.0,0.0,0.0,-0.0082084108144044,60.0,15.781124114990234,0.0,-6.933439777867535e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939208984375,0.0,0.0,9.464320464758202e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917541503906,0.0,0.0,9.9663928267546e-05,299.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3913879394531,0.0,0.0,7.361145981121808e-05,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924865722656,0.0,0.0,9.966388461180033e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959655761719,0.0,0.0,0.0004727617488242,285.3999938964844,294.1499938964844,298.28448486328125,294.9618835449219,299.09326171875,300.35955810546875,286.4838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084272362291,6.8495085159270275e-09,0.0010084204841405,-0.0169966369867324,0.0,0.0,0.0,-0.0082084108144044,60.0,15.781124114990234,0.0,-6.933439777867535e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,9.470115037402138e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965148925781,0.0,0.0,9.972494444809854e-05,299.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961486816406,0.0,0.0,7.365653436863795e-05,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3972473144531,0.0,0.0,9.972490806831048e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006652832031,0.0,0.0,0.0004730512155219,285.4066162109375,294.1499938964844,298.2625427246094,294.9632873535156,299.0785522460937,300.3377990722656,286.4961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090443538501,6.921683670668699e-09,0.0010090373689308,-0.0171856880187988,0.0,0.0,0.0,-0.008244190365076,60.0,15.766996383666992,0.0,-6.941930053017131e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,9.470115037402138e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965148925781,0.0,0.0,9.972494444809854e-05,299.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961486816406,0.0,0.0,7.365653436863795e-05,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3972473144531,0.0,0.0,9.972490806831048e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006652832031,0.0,0.0,0.0004730512155219,285.4066162109375,294.1499938964844,298.2625427246094,294.9632873535156,299.0785522460937,300.3377990722656,286.4961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090443538501,6.921683670668699e-09,0.0010090373689308,-0.0171856880187988,0.0,0.0,0.0,-0.008244190365076,60.0,15.766996383666992,0.0,-6.941930053017131e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034423828125,0.0,0.0,9.475977276451886e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013366699219,0.0,0.0,9.978667367249729e-05,299.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009704589844,0.0,0.0,7.370212551904842e-05,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020690917969,0.0,0.0,9.97866372927092e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40545654296875,0.0,0.0,0.000473344058264,285.413330078125,294.1499938964844,298.2403869628906,294.9647521972656,299.063720703125,300.3157958984375,286.5084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096684563905,6.9946968217493585e-09,0.0010096614714711,-0.0173769332468509,0.0,0.0,0.0,-0.0082803843542933,60.0,15.75261402130127,0.0,-6.950524777948885e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034423828125,0.0,0.0,9.475977276451886e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013366699219,0.0,0.0,9.978667367249729e-05,299.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009704589844,0.0,0.0,7.370212551904842e-05,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020690917969,0.0,0.0,9.97866372927092e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40545654296875,0.0,0.0,0.000473344058264,285.413330078125,294.1499938964844,298.2403869628906,294.9647521972656,299.063720703125,300.3157958984375,286.5084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096684563905,6.9946968217493585e-09,0.0010096614714711,-0.0173769332468509,0.0,0.0,0.0,-0.0082803843542933,60.0,15.75261402130127,0.0,-6.950524777948885e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083251953125,0.0,0.0,9.48358720052056e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40625,0.0,0.0,9.98668183456175e-05,299.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058837890625,0.0,0.0,7.37613154342398e-05,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.406982421875,0.0,0.0,9.986677468987182e-05,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103088378906,0.0,0.0,0.0004737242124974,285.4200744628906,294.1499938964844,298.21807861328125,294.96630859375,299.0487670898437,300.29345703125,286.5205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010479289107,7.0894938808407915e-09,0.0010104721877723,-0.017625231295824,0.0,0.0,0.0,-0.008327379822731,60.0,15.74016284942627,0.0,-6.961690957041355e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083251953125,0.0,0.0,9.48358720052056e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40625,0.0,0.0,9.98668183456175e-05,299.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058837890625,0.0,0.0,7.37613154342398e-05,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.406982421875,0.0,0.0,9.986677468987182e-05,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103088378906,0.0,0.0,0.0004737242124974,285.4200744628906,294.1499938964844,298.21807861328125,294.96630859375,299.0487670898437,300.29345703125,286.5205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010479289107,7.0894938808407915e-09,0.0010104721877723,-0.017625231295824,0.0,0.0,0.0,-0.008327379822731,60.0,15.74016284942627,0.0,-6.961690957041355e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107971191406,0.0,0.0,9.488064824836329e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087219238281,0.0,0.0,9.99139665509574e-05,299.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40838623046875,0.0,0.0,7.379613816738129e-05,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4094543457031,0.0,0.0,9.991393017116934e-05,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41278076171875,0.0,0.0,0.0004739478754345,285.4234924316406,294.1499938964844,298.20684814453125,294.96710205078125,299.04119873046875,300.2821655273437,286.52667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109565919265,7.1452688210627e-09,0.0010109494905918,-0.0177713204175233,0.0,0.0,0.0,-0.0083550317212939,60.0,15.734920501708984,0.0,-6.968264898432609e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132995605469,0.0,0.0,9.493555990047752e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112548828125,0.0,0.0,9.997178858611731e-05,299.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.410888671875,0.0,0.0,7.383884803857654e-05,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119567871094,0.0,0.0,9.997174493037164e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4152526855469,0.0,0.0,0.0004742221499327,285.42694091796875,294.1499938964844,298.195556640625,294.9679260253906,299.0336303710937,300.2707824707031,286.5327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011541346088,7.213669661609856e-09,0.001011534128338,-0.017950477078557,0.0,0.0,0.0,-0.0083889402449131,60.0,15.730775833129885,0.0,-6.976330979568959e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183654785156,0.0,0.0,9.50817920966074e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41632080078125,0.0,0.0,0.000100125776953,299.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159851074219,0.0,0.0,7.395258580800146e-05,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4170227050781,0.0,0.0,0.0001001257405732,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202880859375,0.0,0.0,0.0004749526269733,285.43389892578125,294.1499938964844,298.1728820800781,294.9696350097656,299.0183410644531,300.2474670410156,286.5447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013098983094,7.395843937274549e-09,0.0010130916489288,-0.0184276271611452,0.0,0.0,0.0,-0.0084792505949735,60.0,15.727062225341797,0.0,-6.997836976552207e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183654785156,0.0,0.0,9.50817920966074e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41632080078125,0.0,0.0,0.000100125776953,299.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159851074219,0.0,0.0,7.395258580800146e-05,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4170227050781,0.0,0.0,0.0001001257405732,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202880859375,0.0,0.0,0.0004749526269733,285.43389892578125,294.1499938964844,298.1728820800781,294.9696350097656,299.0183410644531,300.2474670410156,286.5447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013098983094,7.395843937274549e-09,0.0010130916489288,-0.0184276271611452,0.0,0.0,0.0,-0.0084792505949735,60.0,15.727062225341797,0.0,-6.997836976552207e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234619140625,0.0,0.0,9.5267292635981e-05,299.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4214782714844,0.0,0.0,0.0001003211145871,299.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.421142578125,0.0,0.0,7.40968607715331e-05,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42218017578125,0.0,0.0,0.0001003210782073,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253845214844,0.0,0.0,0.0004758792347274,285.4408874511719,294.1499938964844,298.1499938964844,294.971435546875,299.0028991699219,300.2237548828125,286.5568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626936415761065e-09,0.0010150666348636,-0.019032884389162,0.0,0.0,0.0,-0.0085938069969415,60.0,15.728483200073242,0.0,-7.025165871255012e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234619140625,0.0,0.0,9.5267292635981e-05,299.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4214782714844,0.0,0.0,0.0001003211145871,299.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.421142578125,0.0,0.0,7.40968607715331e-05,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42218017578125,0.0,0.0,0.0001003210782073,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253845214844,0.0,0.0,0.0004758792347274,285.4408874511719,294.1499938964844,298.1499938964844,294.971435546875,299.0028991699219,300.2237548828125,286.5568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626936415761065e-09,0.0010150666348636,-0.019032884389162,0.0,0.0,0.0,-0.0085938069969415,60.0,15.728483200073242,0.0,-7.025165871255012e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287109375,0.0,0.0,9.554091229801998e-05,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267272949219,0.0,0.0,0.0001006092497846,299.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263916015625,0.0,0.0,7.430967525579035e-05,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273986816406,0.0,0.0,0.0001006092134048,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305725097656,0.0,0.0,0.0004772460379172,285.4480285644531,294.1499938964844,298.1086730957031,294.9613952636719,298.9869079589844,300.1941223144531,286.5688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179901728406,7.967825510490911e-09,0.0010179821401834,-0.0199256706982851,0.0,0.0,0.0,-0.0087628038600087,60.0,15.726679801940918,0.0,-7.065575857723162e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287109375,0.0,0.0,9.554091229801998e-05,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267272949219,0.0,0.0,0.0001006092497846,299.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263916015625,0.0,0.0,7.430967525579035e-05,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273986816406,0.0,0.0,0.0001006092134048,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305725097656,0.0,0.0,0.0004772460379172,285.4480285644531,294.1499938964844,298.1086730957031,294.9613952636719,298.9869079589844,300.1941223144531,286.5688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179901728406,7.967825510490911e-09,0.0010179821401834,-0.0199256706982851,0.0,0.0,0.0,-0.0087628038600087,60.0,15.726679801940918,0.0,-7.065575857723162e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339904785156,0.0,0.0,9.589327237335964e-05,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.000100980301795,299.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317321777344,0.0,0.0,7.458373147528619e-05,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327392578125,0.0,0.0,0.0001009802654152,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43585205078125,0.0,0.0,0.0004790061793755,285.4552001953125,294.1499938964844,298.03228759765625,294.9286193847656,298.9701232910156,300.154541015625,286.58074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217442177236,8.406821905282413e-09,0.0010217358358204,-0.0210753306746482,0.0,0.0,0.0,-0.0089804315939545,60.0,15.709898948669434,0.0,-7.117786537946813e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339904785156,0.0,0.0,9.589327237335964e-05,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.000100980301795,299.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317321777344,0.0,0.0,7.458373147528619e-05,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327392578125,0.0,0.0,0.0001009802654152,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43585205078125,0.0,0.0,0.0004790061793755,285.4552001953125,294.1499938964844,298.03228759765625,294.9286193847656,298.9701232910156,300.154541015625,286.58074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217442177236,8.406821905282413e-09,0.0010217358358204,-0.0210753306746482,0.0,0.0,0.0,-0.0089804315939545,60.0,15.709898948669434,0.0,-7.117786537946813e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43670654296875,0.0,0.0,9.611210407456384e-05,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43475341796875,0.0,0.0,0.0001012107459246,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344177246094,0.0,0.0,7.475393795175478e-05,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354248046875,0.0,0.0,0.0001012107095448,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43853759765625,0.0,0.0,0.0004800992901436,285.4588623046875,294.1499938964844,297.98175048828125,294.9041748046875,298.9610900878906,300.1269226074219,286.5867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240756673738,8.679458041171983e-09,0.0010240669362246,-0.0217892788350582,0.0,0.0,0.0,-0.009115588851273,60.0,15.691044807434082,0.0,-7.150308078962554e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394226074219,0.0,0.0,9.635568858357146e-05,299.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375,0.0,0.0,0.0001014672452583,299.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371643066406,0.0,0.0,7.494338933611289e-05,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43817138671875,0.0,0.0,0.0001014672088786,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412536621094,0.0,0.0,0.0004813160339836,285.4625244140625,294.1499938964844,297.92340087890625,294.8746337890625,298.9515991210937,300.0934143066406,286.5926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266709141433,8.982933508150381e-09,0.0010266619501635,-0.0225839484483003,0.0,0.0,0.0,-0.0092660346999764,60.0,15.665940284729004,0.0,-7.186595496477821e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449157714844,0.0,0.0,9.692819003248589e-05,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430236816406,0.0,0.0,0.0001020701238303,299.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44268798828125,0.0,0.0,7.53886706661433e-05,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436950683594,0.0,0.0,0.0001020700874505,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467468261719,0.0,0.0,0.0004841758054681,285.4699401855469,294.1499938964844,297.7846069335937,294.8009338378906,298.9308776855469,300.005615234375,286.6044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327699128538,9.696214497978415e-09,0.0010327602503821,-0.0244515500962734,0.0,0.0,0.0,-0.009619633667171,60.0,15.597245216369627,0.0,-7.272245738931815e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449157714844,0.0,0.0,9.692819003248589e-05,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430236816406,0.0,0.0,0.0001020701238303,299.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44268798828125,0.0,0.0,7.53886706661433e-05,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436950683594,0.0,0.0,0.0001020700874505,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467468261719,0.0,0.0,0.0004841758054681,285.4699401855469,294.1499938964844,297.7846069335937,294.8009338378906,298.9308776855469,300.005615234375,286.6044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327699128538,9.696214497978415e-09,0.0010327602503821,-0.0244515500962734,0.0,0.0,0.0,-0.009619633667171,60.0,15.597245216369627,0.0,-7.272245738931815e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505615234375,0.0,0.0,9.760794637259096e-05,299.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486694335937,0.0,0.0,0.0001027859325404,299.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483337402344,0.0,0.0,7.591736357426271e-05,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493103027344,0.0,0.0,0.0001027858961606,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45233154296875,0.0,0.0,0.0004875713202636,285.4774780273437,294.1499938964844,297.6184387207031,294.7089233398437,298.9076843261719,299.8897399902344,286.61627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040011527948,1.0543129036477694e-08,0.0010400010505691,-0.0266687199473381,0.0,0.0,0.0,-0.0100394804030656,60.0,15.506942749023438,0.0,-7.374600841103529e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505615234375,0.0,0.0,9.760794637259096e-05,299.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486694335937,0.0,0.0,0.0001027859325404,299.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483337402344,0.0,0.0,7.591736357426271e-05,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493103027344,0.0,0.0,0.0001027858961606,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45233154296875,0.0,0.0,0.0004875713202636,285.4774780273437,294.1499938964844,297.6184387207031,294.7089233398437,298.9076843261719,299.8897399902344,286.61627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040011527948,1.0543129036477694e-08,0.0010400010505691,-0.0266687199473381,0.0,0.0,0.0,-0.0100394804030656,60.0,15.506942749023438,0.0,-7.374600841103529e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,9.841332212090492e-05,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544372558594,0.0,0.0,0.0001036340327118,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541320800781,0.0,0.0,7.654376531718299e-05,298.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.455078125,0.0,0.0,0.000103633996332,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580383300781,0.0,0.0,0.0004915943718515,285.48516845703125,294.1499938964844,297.4274597167969,294.60009765625,298.8810729980469,299.7387390136719,286.6280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485928505659,1.1546569922415983e-08,0.001048581325449,-0.0292951595038175,0.0,0.0,0.0,-0.0105369286611676,60.0,15.394108772277832,0.0,-7.496797849171345e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,9.841332212090492e-05,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544372558594,0.0,0.0,0.0001036340327118,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541320800781,0.0,0.0,7.654376531718299e-05,298.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.455078125,0.0,0.0,0.000103633996332,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580383300781,0.0,0.0,0.0004915943718515,285.48516845703125,294.1499938964844,297.4274597167969,294.60009765625,298.8810729980469,299.7387390136719,286.6280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485928505659,1.1546569922415983e-08,0.001048581325449,-0.0292951595038175,0.0,0.0,0.0,-0.0105369286611676,60.0,15.394108772277832,0.0,-7.496797849171345e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.462158203125,0.0,0.0,9.935052366927266e-05,299.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603271484375,0.0,0.0,0.0001046209581545,299.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46002197265625,0.0,0.0,7.727270713075995e-05,298.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609680175781,0.0,0.0,0.0001046209217747,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638977050781,0.0,0.0,0.0004962758976034,285.4929504394531,294.1499938964844,297.2142028808594,294.47589111328125,298.8511047363281,299.5561218261719,286.6397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585776763036,1.2714274078007293e-08,0.0010585648706182,-0.0323507934808731,0.0,0.0,0.0,-0.0111158033832907,60.0,15.264359474182127,0.0,-7.640261401320458e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.462158203125,0.0,0.0,9.935052366927266e-05,299.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603271484375,0.0,0.0,0.0001046209581545,299.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46002197265625,0.0,0.0,7.727270713075995e-05,298.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609680175781,0.0,0.0,0.0001046209217747,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638977050781,0.0,0.0,0.0004962758976034,285.4929504394531,294.1499938964844,297.2142028808594,294.47589111328125,298.8511047363281,299.5561218261719,286.6397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585776763036,1.2714274078007293e-08,0.0010585648706182,-0.0323507934808731,0.0,0.0,0.0,-0.0111158033832907,60.0,15.264359474182127,0.0,-7.640261401320458e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46514892578125,0.0,0.0,9.98863615677692e-05,299.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633178710937,0.0,0.0,0.0001051852159434,299.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630126953125,0.0,0.0,7.768946670694277e-05,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639587402344,0.0,0.0,0.0001051851795637,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46685791015625,0.0,0.0,0.0004989524604752,285.4969177246094,294.1499938964844,297.1000366210937,294.40850830078125,298.8345947265625,299.4521179199219,286.6456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642874985933,1.3381899144349065e-08,0.0010642741108313,-0.0340974330902099,0.0,0.0,0.0,-0.0114467749372124,60.0,15.194353103637695,0.0,-7.722895389861152e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
