time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972160,299.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681701660156,0.0,0.0,0.0001004333462333,299.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46636962890625,0.0,0.0,0.000105761217128,299.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.466064453125,0.0,0.0,7.811489922460169e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46697998046875,0.0,0.0,0.0001057611807482,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698791503906,0.0,0.0,0.0005016847862862,285.5009460449219,294.1499938964844,296.98126220703125,294.3378295898437,298.81689453125,299.33953857421875,286.6514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701154824346,1.4063427755672821e-08,0.0010701013961806,-0.0358801260590553,0.0,0.0,0.0,-0.0117846364155411,60.0,15.119224548339844,0.0,-7.80770861297242e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47430419921875,0.0,0.0,0.0001014127265079,299.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725341796875,0.0,0.0,0.0001067925550159,299.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47222900390625,0.0,0.0,7.887664105510339e-05,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47314453125,0.0,0.0,0.0001067925186362,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760131835937,0.0,0.0,0.0005065770237706,285.5090637207031,294.1499938964844,296.7311706542969,294.1873779296875,298.7782287597656,299.0962829589844,286.6631164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805514175444,1.5283713850067215e-08,0.0010805361671373,-0.0390712134540081,0.0,0.0,0.0,-0.0123895853757858,60.0,14.94355297088623,0.0,-7.960722570032885e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47430419921875,0.0,0.0,0.0001014127265079,299.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725341796875,0.0,0.0,0.0001067925550159,299.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47222900390625,0.0,0.0,7.887664105510339e-05,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47314453125,0.0,0.0,0.0001067925186362,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760131835937,0.0,0.0,0.0005065770237706,285.5090637207031,294.1499938964844,296.7311706542969,294.1873779296875,298.7782287597656,299.0962829589844,286.6631164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805514175444,1.5283713850067215e-08,0.0010805361671373,-0.0390712134540081,0.0,0.0,0.0,-0.0123895853757858,60.0,14.94355297088623,0.0,-7.960722570032885e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805908203125,0.0,0.0,0.0001022184078465,299.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47882080078125,0.0,0.0,0.0001076409753295,299.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.478515625,0.0,0.0,7.950328290462494e-05,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794311523437,0.0,0.0,0.0001076409389497,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0005106015596538,285.5173034667969,294.1499938964844,296.46649169921875,294.02606201171875,298.7352600097656,298.8335876464844,286.6747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891362326219,1.6287577508933282e-08,0.0010891199344769,-0.0416954755783081,0.0,0.0,0.0,-0.012887243181467,60.0,14.728989601135254,0.0,-8.087711478310666e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805908203125,0.0,0.0,0.0001022184078465,299.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47882080078125,0.0,0.0,0.0001076409753295,299.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.478515625,0.0,0.0,7.950328290462494e-05,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794311523437,0.0,0.0,0.0001076409389497,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0005106015596538,285.5173034667969,294.1499938964844,296.46649169921875,294.02606201171875,298.7352600097656,298.8335876464844,286.6747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891362326219,1.6287577508933282e-08,0.0010891199344769,-0.0416954755783081,0.0,0.0,0.0,-0.012887243181467,60.0,14.728989601135254,0.0,-8.087711478310666e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869689941406,0.0,0.0,0.0001028688711812,299.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852294921875,0.0,0.0,0.0001083259412553,299.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849548339844,0.0,0.0,8.000919478945434e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48583984375,0.0,0.0,0.0001083259048755,298.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886169433594,0.0,0.0,0.0005138507694937,285.52569580078125,294.1499938964844,296.1897888183594,293.85546875,298.687255859375,298.55621337890625,286.686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960672516375,1.7098045645980164e-08,0.0010960501385852,-0.0438135527074337,0.0,0.0,0.0,-0.0132890259847044,60.0,14.469152450561523,0.0,-8.190967548671324e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869689941406,0.0,0.0,0.0001028688711812,299.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852294921875,0.0,0.0,0.0001083259412553,299.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849548339844,0.0,0.0,8.000919478945434e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48583984375,0.0,0.0,0.0001083259048755,298.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886169433594,0.0,0.0,0.0005138507694937,285.52569580078125,294.1499938964844,296.1897888183594,293.85546875,298.687255859375,298.55621337890625,286.686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960672516375,1.7098045645980164e-08,0.0010960501385852,-0.0438135527074337,0.0,0.0,0.0,-0.0132890259847044,60.0,14.469152450561523,0.0,-8.190967548671324e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49346923828125,0.0,0.0,0.0001034564193105,299.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49176025390625,0.0,0.0,0.000108944652311,299.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,8.046617585932836e-05,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923400878906,0.0,0.0,0.0001089446159312,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950866699219,0.0,0.0,0.0005167856579646,285.5341796875,294.1499938964844,295.90362548828125,293.67724609375,298.634765625,298.2679138183594,286.6977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023273691534,1.7830121379347474e-08,0.0011023095576092,-0.0457262620329856,0.0,0.0,0.0,-0.0136519456282258,60.0,14.178529739379885,0.0,-8.284798269642124e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49346923828125,0.0,0.0,0.0001034564193105,299.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49176025390625,0.0,0.0,0.000108944652311,299.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,8.046617585932836e-05,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923400878906,0.0,0.0,0.0001089446159312,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950866699219,0.0,0.0,0.0005167856579646,285.5341796875,294.1499938964844,295.90362548828125,293.67724609375,298.634765625,298.2679138183594,286.6977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023273691534,1.7830121379347474e-08,0.0011023095576092,-0.0457262620329856,0.0,0.0,0.0,-0.0136519456282258,60.0,14.178529739379885,0.0,-8.284798269642124e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49676513671875,0.0,0.0,0.0001036625908454,299.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950561523437,0.0,0.0,0.0001091617668862,299.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947814941406,0.0,0.0,8.062653068918735e-05,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49566650390625,0.0,0.0,0.0001091617305064,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4983825683594,0.0,0.0,0.0005178155843168,285.5384521484375,294.1499938964844,295.7577819824219,293.58575439453125,298.60650634765625,298.1207580566406,286.7035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045238934457,1.808701100003418e-08,0.0011045057326555,-0.04639732837677,0.0,0.0,0.0,-0.0137792946770787,60.0,14.01844310760498,0.0,-8.317850586081479e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000915527344,0.0,0.0,0.0001038047121255,299.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4983825683594,0.0,0.0,0.0001093114187824,299.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49810791015625,0.0,0.0,8.073706703726202e-05,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0001093113896786,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016784667969,0.0,0.0,0.0005185254849493,285.54278564453125,294.1499938964844,295.6105651855469,293.4930114746094,298.5770263671875,297.9725646972656,286.709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060383403673,1.8264083578856123e-08,0.0011060201795771,-0.0468598529696464,0.0,0.0,0.0,-0.0138670774176716,60.0,13.84882640838623,0.0,-8.34067179766862e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067749023437,0.0,0.0,0.0001038714763126,299.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050964355469,0.0,0.0,0.0001093817263608,299.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048217773437,0.0,0.0,8.078899554675445e-05,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50567626953125,0.0,0.0,0.000109381697257,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083312988281,0.0,0.0,0.0005188589566387,285.55145263671875,294.1499938964844,295.3131408691406,293.30450439453125,298.51483154296875,297.6752319335937,286.7206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067518498748,1.8347254382433675e-08,0.001106733456254,-0.0470770895481109,0.0,0.0,0.0,-0.0139083201065659,60.0,13.481558799743652,-0.0,-8.351400992978597e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067749023437,0.0,0.0,0.0001038714763126,299.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050964355469,0.0,0.0,0.0001093817263608,299.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048217773437,0.0,0.0,8.078899554675445e-05,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50567626953125,0.0,0.0,0.000109381697257,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083312988281,0.0,0.0,0.0005188589566387,285.55145263671875,294.1499938964844,295.3131408691406,293.30450439453125,298.51483154296875,297.6752319335937,286.7206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067518498748,1.8347254382433675e-08,0.001106733456254,-0.0470770895481109,0.0,0.0,0.0,-0.0139083201065659,60.0,13.481558799743652,-0.0,-8.351400992978597e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135192871094,0.0,0.0,0.0001036440153256,299.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118713378906,0.0,0.0,0.0001091422018362,299.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115966796875,0.0,0.0,8.061208063736558e-05,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.512451171875,0.0,0.0,0.0001091421727323,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150756835937,0.0,0.0,0.0005177228013053,285.5601806640625,294.1499938964844,295.013916015625,293.11346435546875,298.4480285644531,297.3791809082031,286.7319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043281992897,1.806380822699793e-08,0.0011043101549148,-0.0463367141783237,0.0,0.0,0.0,-0.0137678049504756,60.0,13.07582950592041,-0.0,-8.31486204333487e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135192871094,0.0,0.0,0.0001036440153256,299.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118713378906,0.0,0.0,0.0001091422018362,299.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115966796875,0.0,0.0,8.061208063736558e-05,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.512451171875,0.0,0.0,0.0001091421727323,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150756835937,0.0,0.0,0.0005177228013053,285.5601806640625,294.1499938964844,295.013916015625,293.11346435546875,298.4480285644531,297.3791809082031,286.7319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043281992897,1.806380822699793e-08,0.0011043101549148,-0.0463367141783237,0.0,0.0,0.0,-0.0137678049504756,60.0,13.07582950592041,-0.0,-8.31486204333487e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202941894531,0.0,0.0,0.0001031081264954,299.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186767578125,0.0,0.0,0.0001085778858396,299.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184020996094,0.0,0.0,8.019527740543708e-05,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5192565917969,0.0,0.0,0.0001085778494598,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218505859375,0.0,0.0,0.0005150459473952,285.5689392089844,294.1499938964844,294.7154541015625,292.9217529296875,298.376953125,297.08837890625,286.7431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986194247379,1.739604726935795e-08,0.001098602078855,-0.0445922017097473,0.0,0.0,0.0,-0.0134367775171995,60.0,12.63718318939209,-0.0,-8.229097403500418e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202941894531,0.0,0.0,0.0001031081264954,299.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186767578125,0.0,0.0,0.0001085778858396,299.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184020996094,0.0,0.0,8.019527740543708e-05,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5192565917969,0.0,0.0,0.0001085778494598,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218505859375,0.0,0.0,0.0005150459473952,285.5689392089844,294.1499938964844,294.7154541015625,292.9217529296875,298.376953125,297.08837890625,286.7431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986194247379,1.739604726935795e-08,0.001098602078855,-0.0445922017097473,0.0,0.0,0.0,-0.0134367775171995,60.0,12.63718318939209,-0.0,-8.229097403500418e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,0.0001023263612296,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255126953125,0.0,0.0,0.0001077546476153,299.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252380371094,0.0,0.0,7.9587240179535e-05,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52606201171875,0.0,0.0,0.0001077546185115,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0005111408536322,285.57769775390625,294.1499938964844,294.4203186035156,292.7311706542969,298.30224609375,296.8047180175781,286.7542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902908397838,1.6421926929410802e-08,0.0010902744252234,-0.0420466177165508,0.0,0.0,0.0,-0.0129538737237453,60.0,12.174778938293455,-0.0,-8.104782267537305e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,0.0001023263612296,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255126953125,0.0,0.0,0.0001077546476153,299.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252380371094,0.0,0.0,7.9587240179535e-05,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52606201171875,0.0,0.0,0.0001077546185115,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0005111408536322,285.57769775390625,294.1499938964844,294.4203186035156,292.7311706542969,298.30224609375,296.8047180175781,286.7542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902908397838,1.6421926929410802e-08,0.0010902744252234,-0.0420466177165508,0.0,0.0,0.0,-0.0129538737237453,60.0,12.174778938293455,-0.0,-8.104782267537305e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.530517578125,0.0,0.0,0.0001018485709209,299.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289306640625,0.0,0.0,0.0001072515078703,299.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,7.921562064439058e-05,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52947998046875,0.0,0.0,0.0001072514714905,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320129394531,0.0,0.0,0.0005087541649118,285.5820617675781,294.1499938964844,294.2748107910156,292.6369323730469,298.2633972167969,296.66717529296875,286.759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851989500224,1.5826575605615293e-08,0.0010851831175386,-0.0404904372990131,0.0,0.0,0.0,-0.0126587301492691,60.0,11.936678886413574,-0.0,-8.029269338294398e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.533935546875,0.0,0.0,0.0001013332512229,299.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323486328125,0.0,0.0,0.0001067088523996,299.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320739746094,0.0,0.0,7.881481724325567e-05,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,0.0001067088232957,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354309082031,0.0,0.0,0.0005061801057308,285.58642578125,294.1499938964844,294.1310729980469,292.543701171875,298.2237548828125,296.53240966796875,286.7652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797079885378,1.51844812279478e-08,0.001079692854546,-0.0388117507100105,0.0,0.0,0.0,-0.0123404171317815,60.0,11.696702003479004,-0.0,-7.948224123310865e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5407409667969,0.0,0.0,0.0001002347707981,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391845703125,0.0,0.0,0.0001055520988302,299.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389099121094,0.0,0.0,7.79604451963678e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397033691406,0.0,0.0,0.0001055520697264,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422058105469,0.0,0.0,0.0005006929277442,285.5950927734375,294.1499938964844,293.85028076171875,292.3612365722656,298.1424560546875,296.2720947265625,286.7761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680049890652,1.381576097969628e-08,0.0010679911356419,-0.0352323278784751,0.0,0.0,0.0,-0.0116618946194648,60.0,11.217514991760254,-0.0,-7.776833399475437e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5407409667969,0.0,0.0,0.0001002347707981,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391845703125,0.0,0.0,0.0001055520988302,299.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389099121094,0.0,0.0,7.79604451963678e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397033691406,0.0,0.0,0.0001055520697264,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422058105469,0.0,0.0,0.0005006929277442,285.5950927734375,294.1499938964844,293.85028076171875,292.3612365722656,298.1424560546875,296.2720947265625,286.7761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680049890652,1.381576097969628e-08,0.0010679911356419,-0.0352323278784751,0.0,0.0,0.0,-0.0116618946194648,60.0,11.217514991760254,-0.0,-7.776833399475437e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475158691406,0.0,0.0,9.912321547744796e-05,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5459899902344,0.0,0.0,0.000104381579149,299.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54571533203125,0.0,0.0,7.709589408477768e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465087890625,0.0,0.0,0.0001043815500452,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489807128906,0.0,0.0,0.0004951404989697,285.603759765625,294.1499938964844,293.5804748535156,292.1858215332031,298.0585021972656,296.02606201171875,286.78692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561603121459,1.2430767526439013e-08,0.0010561478557065,-0.0316089875996112,0.0,0.0,0.0,-0.0109752928838133,60.0,10.748478889465332,-0.0,-7.605304119806533e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475158691406,0.0,0.0,9.912321547744796e-05,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5459899902344,0.0,0.0,0.000104381579149,299.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54571533203125,0.0,0.0,7.709589408477768e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465087890625,0.0,0.0,0.0001043815500452,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489807128906,0.0,0.0,0.0004951404989697,285.603759765625,294.1499938964844,293.5804748535156,292.1858215332031,298.0585021972656,296.02606201171875,286.78692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561603121459,1.2430767526439013e-08,0.0010561478557065,-0.0316089875996112,0.0,0.0,0.0,-0.0109752928838133,60.0,10.748478889465332,-0.0,-7.605304119806533e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542907714844,0.0,0.0,9.808385948417708e-05,299.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,0.0001032870859489,299.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525207519531,0.0,0.0,7.628750609001145e-05,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533142089844,0.0,0.0,0.0001032870568451,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557556152344,0.0,0.0,0.0004899487248621,285.61236572265625,294.1499938964844,293.32421875,292.0195007324219,297.9720764160156,295.7949523925781,286.79754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450858389958,1.1135753652524729e-08,0.0010450747795403,-0.0282199382781982,0.0,0.0,0.0,-0.0103333005681633,60.0,10.30067539215088,-0.0,-7.446647742881396e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542907714844,0.0,0.0,9.808385948417708e-05,299.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,0.0001032870859489,299.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525207519531,0.0,0.0,7.628750609001145e-05,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533142089844,0.0,0.0,0.0001032870568451,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557556152344,0.0,0.0,0.0004899487248621,285.61236572265625,294.1499938964844,293.32421875,292.0195007324219,297.9720764160156,295.7949523925781,286.79754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450858389958,1.1135753652524729e-08,0.0010450747795403,-0.0282199382781982,0.0,0.0,0.0,-0.0103333005681633,60.0,10.30067539215088,-0.0,-7.446647742881396e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610656738281,0.0,0.0,9.721704554976895e-05,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595703125,0.0,0.0,0.0001023742806864,299.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.559326171875,0.0,0.0,7.561331585748121e-05,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600891113281,0.0,0.0,0.0001023742515826,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625,0.0,0.0,0.0004856188024859,285.6209411621094,294.1499938964844,293.0840759277344,291.8643493652344,297.8836669921875,295.5774841308594,286.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358485160395,1.0055723365098856e-08,0.0010358385043218,-0.0253927633166313,0.0,0.0,0.0,-0.009797878563404,60.0,9.885004043579102,-0.0,-7.315607319924311e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610656738281,0.0,0.0,9.721704554976895e-05,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595703125,0.0,0.0,0.0001023742806864,299.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.559326171875,0.0,0.0,7.561331585748121e-05,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600891113281,0.0,0.0,0.0001023742515826,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625,0.0,0.0,0.0004856188024859,285.6209411621094,294.1499938964844,293.0840759277344,291.8643493652344,297.8836669921875,295.5774841308594,286.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358485160395,1.0055723365098856e-08,0.0010358385043218,-0.0253927633166313,0.0,0.0,0.0,-0.009797878563404,60.0,9.885004043579102,-0.0,-7.315607319924311e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.564453125,0.0,0.0,9.686009434517472e-05,299.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56298828125,0.0,0.0,0.0001019983974401,299.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627136230469,0.0,0.0,7.533568714279681e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635070800781,0.0,0.0,0.0001019983683363,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658874511719,0.0,0.0,0.0004838357854168,285.6252136230469,294.1499938964844,292.9708557128906,291.7915954589844,297.8387145996094,295.4737854003906,286.8132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320463916286,9.610982232288734e-09,0.0010320367291569,-0.0242283921688795,0.0,0.0,0.0,-0.0095774075016379,60.0,9.691996574401855,-0.0,-7.261984080741969e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56787109375,0.0,0.0,9.6568648586981e-05,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663757324219,0.0,0.0,0.000101691490272,299.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661315917969,0.0,0.0,7.510901195928454e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56689453125,0.0,0.0,0.0001016914684441,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692749023437,0.0,0.0,0.0004823799536097,285.6294860839844,294.1499938964844,292.86260986328125,291.7224426269531,297.79327392578125,295.37310791015625,286.818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289405472576,9.247855814464856e-09,0.0010289313504472,-0.0232776254415512,0.0,0.0,0.0,-0.0093973884359002,60.0,9.510540008544922,-0.0,-7.218347519710734e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746765136719,0.0,0.0,9.615039016352966e-05,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732116699219,0.0,0.0,0.0001012510401778,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729675292969,0.0,0.0,7.478368934243917e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736999511719,0.0,0.0,0.000101251011074,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760498046875,0.0,0.0,0.0004802906478289,285.6380615234375,294.1499938964844,292.662353515625,291.5959777832031,297.7012939453125,295.1787109375,286.8284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244821896776,8.726710021278452e-09,0.0010244734585285,-0.0219130124896764,0.0,0.0,0.0,-0.0091390265151858,60.0,9.179418563842772,-0.0,-7.155951919912695e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746765136719,0.0,0.0,9.615039016352966e-05,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732116699219,0.0,0.0,0.0001012510401778,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729675292969,0.0,0.0,7.478368934243917e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736999511719,0.0,0.0,0.000101251011074,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760498046875,0.0,0.0,0.0004802906478289,285.6380615234375,294.1499938964844,292.662353515625,291.5959777832031,297.7012939453125,295.1787109375,286.8284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244821896776,8.726710021278452e-09,0.0010244734585285,-0.0219130124896764,0.0,0.0,0.0,-0.0091390265151858,60.0,9.179418563842772,-0.0,-7.155951919912695e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5815124511719,0.0,0.0,9.591231355443595e-05,298.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.580078125,0.0,0.0,0.0001010003325063,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.579833984375,0.0,0.0,7.459852349711582e-05,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58056640625,0.0,0.0,0.0001010003034025,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828857421875,0.0,0.0,0.0004791014071088,285.6466369628906,294.1499938964844,292.48590087890625,291.487060546875,297.6080017089844,294.994140625,286.8384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219442192465,8.430070863596484e-09,0.0010219358373433,-0.021136213093996,0.0,0.0,0.0,-0.008991964161396,60.0,8.893915176391602,-0.0,-7.120556233530807e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5815124511719,0.0,0.0,9.591231355443595e-05,298.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.580078125,0.0,0.0,0.0001010003325063,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.579833984375,0.0,0.0,7.459852349711582e-05,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58056640625,0.0,0.0,0.0001010003034025,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828857421875,0.0,0.0,0.0004791014071088,285.6466369628906,294.1499938964844,292.48590087890625,291.487060546875,297.6080017089844,294.994140625,286.8384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219442192465,8.430070863596484e-09,0.0010219358373433,-0.021136213093996,0.0,0.0,0.0,-0.008991964161396,60.0,8.893915176391602,-0.0,-7.120556233530807e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58837890625,0.0,0.0,9.577746823197232e-05,298.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58697509765625,0.0,0.0,0.0001008583421935,299.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58673095703125,0.0,0.0,7.449364056810737e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58746337890625,0.0,0.0,0.0001008583130897,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897521972656,0.0,0.0,0.0004784278571605,285.6552734375,294.1499938964844,292.3358154296875,291.3978881835937,297.5137023925781,294.8220520019531,286.8482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205080034211,8.262055040120231e-09,0.0010204997379332,-0.0206962171941995,0.0,0.0,0.0,-0.008908674120903,60.0,8.654410362243652,-0.0,-7.100547350091801e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58837890625,0.0,0.0,9.577746823197232e-05,298.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58697509765625,0.0,0.0,0.0001008583421935,299.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58673095703125,0.0,0.0,7.449364056810737e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58746337890625,0.0,0.0,0.0001008583130897,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897521972656,0.0,0.0,0.0004784278571605,285.6552734375,294.1499938964844,292.3358154296875,291.3978881835937,297.5137023925781,294.8220520019531,286.8482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205080034211,8.262055040120231e-09,0.0010204997379332,-0.0206962171941995,0.0,0.0,0.0,-0.008908674120903,60.0,8.654410362243652,-0.0,-7.100547350091801e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953063964844,0.0,0.0,9.569546818966046e-05,298.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939025878906,0.0,0.0,0.0001007719838526,299.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936584472656,0.0,0.0,7.442986679961905e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943908691406,0.0,0.0,0.0001007719620247,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966491699219,0.0,0.0,0.0004780182498507,285.6639099121094,294.1499938964844,292.214599609375,291.33062744140625,297.4189453125,294.6638488769531,286.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196334915235,8.15987277746899e-09,0.001019625342451,-0.0204286202788352,0.0,0.0,0.0,-0.0088580148294568,60.0,8.455903053283691,-0.0,-7.088392806053889e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953063964844,0.0,0.0,9.569546818966046e-05,298.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939025878906,0.0,0.0,0.0001007719838526,299.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936584472656,0.0,0.0,7.442986679961905e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943908691406,0.0,0.0,0.0001007719620247,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966491699219,0.0,0.0,0.0004780182498507,285.6639099121094,294.1499938964844,292.214599609375,291.33062744140625,297.4189453125,294.6638488769531,286.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196334915235,8.15987277746899e-09,0.001019625342451,-0.0204286202788352,0.0,0.0,0.0,-0.0088580148294568,60.0,8.455903053283691,-0.0,-7.088392806053889e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
