time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974500,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987854003906,0.0,0.0,9.567521192366256e-05,298.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.597412109375,0.0,0.0,0.0001007506507448,299.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59716796875,0.0,0.0,7.441410707542673e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.597900390625,0.0,0.0,0.000100750628917,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001281738281,0.0,0.0,0.0004779170558322,285.6682434082031,294.1499938964844,292.1656494140625,291.3058776855469,297.3715515136719,294.5919189453125,286.86260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194182395935,8.134625417710595e-09,0.0010194102069362,-0.0203625001013278,0.0,0.0,0.0,-0.0088455015793442,60.0,8.374567031860352,-0.0,-7.085390762995304e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.602294921875,0.0,0.0,9.566735388943924e-05,298.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009216308594,0.0,0.0,0.000100742377981,299.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006774902344,0.0,0.0,7.440799527103081e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60137939453125,0.0,0.0,0.0001007423561532,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036071777344,0.0,0.0,0.0004778778238687,285.672607421875,294.1499938964844,292.1248474121094,291.28741455078125,297.32421875,294.5247497558594,286.8672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193345369771,8.124830586098142e-09,0.0010193263879045,-0.0203368496149778,0.0,0.0,0.0,-0.0088406465947628,60.0,8.304168701171875,-0.0,-7.084226183451392e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093139648437,0.0,0.0,9.568648238200694e-05,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6079406738281,0.0,0.0,0.0001007625251077,299.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60772705078125,0.0,0.0,7.442287460435182e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084289550781,0.0,0.0,0.0001007624960038,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,0.0004779733717441,285.68133544921875,294.1499938964844,292.06915283203125,291.2704162597656,297.2300720214844,294.40496826171875,286.87652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019537099637,8.14864797860082e-09,0.0010195289505645,-0.0203992240130901,0.0,0.0,0.0,-0.0088524483144283,60.0,8.195964813232422,-0.0,-7.087057696253396e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093139648437,0.0,0.0,9.568648238200694e-05,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6079406738281,0.0,0.0,0.0001007625251077,299.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60772705078125,0.0,0.0,7.442287460435182e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084289550781,0.0,0.0,0.0001007624960038,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,0.0004779733717441,285.68133544921875,294.1499938964844,292.06915283203125,291.2704162597656,297.2300720214844,294.40496826171875,286.87652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019537099637,8.14864797860082e-09,0.0010195289505645,-0.0203992240130901,0.0,0.0,0.0,-0.0088524483144283,60.0,8.195964813232422,-0.0,-7.087057696253396e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61639404296875,0.0,0.0,9.57454540184699e-05,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61505126953125,0.0,0.0,0.0001008246254059,299.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61480712890625,0.0,0.0,7.446874224115163e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155090332031,0.0,0.0,0.0001008245963021,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61767578125,0.0,0.0,0.000478267960716,285.6900939941406,294.1499938964844,292.04998779296875,291.28173828125,297.1370544433594,294.3095703125,286.8855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201653931289,8.222109215694218e-09,0.0010201571276411,-0.0205916073173284,0.0,0.0,0.0,-0.0088888658210635,60.0,8.137109756469727,-0.0,-7.095794529732302e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61639404296875,0.0,0.0,9.57454540184699e-05,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61505126953125,0.0,0.0,0.0001008246254059,299.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61480712890625,0.0,0.0,7.446874224115163e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155090332031,0.0,0.0,0.0001008245963021,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61767578125,0.0,0.0,0.000478267960716,285.6900939941406,294.1499938964844,292.04998779296875,291.28173828125,297.1370544433594,294.3095703125,286.8855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201653931289,8.222109215694218e-09,0.0010201571276411,-0.0205916073173284,0.0,0.0,0.0,-0.0088888658210635,60.0,8.137109756469727,-0.0,-7.095794529732302e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62353515625,0.0,0.0,9.58184027695097e-05,298.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221923828125,0.0,0.0,0.0001009014376904,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219482421875,0.0,0.0,7.452547288266942e-05,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226501464844,0.0,0.0,0.0001009014158626,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247863769531,0.0,0.0,0.0004786323697771,285.69891357421875,294.1499938964844,292.04998779296875,291.3076477050781,297.0456237792969,294.2387390136719,286.8944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209430474787,8.312980526170577e-09,0.0010209347819909,-0.0208295825868845,0.0,0.0,0.0,-0.0089339185506105,60.0,8.118815422058105,-0.0,-7.106608990170572e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62353515625,0.0,0.0,9.58184027695097e-05,298.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221923828125,0.0,0.0,0.0001009014376904,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219482421875,0.0,0.0,7.452547288266942e-05,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226501464844,0.0,0.0,0.0001009014158626,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247863769531,0.0,0.0,0.0004786323697771,285.69891357421875,294.1499938964844,292.04998779296875,291.3076477050781,297.0456237792969,294.2387390136719,286.8944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209430474787,8.312980526170577e-09,0.0010209347819909,-0.0208295825868845,0.0,0.0,0.0,-0.0089339185506105,60.0,8.118815422058105,-0.0,-7.106608990170572e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307067871094,0.0,0.0,9.580204641679302e-05,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62939453125,0.0,0.0,0.0001008842154988,299.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.629150390625,0.0,0.0,7.451275450875983e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298522949219,0.0,0.0,0.0001008841936709,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319580078125,0.0,0.0,0.000478550675325,285.707763671875,294.1499938964844,292.04998779296875,291.3329772949219,296.9559326171875,294.1882019042969,286.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207686573266,8.292590614189521e-09,0.0010207603918388,-0.0207761842757463,0.0,0.0,0.0,-0.008923809044063,60.0,8.115178108215332,-0.0,-7.104181776185214e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307067871094,0.0,0.0,9.580204641679302e-05,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62939453125,0.0,0.0,0.0001008842154988,299.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.629150390625,0.0,0.0,7.451275450875983e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298522949219,0.0,0.0,0.0001008841936709,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319580078125,0.0,0.0,0.000478550675325,285.707763671875,294.1499938964844,292.04998779296875,291.3329772949219,296.9559326171875,294.1882019042969,286.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207686573266,8.292590614189521e-09,0.0010207603918388,-0.0207761842757463,0.0,0.0,0.0,-0.008923809044063,60.0,8.115178108215332,-0.0,-7.104181776185214e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343078613281,0.0,0.0,9.575008152751252e-05,298.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63299560546875,0.0,0.0,0.0001008294857456,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327819824219,0.0,0.0,7.447233656421304e-05,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334533691406,0.0,0.0,0.0001008294639177,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63555908203125,0.0,0.0,0.0004782910691574,285.7121887207031,294.1499938964844,292.04998779296875,291.3454284667969,296.9117431640625,294.1686096191406,286.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202137054875,8.227832637430765e-09,0.0010202054399996,-0.0206065960228443,0.0,0.0,0.0,-0.0088917007669806,60.0,8.113859176635742,-0.0,-7.09647522967316e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379089355469,0.0,0.0,9.56770672928542e-05,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366271972656,0.0,0.0,0.0001007526079774,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363830566406,0.0,0.0,7.441554771503434e-05,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370544433594,0.0,0.0,0.0001007525788736,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63916015625,0.0,0.0,0.0004779263690579,285.7166442871094,294.1499938964844,292.04998779296875,291.35772705078125,296.8680114746094,294.152099609375,286.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194359347224,8.13686096279298e-09,0.0010194279020652,-0.020368356257677,0.0,0.0,0.0,-0.00884660333395,60.0,8.112187385559082,-0.0,-7.085656505978477e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,9.552452684147283e-05,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0001005919766612,299.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6436462402344,0.0,0.0,7.429690595017746e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443176269531,0.0,0.0,0.0001005919475574,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463928222656,0.0,0.0,0.0004771644307766,285.7255249023437,294.1499938964844,292.04998779296875,291.3818664550781,296.7816772460937,294.1252746582031,286.9199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178122902289,7.94679966276135e-09,0.0010178042575716,-0.0198706034570932,0.0,0.0,0.0,-0.0087523898109793,60.0,8.108856201171875,-0.0,-7.063079721092437e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,9.552452684147283e-05,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0001005919766612,299.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6436462402344,0.0,0.0,7.429690595017746e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443176269531,0.0,0.0,0.0001005919475574,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463928222656,0.0,0.0,0.0004771644307766,285.7255249023437,294.1499938964844,292.04998779296875,291.3818664550781,296.7816772460937,294.1252746582031,286.9199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178122902289,7.94679966276135e-09,0.0010178042575716,-0.0198706034570932,0.0,0.0,0.0,-0.0087523898109793,60.0,8.108856201171875,-0.0,-7.063079721092437e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524353027344,0.0,0.0,9.543677151668815e-05,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65118408203125,0.0,0.0,0.0001004995574476,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509704589844,0.0,0.0,7.42286501917988e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.651611328125,0.0,0.0,0.0001004995356197,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536560058594,0.0,0.0,0.0004767260397784,285.73443603515625,294.1499938964844,292.04998779296875,291.4053649902344,296.69708251953125,294.1060791015625,286.9281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168764274567,7.837444471192612e-09,0.0010168685112148,-0.0195842068642377,0.0,0.0,0.0,-0.0086981747299432,60.0,8.10872745513916,-0.0,-7.050105921280192e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524353027344,0.0,0.0,9.543677151668815e-05,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65118408203125,0.0,0.0,0.0001004995574476,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509704589844,0.0,0.0,7.42286501917988e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.651611328125,0.0,0.0,0.0001004995356197,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536560058594,0.0,0.0,0.0004767260397784,285.73443603515625,294.1499938964844,292.04998779296875,291.4053649902344,296.69708251953125,294.1060791015625,286.9281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168764274567,7.837444471192612e-09,0.0010168685112148,-0.0195842068642377,0.0,0.0,0.0,-0.0086981747299432,60.0,8.10872745513916,-0.0,-7.050105921280192e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597595214844,0.0,0.0,9.551771654514596e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65850830078125,0.0,0.0,0.000100584795291,299.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582946777344,0.0,0.0,7.429160177707672e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589660644531,0.0,0.0,0.0001005847734631,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66094970703125,0.0,0.0,0.0004771303792949,285.743408203125,294.1499938964844,292.04998779296875,291.42822265625,296.6138916015625,294.091552734375,286.9361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177381336688,7.938282919894846e-09,0.001017730217427,-0.0198482982814311,0.0,0.0,0.0,-0.008748160675168,60.0,8.117268562316895,-0.0,-7.062069329322186e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597595214844,0.0,0.0,9.551771654514596e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65850830078125,0.0,0.0,0.000100584795291,299.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582946777344,0.0,0.0,7.429160177707672e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589660644531,0.0,0.0,0.0001005847734631,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66094970703125,0.0,0.0,0.0004771303792949,285.743408203125,294.1499938964844,292.04998779296875,291.42822265625,296.6138916015625,294.091552734375,286.9361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177381336688,7.938282919894846e-09,0.001017730217427,-0.0198482982814311,0.0,0.0,0.0,-0.008748160675168,60.0,8.117268562316895,-0.0,-7.062069329322186e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66717529296875,0.0,0.0,9.591932030161844e-05,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659240722656,0.0,0.0,0.0001010077030514,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66571044921875,0.0,0.0,7.460395863745362e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663513183594,0.0,0.0,0.0001010076812235,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683349609375,0.0,0.0,0.0004791364772245,285.7524108886719,294.1499938964844,292.04998779296875,291.45037841796875,296.5318298339844,294.07977294921875,286.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220156982541,8.438632015383973e-09,0.0010220073163509,-0.0211586337536573,0.0,0.0,0.0,-0.0089961988851428,60.0,8.142437934875488,-0.0,-7.121577283442093e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66717529296875,0.0,0.0,9.591932030161844e-05,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659240722656,0.0,0.0,0.0001010077030514,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66571044921875,0.0,0.0,7.460395863745362e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663513183594,0.0,0.0,0.0001010076812235,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683349609375,0.0,0.0,0.0004791364772245,285.7524108886719,294.1499938964844,292.04998779296875,291.45037841796875,296.5318298339844,294.07977294921875,286.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220156982541,8.438632015383973e-09,0.0010220073163509,-0.0211586337536573,0.0,0.0,0.0,-0.0089961988851428,60.0,8.142437934875488,-0.0,-7.121577283442093e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708984375,0.0,0.0,9.63914571912028e-05,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.669677734375,0.0,0.0,0.000101504891063,299.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694641113281,0.0,0.0,7.497117621824145e-05,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67010498046875,0.0,0.0,0.0001015048619592,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67205810546875,0.0,0.0,0.0004814949061255,285.7569580078125,294.1499938964844,292.04998779296875,291.4612121582031,296.4910583496094,294.0746765136719,286.94793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270457714796,9.026871694572948e-09,0.0010270366910845,-0.022699000313878,0.0,0.0,0.0,-0.0092878118157386,60.0,8.167863845825195,-0.0,-7.191857065436126e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746826171875,0.0,0.0,9.71518238657154e-05,298.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734619140625,0.0,0.0,0.0001023055956466,299.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732482910156,0.0,0.0,7.556258060503751e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67388916015625,0.0,0.0,0.0001023055665427,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67584228515625,0.0,0.0,0.0004852931015193,285.7615661621094,294.1499938964844,292.04998779296875,291.47186279296875,296.4503479003906,294.0702209472656,286.9517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103514874354,9.974234771448213e-09,0.0010351388482376,-0.0251794289797544,0.0,0.0,0.0,-0.0097574666142463,60.0,8.209041595458984,-0.0,-7.305767724119505e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824035644531,0.0,0.0,9.943748591467738e-05,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68121337890625,0.0,0.0,0.0001047125042532,299.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809997558594,0.0,0.0,7.734031532891095e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0001047124824253,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835632324219,0.0,0.0,0.0004967104759998,285.7709350585937,294.1499938964844,292.04998779296875,291.4925842285156,296.36865234375,294.0627136230469,286.9594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594954947009,1.2822040318383188e-08,0.0010594826890155,-0.032632753252983,0.0,0.0,0.0,-0.0111692082136869,60.0,8.338643074035645,-0.0,-7.653570577303982e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824035644531,0.0,0.0,9.943748591467738e-05,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68121337890625,0.0,0.0,0.0001047125042532,299.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809997558594,0.0,0.0,7.734031532891095e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0001047124824253,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835632324219,0.0,0.0,0.0004967104759998,285.7709350585937,294.1499938964844,292.04998779296875,291.4925842285156,296.36865234375,294.0627136230469,286.9594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594954947009,1.2822040318383188e-08,0.0010594826890155,-0.032632753252983,0.0,0.0,0.0,-0.0111692082136869,60.0,8.338643074035645,-0.0,-7.653570577303982e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6904602050781,0.0,0.0,0.0001030916901072,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68927001953125,0.0,0.0,0.0001085605617845,299.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890563964844,0.0,0.0,8.018247172003612e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.689697265625,0.0,0.0,0.0001085605326807,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69158935546875,0.0,0.0,0.000514963932801,285.7806701660156,294.1499938964844,292.04998779296875,291.5126037597656,296.2856750488281,294.05712890625,286.9669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098426990211,1.7375153760212925e-08,0.001098409644328,-0.0445376224815845,0.0,0.0,0.0,-0.0134263494983315,60.0,8.555054664611816,-0.0,-8.226422920643017e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6904602050781,0.0,0.0,0.0001030916901072,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68927001953125,0.0,0.0,0.0001085605617845,299.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890563964844,0.0,0.0,8.018247172003612e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.689697265625,0.0,0.0,0.0001085605326807,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69158935546875,0.0,0.0,0.000514963932801,285.7806701660156,294.1499938964844,292.04998779296875,291.5126037597656,296.2856750488281,294.05712890625,286.9669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098426990211,1.7375153760212925e-08,0.001098409644328,-0.0445376224815845,0.0,0.0,0.0,-0.0134263494983315,60.0,8.555054664611816,-0.0,-8.226422920643017e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988830566406,0.0,0.0,0.0001073920211638,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977233886719,0.0,0.0,0.0001130890159402,299.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.697509765625,0.0,0.0,8.352717850357294e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981201171875,0.0,0.0,0.0001130889868363,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70001220703125,0.0,0.0,0.0005364450043998,285.79083251953125,294.1499938964844,292.04998779296875,291.5318298339844,296.20098876953125,294.0534973144531,286.9743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442463146522,2.273361943139207e-08,0.0011442236136645,-0.0585240609943866,0.0,0.0,0.0,-0.0160827431827783,60.0,8.83847713470459,-0.0,-8.92704292709823e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988830566406,0.0,0.0,0.0001073920211638,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977233886719,0.0,0.0,0.0001130890159402,299.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.697509765625,0.0,0.0,8.352717850357294e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981201171875,0.0,0.0,0.0001130889868363,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70001220703125,0.0,0.0,0.0005364450043998,285.79083251953125,294.1499938964844,292.04998779296875,291.5318298339844,296.20098876953125,294.0534973144531,286.9743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442463146522,2.273361943139207e-08,0.0011442236136645,-0.0585240609943866,0.0,0.0,0.0,-0.0160827431827783,60.0,8.83847713470459,-0.0,-8.92704292709823e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076721191406,0.0,0.0,0.0001111889941967,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065124511719,0.0,0.0,0.0001170874165836,299.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.706298828125,0.0,0.0,8.648038055980578e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069091796875,0.0,0.0,0.0001170873874798,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.708740234375,0.0,0.0,0.0005554116214625,285.8013916015625,294.1499938964844,292.04998779296875,291.55029296875,296.1150817871094,294.051513671875,286.9816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847072746604,2.7465150154171173e-08,0.0011846798006445,-0.0708464160561561,0.0,0.0,0.0,-0.0184283535927534,60.0,9.13121223449707,-0.0,-9.569452430469029e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076721191406,0.0,0.0,0.0001111889941967,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065124511719,0.0,0.0,0.0001170874165836,299.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.706298828125,0.0,0.0,8.648038055980578e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069091796875,0.0,0.0,0.0001170873874798,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.708740234375,0.0,0.0,0.0005554116214625,285.8013916015625,294.1499938964844,292.04998779296875,291.55029296875,296.1150817871094,294.051513671875,286.9816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847072746604,2.7465150154171173e-08,0.0011846798006445,-0.0708464160561561,0.0,0.0,0.0,-0.0184283535927534,60.0,9.13121223449707,-0.0,-9.569452430469029e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121276855469,0.0,0.0,0.0001124817936215,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71099853515625,0.0,0.0,0.000118448791909,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108154296875,0.0,0.0,8.748588879825547e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113952636719,0.0,0.0,0.0001184487628052,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132263183594,0.0,0.0,0.0005618694121949,285.8067932128906,294.1499938964844,292.04998779296875,291.5592041015625,296.072021484375,294.05096435546875,286.9852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001198498532176,2.9076215213308387e-08,0.0011984694283455,-0.0750351920723915,0.0,0.0,0.0,-0.0192270968109369,60.0,9.256460189819336,-0.0,-9.793272681690725e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166442871094,0.0,0.0,0.00011307393288,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71551513671875,0.0,0.0,0.0001190723487525,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71533203125,0.0,0.0,8.794644236331806e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159118652344,0.0,0.0,0.0001190723196486,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177429199219,0.0,0.0,0.0005648272926919,285.81219482421875,294.1499938964844,292.04998779296875,291.56793212890625,296.029296875,294.0506286621094,286.9889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012048162752762,2.981414226610468e-08,0.0012047864729538,-0.0769525319337844,0.0,0.0,0.0,-0.0195929538458585,60.0,9.348628997802734,-0.0,-9.89665309703014e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256164550781,0.0,0.0,0.0001115914637921,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245178222656,0.0,0.0,0.0001175112265627,299.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72430419921875,0.0,0.0,8.679340680828318e-05,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248840332031,0.0,0.0,0.0001175112047349,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266845703125,0.0,0.0,0.0005574220558628,285.8229675292969,294.1499938964844,292.04998779296875,291.5847473144531,295.94586181640625,294.0502624511719,286.99609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890127789229,2.7966658322498012e-08,0.0011889848392456,-0.0721507295966148,0.0,0.0,0.0,-0.018677057698369,60.0,9.402503967285156,-0.0,-9.638846876214305e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256164550781,0.0,0.0,0.0001115914637921,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245178222656,0.0,0.0,0.0001175112265627,299.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72430419921875,0.0,0.0,8.679340680828318e-05,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248840332031,0.0,0.0,0.0001175112047349,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266845703125,0.0,0.0,0.0005574220558628,285.8229675292969,294.1499938964844,292.04998779296875,291.5847473144531,295.94586181640625,294.0502624511719,286.99609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890127789229,2.7966658322498012e-08,0.0011889848392456,-0.0721507295966148,0.0,0.0,0.0,-0.018677057698369,60.0,9.402503967285156,-0.0,-9.638846876214305e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343444824219,0.0,0.0,0.0001075409963959,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73321533203125,0.0,0.0,0.0001132458928623,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,8.364304812857881e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336120605469,0.0,0.0,0.0001132458710344,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353820800781,0.0,0.0,0.0005371891893446,285.8333435058594,294.1499938964844,292.04998779296875,291.6007080078125,295.866943359375,294.05010986328125,287.0032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458588996902,2.2919193654047376e-08,0.0011458359658718,-0.0590078569948673,0.0,0.0,0.0,-0.0161748696118593,60.0,9.258221626281738,-0.0,-8.951815999580506e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343444824219,0.0,0.0,0.0001075409963959,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73321533203125,0.0,0.0,0.0001132458928623,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,8.364304812857881e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336120605469,0.0,0.0,0.0001132458710344,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353820800781,0.0,0.0,0.0005371891893446,285.8333435058594,294.1499938964844,292.04998779296875,291.6007080078125,295.866943359375,294.05010986328125,287.0032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458588996902,2.2919193654047376e-08,0.0011458359658718,-0.0590078569948673,0.0,0.0,0.0,-0.0161748696118593,60.0,9.258221626281738,-0.0,-8.951815999580506e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74267578125,0.0,0.0,0.0001028664773912,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416076660156,0.0,0.0,0.0001083233946701,299.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414245605469,0.0,0.0,8.000730304047465e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419738769531,0.0,0.0,0.0001083233728422,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74371337890625,0.0,0.0,0.0005138390115462,285.8432922363281,294.1499938964844,292.04998779296875,291.6158142089844,295.7931213378906,294.050048828125,287.0102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960544459521,1.7094436088882503e-08,0.0010960374493151,-0.0438041016459465,0.0,0.0,0.0,-0.0132873281836509,60.0,9.00124740600586,-0.0,-8.190503564264875e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74267578125,0.0,0.0,0.0001028664773912,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416076660156,0.0,0.0,0.0001083233946701,299.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414245605469,0.0,0.0,8.000730304047465e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419738769531,0.0,0.0,0.0001083233728422,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74371337890625,0.0,0.0,0.0005138390115462,285.8432922363281,294.1499938964844,292.04998779296875,291.6158142089844,295.7931213378906,294.050048828125,287.0102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960544459521,1.7094436088882503e-08,0.0010960374493151,-0.0438041016459465,0.0,0.0,0.0,-0.0132873281836509,60.0,9.00124740600586,-0.0,-8.190503564264875e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.750732421875,0.0,0.0,9.880997095024212e-05,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496643066406,0.0,0.0,0.0001040517017827,299.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494812011719,0.0,0.0,7.685224409215152e-05,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500305175781,0.0,0.0,0.0001040516799548,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75177001953125,0.0,0.0,0.000493575935252,285.8528747558594,294.1499938964844,292.04998779296875,291.6300048828125,295.7234191894531,294.050048828125,287.0172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528303682804,1.2040054286899249e-08,0.0010528183775022,-0.030586589127779,0.0,0.0,0.0,-0.0107816569507122,60.0,8.727289199829102,-0.0,-7.557259351642642e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
