time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976840,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.750732421875,0.0,0.0,9.880997095024212e-05,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496643066406,0.0,0.0,0.0001040517017827,299.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494812011719,0.0,0.0,7.685224409215152e-05,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500305175781,0.0,0.0,0.0001040516799548,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75177001953125,0.0,0.0,0.000493575935252,285.8528747558594,294.1499938964844,292.04998779296875,291.6300048828125,295.7234191894531,294.050048828125,287.0172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528303682804,1.2040054286899249e-08,0.0010528183775022,-0.030586589127779,0.0,0.0,0.0,-0.0107816569507122,60.0,8.727289199829102,-0.0,-7.557259351642642e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75469970703125,0.0,0.0,9.72811903920956e-05,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7536315917969,0.0,0.0,0.000102441816125,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7534484863281,0.0,0.0,7.566319254692644e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539978027344,0.0,0.0,0.0001024417942971,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557067871094,0.0,0.0,0.0004859393520746,285.8575744628906,294.1499938964844,292.04998779296875,291.6367492675781,295.6898803710937,294.0500183105469,287.02069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365447960793,1.013526595983194e-08,0.0010365346679463,-0.0256009865552186,0.0,0.0,0.0,-0.0098373917862772,60.0,8.60584545135498,-0.0,-7.32521669988273e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7585754394531,0.0,0.0,9.60940815275535e-05,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575378417969,0.0,0.0,0.0001011917338473,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7573547363281,0.0,0.0,7.473988080164418e-05,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579040527344,0.0,0.0,0.0001011917120194,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75958251953125,0.0,0.0,0.0004800095048267,285.8621826171875,294.1499938964844,292.04998779296875,291.6432800292969,295.6571044921875,294.0500183105469,287.0241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238956892862,8.656209971036333e-09,0.0010238870745524,-0.0217283833771944,0.0,0.0,0.0,-0.0091041587293148,60.0,8.50207233428955,-0.0,-7.147529856865732e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663269042969,0.0,0.0,9.464671165915206e-05,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652893066406,0.0,0.0,9.966758079826832e-05,299.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7651062011719,0.0,0.0,7.361414463957772e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7656555175781,0.0,0.0,9.966755897039548e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.767333984375,0.0,0.0,0.0004727795894723,285.8713684082031,294.1499938964844,292.04998779296875,291.6556396484375,295.5930480957031,294.0500183105469,287.0310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084604145959,6.8528880348139865e-09,0.0010084535460919,-0.0170054845511913,0.0,0.0,0.0,-0.0082101076841354,60.0,8.348654747009277,-0.0,-6.933836971256825e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663269042969,0.0,0.0,9.464671165915206e-05,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652893066406,0.0,0.0,9.966758079826832e-05,299.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7651062011719,0.0,0.0,7.361414463957772e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7656555175781,0.0,0.0,9.966755897039548e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.767333984375,0.0,0.0,0.0004727795894723,285.8713684082031,294.1499938964844,292.04998779296875,291.6556396484375,295.5930480957031,294.0500183105469,287.0310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084604145959,6.8528880348139865e-09,0.0010084535460919,-0.0170054845511913,0.0,0.0,0.0,-0.0082101076841354,60.0,8.348654747009277,-0.0,-6.933836971256825e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740783691406,0.0,0.0,9.450870857108384e-05,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7730407714844,0.0,0.0,9.952225809684025e-05,299.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728576660156,0.0,0.0,7.35068169888109e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734069824219,0.0,0.0,9.9522243544925e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750549316406,0.0,0.0,0.0004720902652479,285.8805236816406,294.1499938964844,292.04998779296875,291.6670227050781,295.53033447265625,294.0500183105469,287.037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069874115288,6.680945574544239e-09,0.0010069806594401,-0.0165551044046878,0.0,0.0,0.0,-0.0081248553469777,60.0,8.281455993652344,-0.0,-6.913631267480015e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740783691406,0.0,0.0,9.450870857108384e-05,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7730407714844,0.0,0.0,9.952225809684025e-05,299.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728576660156,0.0,0.0,7.35068169888109e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734069824219,0.0,0.0,9.9522243544925e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750549316406,0.0,0.0,0.0004720902652479,285.8805236816406,294.1499938964844,292.04998779296875,291.6670227050781,295.53033447265625,294.0500183105469,287.037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069874115288,6.680945574544239e-09,0.0010069806594401,-0.0165551044046878,0.0,0.0,0.0,-0.0081248553469777,60.0,8.281455993652344,-0.0,-6.913631267480015e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818908691406,0.0,0.0,9.527897782390936e-05,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808837890625,0.0,0.0,0.0001003333891276,299.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807006835937,0.0,0.0,7.410591206280515e-05,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78125,0.0,0.0,0.0001003333672997,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828674316406,0.0,0.0,0.0004759379371535,285.8897399902344,294.1499938964844,292.04998779296875,291.67742919921875,295.4682006835937,294.0500183105469,287.0446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151896858587,7.640610810710768e-09,0.0010151821188628,-0.0190686993300914,0.0,0.0,0.0,-0.0086005786433815,60.0,8.2830810546875,-0.0,-7.026784487607074e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818908691406,0.0,0.0,9.527897782390936e-05,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808837890625,0.0,0.0,0.0001003333891276,299.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807006835937,0.0,0.0,7.410591206280515e-05,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78125,0.0,0.0,0.0001003333672997,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828674316406,0.0,0.0,0.0004759379371535,285.8897399902344,294.1499938964844,292.04998779296875,291.67742919921875,295.4682006835937,294.0500183105469,287.0446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151896858587,7.640610810710768e-09,0.0010151821188628,-0.0190686993300914,0.0,0.0,0.0,-0.0086005786433815,60.0,8.2830810546875,-0.0,-7.026784487607074e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7898864746094,0.0,0.0,9.677826892584562e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78887939453125,0.0,0.0,0.0001019122137222,299.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886962890625,0.0,0.0,7.527202978963032e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892150878906,0.0,0.0,0.0001019121991703,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79083251953125,0.0,0.0,0.0004834271967411,285.8991394042969,294.1499938964844,292.04998779296875,291.68682861328125,295.4063415527344,294.0500183105469,287.0513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311631485819,9.508593912244125e-09,0.0010311537189409,-0.0239603240042924,0.0,0.0,0.0,-0.0095266113057732,60.0,8.35213565826416,-0.0,-7.249667532960302e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7898864746094,0.0,0.0,9.677826892584562e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78887939453125,0.0,0.0,0.0001019122137222,299.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886962890625,0.0,0.0,7.527202978963032e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892150878906,0.0,0.0,0.0001019121991703,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79083251953125,0.0,0.0,0.0004834271967411,285.8991394042969,294.1499938964844,292.04998779296875,291.68682861328125,295.4063415527344,294.0500183105469,287.0513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311631485819,9.508593912244125e-09,0.0010311537189409,-0.0239603240042924,0.0,0.0,0.0,-0.0095266113057732,60.0,8.35213565826416,-0.0,-7.249667532960302e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939147949219,0.0,0.0,9.761456749401988e-05,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929077148437,0.0,0.0,0.0001027928810799,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7927551269531,0.0,0.0,7.59224858484231e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79327392578125,0.0,0.0,0.000102792859252,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948608398437,0.0,0.0,0.0004876046732533,285.90386962890625,294.1499938964844,292.04998779296875,291.691162109375,295.3754272460937,294.0500183105469,287.05474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400742758065,1.0550564866207424e-08,0.0010400636820122,-0.0266881864517927,0.0,0.0,0.0,-0.0100431619212031,60.0,8.399043083190918,-0.0,-7.375503230377944e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980041503906,0.0,0.0,9.848701301962136e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970275878906,0.0,0.0,0.0001037116016959,299.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968444824219,0.0,0.0,7.660104893147945e-05,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79736328125,0.0,0.0,0.0001037115798681,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989501953125,0.0,0.0,0.0004919627099297,285.90869140625,294.1499938964844,292.04998779296875,291.6952209472656,295.34454345703125,294.0500183105469,287.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493687586858,1.1637573571476878e-08,0.0010493571171537,-0.0295333303511142,0.0,0.0,0.0,-0.0105820307508111,60.0,8.452996253967285,-0.0,-7.507930632755233e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063049316406,0.0,0.0,0.0001001095006358,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053283691406,0.0,0.0,0.0001054201638908,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051452636719,0.0,0.0,7.786298374412581e-05,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056640625,0.0,0.0,0.0001054201420629,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072509765625,0.0,0.0,0.0005000673700124,285.9183959960937,294.1499938964844,292.04998779296875,291.7025756835937,295.28289794921875,294.0500183105469,287.06475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666567832231,1.3659131603560581e-08,0.0010666430462151,-0.0348226390779018,0.0,0.0,0.0,-0.0115842027589678,60.0,8.564131736755371,-0.0,-7.757340370062593e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063049316406,0.0,0.0,0.0001001095006358,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053283691406,0.0,0.0,0.0001054201638908,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051452636719,0.0,0.0,7.786298374412581e-05,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056640625,0.0,0.0,0.0001054201420629,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072509765625,0.0,0.0,0.0005000673700124,285.9183959960937,294.1499938964844,292.04998779296875,291.7025756835937,295.28289794921875,294.0500183105469,287.06475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666567832231,1.3659131603560581e-08,0.0010666430462151,-0.0348226390779018,0.0,0.0,0.0,-0.0115842027589678,60.0,8.564131736755371,-0.0,-7.757340370062593e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147277832031,0.0,0.0,0.000101366880699,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81378173828125,0.0,0.0,0.0001067442426574,299.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135986328125,0.0,0.0,7.884094520704821e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141174316406,0.0,0.0,0.0001067442208295,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.815673828125,0.0,0.0,0.0005063482094556,285.9282531738281,294.1499938964844,292.04998779296875,291.7088317871094,295.2216796875,294.04998779296875,287.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800586314871,1.522579751167541e-08,0.00108004338108,-0.0389197841286659,0.0,0.0,0.0,-0.012360886670649,60.0,8.66307258605957,-0.0,-7.953426717222102e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147277832031,0.0,0.0,0.000101366880699,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81378173828125,0.0,0.0,0.0001067442426574,299.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135986328125,0.0,0.0,7.884094520704821e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141174316406,0.0,0.0,0.0001067442208295,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.815673828125,0.0,0.0,0.0005063482094556,285.9282531738281,294.1499938964844,292.04998779296875,291.7088317871094,295.2216796875,294.04998779296875,287.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800586314871,1.522579751167541e-08,0.00108004338108,-0.0389197841286659,0.0,0.0,0.0,-0.012360886670649,60.0,8.66307258605957,-0.0,-7.953426717222102e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232727050781,0.0,0.0,0.0001022642682073,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82232666015625,0.0,0.0,0.0001076892294804,299.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221435546875,0.0,0.0,7.95389132690616e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226623535156,0.0,0.0,0.0001076892149285,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241882324219,0.0,0.0,0.0005108308396302,285.9382019042969,294.1499938964844,292.04998779296875,291.7140197753906,295.1610717773437,294.04998779296875,287.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896216845139,1.6343932429663255e-08,0.0010896053863689,-0.0418427698314189,0.0,0.0,0.0,-0.0129151986911892,60.0,8.741299629211426,-0.0,-8.094869485830716e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232727050781,0.0,0.0,0.0001022642682073,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82232666015625,0.0,0.0,0.0001076892294804,299.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221435546875,0.0,0.0,7.95389132690616e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226623535156,0.0,0.0,0.0001076892149285,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241882324219,0.0,0.0,0.0005108308396302,285.9382019042969,294.1499938964844,292.04998779296875,291.7140197753906,295.1610717773437,294.04998779296875,287.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896216845139,1.6343932429663255e-08,0.0010896053863689,-0.0418427698314189,0.0,0.0,0.0,-0.0129151986911892,60.0,8.741299629211426,-0.0,-8.094869485830716e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318786621094,0.0,0.0,0.0001029179911711,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309326171875,0.0,0.0,0.0001083776369341,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307800292969,0.0,0.0,8.004736446309835e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312683105469,0.0,0.0,0.0001083776151062,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.832763671875,0.0,0.0,0.0005140963476151,285.9482116699219,294.1499938964844,292.04998779296875,291.71807861328125,295.10125732421875,294.04998779296875,287.08453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965877445414,1.7158473752942882e-08,0.0010965706314891,-0.043971449136734,0.0,0.0,0.0,-0.0133190024644136,60.0,8.799302101135254,-0.0,-8.198691858751772e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318786621094,0.0,0.0,0.0001029179911711,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309326171875,0.0,0.0,0.0001083776369341,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307800292969,0.0,0.0,8.004736446309835e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312683105469,0.0,0.0,0.0001083776151062,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.832763671875,0.0,0.0,0.0005140963476151,285.9482116699219,294.1499938964844,292.04998779296875,291.71807861328125,295.10125732421875,294.04998779296875,287.08453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965877445414,1.7158473752942882e-08,0.0010965706314891,-0.043971449136734,0.0,0.0,0.0,-0.0133190024644136,60.0,8.799302101135254,-0.0,-8.198691858751772e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8362121582031,0.0,0.0,0.0001031575375236,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83526611328125,0.0,0.0,0.0001086298871086,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351135253906,0.0,0.0,8.023367990972474e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356018066406,0.0,0.0,0.0001086298652808,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83709716796875,0.0,0.0,0.0005152929225005,285.9532470703125,294.1499938964844,292.04998779296875,291.7196960449219,295.0716552734375,294.04998779296875,287.0878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991393355652,1.745694255816943e-08,0.0010991218732669,-0.0447513088583946,0.0,0.0,0.0,-0.0134669616818428,60.0,8.821805953979492,-0.0,-8.236900583824537e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8405456542969,0.0,0.0,0.0001033823136822,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.839599609375,0.0,0.0,0.0001088665885617,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394470214844,0.0,0.0,8.040850661927834e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8399353027344,0.0,0.0,0.0001088665740098,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414306640625,0.0,0.0,0.0005164157482795,285.9582824707031,294.1499938964844,292.04998779296875,291.72100830078125,295.0423583984375,294.04998779296875,287.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015463387593,1.7737031399178704e-08,0.0011015286436304,-0.0454830601811409,0.0,0.0,0.0,-0.013605872169137,60.0,8.839552879333496,-0.0,-8.272835572142868e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492431640625,0.0,0.0,0.00010342560563,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84832763671875,0.0,0.0,0.0001089121797122,299.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8481750488281,0.0,0.0,8.044217975111678e-05,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486328125,0.0,0.0,0.0001089121578843,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85009765625,0.0,0.0,0.0005166319897398,285.9683532714844,294.1499938964844,292.04998779296875,291.7228088378906,294.98455810546875,294.04998779296875,287.0975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019987286999,1.7790950934681863e-08,0.0011019809171557,-0.0456239283084869,0.0,0.0,0.0,-0.01363255828619,60.0,8.855131149291992,-0.0,-8.279763363816529e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492431640625,0.0,0.0,0.00010342560563,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84832763671875,0.0,0.0,0.0001089121797122,299.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8481750488281,0.0,0.0,8.044217975111678e-05,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486328125,0.0,0.0,0.0001089121578843,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85009765625,0.0,0.0,0.0005166319897398,285.9683532714844,294.1499938964844,292.04998779296875,291.7228088378906,294.98455810546875,294.04998779296875,287.0975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019987286999,1.7790950934681863e-08,0.0011019809171557,-0.0456239283084869,0.0,0.0,0.0,-0.01363255828619,60.0,8.855131149291992,-0.0,-8.279763363816529e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8579406738281,0.0,0.0,0.0001033217267831,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570251464844,0.0,0.0,0.0001088027856894,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568725585937,0.0,0.0,8.036138024181128e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573608398437,0.0,0.0,0.0001088027638616,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587951660156,0.0,0.0,0.0005161131266504,285.9784240722656,294.1499938964844,292.04998779296875,291.723388671875,294.927978515625,294.04998779296875,287.1040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008904548361,1.7661495377296887e-08,0.0011008727597072,-0.045285727828741,0.0,0.0,0.0,-0.0135683761909604,60.0,8.85226821899414,-0.0,-8.263137374342477e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8579406738281,0.0,0.0,0.0001033217267831,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570251464844,0.0,0.0,0.0001088027856894,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568725585937,0.0,0.0,8.036138024181128e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573608398437,0.0,0.0,0.0001088027638616,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587951660156,0.0,0.0,0.0005161131266504,285.9784240722656,294.1499938964844,292.04998779296875,291.723388671875,294.927978515625,294.04998779296875,287.1040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008904548361,1.7661495377296887e-08,0.0011008727597072,-0.045285727828741,0.0,0.0,0.0,-0.0135683761909604,60.0,8.85226821899414,-0.0,-8.263137374342477e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666381835937,0.0,0.0,0.0001032208019751,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8657531738281,0.0,0.0,0.0001086965057766,299.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656005859375,0.0,0.0,8.028287993511185e-05,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660583496094,0.0,0.0,0.0001086964912246,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86749267578125,0.0,0.0,0.0005156089900992,285.98846435546875,294.1499938964844,292.04998779296875,291.723388671875,294.8724670410156,294.04998779296875,287.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998117504641,1.753572753671051e-08,0.0010997942881658,-0.0449571497738361,0.0,0.0,0.0,-0.0135060111060738,60.0,8.841410636901855,-0.0,-8.247000948813368e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666381835937,0.0,0.0,0.0001032208019751,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8657531738281,0.0,0.0,0.0001086965057766,299.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656005859375,0.0,0.0,8.028287993511185e-05,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660583496094,0.0,0.0,0.0001086964912246,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86749267578125,0.0,0.0,0.0005156089900992,285.98846435546875,294.1499938964844,292.04998779296875,291.723388671875,294.8724670410156,294.04998779296875,287.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998117504641,1.753572753671051e-08,0.0010997942881658,-0.0449571497738361,0.0,0.0,0.0,-0.0135060111060738,60.0,8.841410636901855,-0.0,-8.247000948813368e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753662109375,0.0,0.0,0.0001031446881825,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744812011719,0.0,0.0,0.0001086163611034,299.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87432861328125,0.0,0.0,8.022368274396285e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747863769531,0.0,0.0,0.0001086163392756,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761901855469,0.0,0.0,0.0005152287776581,285.9985046386719,294.1499938964844,292.04998779296875,291.723388671875,294.817626953125,294.04998779296875,287.1170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990005685016,1.7440875410557055e-08,0.0010989831062033,-0.0447093322873115,0.0,0.0,0.0,-0.013458989560604,60.0,8.828301429748535,-0.0,-8.234841430976304e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753662109375,0.0,0.0,0.0001031446881825,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744812011719,0.0,0.0,0.0001086163611034,299.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87432861328125,0.0,0.0,8.022368274396285e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747863769531,0.0,0.0,0.0001086163392756,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761901855469,0.0,0.0,0.0005152287776581,285.9985046386719,294.1499938964844,292.04998779296875,291.723388671875,294.817626953125,294.04998779296875,287.1170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990005685016,1.7440875410557055e-08,0.0010989831062033,-0.0447093322873115,0.0,0.0,0.0,-0.013458989560604,60.0,8.828301429748535,-0.0,-8.234841430976304e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797302246094,0.0,0.0,0.0001031148713082,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788452148437,0.0,0.0,0.0001085849580704,299.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8786926269531,0.0,0.0,8.020049426704645e-05,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.879150390625,0.0,0.0,0.0001085849435185,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88055419921875,0.0,0.0,0.0005150798824615,286.0035400390625,294.1499938964844,292.04998779296875,291.723388671875,294.7906494140625,294.04998779296875,287.12030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986828710883,1.740371757819048e-08,0.0010986654087901,-0.0446122474968433,0.0,0.0,0.0,-0.0134405689314007,60.0,8.821331977844238,-0.0,-8.23008079464671e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88409423828125,0.0,0.0,0.0001030897619784,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832397460937,0.0,0.0,0.0001085585099644,299.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830871582031,0.0,0.0,8.018095832085237e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.883544921875,0.0,0.0,0.0001085584954125,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849182128906,0.0,0.0,0.0005149543867446,286.008544921875,294.1499938964844,292.04998779296875,291.723388671875,294.7639465332031,294.04998779296875,287.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984151158481,1.7372416394323412e-08,0.0010983976535499,-0.0445304624736309,0.0,0.0,0.0,-0.0134250512346625,60.0,8.814448356628418,-0.0,-8.226071201988816e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8928527832031,0.0,0.0,0.0001030536950565,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919677734375,0.0,0.0,0.0001085205367417,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.891845703125,0.0,0.0,8.015290950424969e-05,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89227294921875,0.0,0.0,0.0001085205149138,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8936462402344,0.0,0.0,0.0005147742340341,286.0185852050781,294.1499938964844,292.04998779296875,291.723388671875,294.7113037109375,294.04998779296875,287.1299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980307124555,1.7327465684502386e-08,0.0010980133665725,-0.0444130152463912,0.0,0.0,0.0,-0.0134027674794197,60.0,8.801177978515625,-0.0,-8.220315095286423e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8928527832031,0.0,0.0,0.0001030536950565,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919677734375,0.0,0.0,0.0001085205367417,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.891845703125,0.0,0.0,8.015290950424969e-05,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89227294921875,0.0,0.0,0.0001085205149138,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8936462402344,0.0,0.0,0.0005147742340341,286.0185852050781,294.1499938964844,292.04998779296875,291.723388671875,294.7113037109375,294.04998779296875,287.1299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980307124555,1.7327465684502386e-08,0.0010980133665725,-0.0444130152463912,0.0,0.0,0.0,-0.0134027674794197,60.0,8.801177978515625,-0.0,-8.220315095286423e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015808105469,0.0,0.0,0.0001030355415423,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007568359375,0.0,0.0,0.000108501415525,299.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9006042480469,0.0,0.0,8.013878687052056e-05,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010314941406,0.0,0.0,0.0001085014009731,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90240478515625,0.0,0.0,0.000514683604706,286.0285949707031,294.1499938964844,292.04998779296875,291.723388671875,294.6596984863281,294.04998779296875,287.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978371137753,1.7304831345654748e-08,0.0010978197678923,-0.0443538762629032,0.0,0.0,0.0,-0.0133915459737181,60.0,8.788850784301758,-0.0,-8.217416791467259e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015808105469,0.0,0.0,0.0001030355415423,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007568359375,0.0,0.0,0.000108501415525,299.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9006042480469,0.0,0.0,8.013878687052056e-05,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010314941406,0.0,0.0,0.0001085014009731,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90240478515625,0.0,0.0,0.000514683604706,286.0285949707031,294.1499938964844,292.04998779296875,291.723388671875,294.6596984863281,294.04998779296875,287.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978371137753,1.7304831345654748e-08,0.0010978197678923,-0.0443538762629032,0.0,0.0,0.0,-0.0133915459737181,60.0,8.788850784301758,-0.0,-8.217416791467259e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103698730469,0.0,0.0,0.0001030335697578,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095153808594,0.0,0.0,0.0001084993418771,299.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093933105469,0.0,0.0,8.013725891942158e-05,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098205566406,0.0,0.0,0.0001084993273252,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111633300781,0.0,0.0,0.0005146737676113,286.0386047363281,294.1499938964844,292.04998779296875,291.723388671875,294.6091613769531,294.04998779296875,287.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978159261867,1.730236576236166e-08,0.0010977986967191,-0.0443474315106868,0.0,0.0,0.0,-0.0133903231471776,60.0,8.777491569519043,-0.0,-8.21710131049258e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103698730469,0.0,0.0,0.0001030335697578,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095153808594,0.0,0.0,0.0001084993418771,299.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093933105469,0.0,0.0,8.013725891942158e-05,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098205566406,0.0,0.0,0.0001084993273252,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111633300781,0.0,0.0,0.0005146737676113,286.0386047363281,294.1499938964844,292.04998779296875,291.723388671875,294.6091613769531,294.04998779296875,287.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978159261867,1.730236576236166e-08,0.0010977986967191,-0.0443474315106868,0.0,0.0,0.0,-0.0133903231471776,60.0,8.777491569519043,-0.0,-8.21710131049258e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
