time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979180,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91912841796875,0.0,0.0,0.0001030457642627,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183044433594,0.0,0.0,0.0001085121839423,299.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181823730469,0.0,0.0,8.014673949219286e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9186096191406,0.0,0.0,0.0001085121693904,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.919921875,0.0,0.0,0.0005147346528246,286.0486145019531,294.1499938964844,292.04998779296875,291.723388671875,294.55963134765625,294.04998779296875,287.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979457292705,1.7317548284268014e-08,0.0010979283833876,-0.0443871021270751,0.0,0.0,0.0,-0.0133978500962257,60.0,8.767051696777344,-0.0,-8.21904535541762e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91912841796875,0.0,0.0,0.0001030457642627,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183044433594,0.0,0.0,0.0001085121839423,299.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181823730469,0.0,0.0,8.014673949219286e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9186096191406,0.0,0.0,0.0001085121693904,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.919921875,0.0,0.0,0.0005147346528246,286.0486145019531,294.1499938964844,292.04998779296875,291.723388671875,294.55963134765625,294.04998779296875,287.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979457292705,1.7317548284268014e-08,0.0010979283833876,-0.0443871021270751,0.0,0.0,0.0,-0.0133978500962257,60.0,8.767051696777344,-0.0,-8.21904535541762e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92352294921875,0.0,0.0,0.0001030564162647,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227294921875,0.0,0.0,0.000108523396193,299.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225769042969,0.0,0.0,8.01550195319578e-05,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230041503906,0.0,0.0,0.0001085233816411,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92431640625,0.0,0.0,0.0005147878546267,286.0536193847656,294.1499938964844,292.04998779296875,291.723388671875,294.5352783203125,294.04998779296875,287.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098059117794,1.7330810564430976e-08,0.001098041771911,-0.0444217547774314,0.0,0.0,0.0,-0.0134044243022799,60.0,8.76215648651123,-0.0,-8.220742842013351e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9279479980469,0.0,0.0,0.0001030703424476,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271240234375,0.0,0.0,0.0001085380645236,299.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.927001953125,0.0,0.0,8.016586070880294e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273986816406,0.0,0.0,0.0001085380499716,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9287109375,0.0,0.0,0.0005148574709892,286.0586242675781,294.1499938964844,292.04998779296875,291.723388671875,294.5111389160156,294.04998779296875,287.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982075473293,1.7348162018038238e-08,0.0010981902014464,-0.0444670915603637,0.0,0.0,0.0,-0.0134130269289016,60.0,8.757466316223145,-0.0,-8.222964709148074e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367370605469,0.0,0.0,0.0001031058491207,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359436035156,0.0,0.0,0.0001085754556697,299.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9358215332031,0.0,0.0,8.019347296794876e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93621826171875,0.0,0.0,0.0001085754411178,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375,0.0,0.0,0.000515034829732,286.0686340332031,294.1499938964844,292.04998779296875,291.723388671875,294.4635925292969,294.04998779296875,287.1620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985856642946,1.7392389750625625e-08,0.0010985682019963,-0.0445826463401317,0.0,0.0,0.0,-0.0134349511936306,60.0,8.748620986938477,-0.0,-8.228629155837552e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367370605469,0.0,0.0,0.0001031058491207,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359436035156,0.0,0.0,0.0001085754556697,299.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9358215332031,0.0,0.0,8.019347296794876e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93621826171875,0.0,0.0,0.0001085754411178,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375,0.0,0.0,0.000515034829732,286.0686340332031,294.1499938964844,292.04998779296875,291.723388671875,294.4635925292969,294.04998779296875,287.1620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985856642946,1.7392389750625625e-08,0.0010985682019963,-0.0445826463401317,0.0,0.0,0.0,-0.0134349511936306,60.0,8.748620986938477,-0.0,-8.228629155837552e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.945556640625,0.0,0.0,0.0001031503707054,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447937011719,0.0,0.0,0.0001086223346646,299.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94464111328125,0.0,0.0,8.022809925023466e-05,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.945068359375,0.0,0.0,0.0001086223201127,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463195800781,0.0,0.0,0.0005152571829967,286.07861328125,294.1499938964844,292.04998779296875,291.723388671875,294.4169921875,294.04998779296875,287.1684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990599403157,1.7447852940222223e-08,0.0010990424780175,-0.0447275601327419,0.0,0.0,0.0,-0.013462446630001,60.0,8.740447044372559,-0.0,-8.235736004280626e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.945556640625,0.0,0.0,0.0001031503707054,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447937011719,0.0,0.0,0.0001086223346646,299.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94464111328125,0.0,0.0,8.022809925023466e-05,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.945068359375,0.0,0.0,0.0001086223201127,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463195800781,0.0,0.0,0.0005152571829967,286.07861328125,294.1499938964844,292.04998779296875,291.723388671875,294.4169921875,294.04998779296875,287.1684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990599403157,1.7447852940222223e-08,0.0010990424780175,-0.0447275601327419,0.0,0.0,0.0,-0.013462446630001,60.0,8.740447044372559,-0.0,-8.235736004280626e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,0.0001032019499689,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9536437988281,0.0,0.0,0.0001086766569642,299.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534912109375,0.0,0.0,8.026821888051927e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538879394531,0.0,0.0,0.0001086766424123,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95513916015625,0.0,0.0,0.0005155148683115,286.088623046875,294.1499938964844,292.04998779296875,291.723388671875,294.3713684082031,294.04998779296875,287.1748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996094206348,1.7512114425244363e-08,0.0010995918419212,-0.0448954589664936,0.0,0.0,0.0,-0.0134943034499883,60.0,8.732850074768066,-0.0,-8.243973326216293e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,0.0001032019499689,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9536437988281,0.0,0.0,0.0001086766569642,299.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534912109375,0.0,0.0,8.026821888051927e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538879394531,0.0,0.0,0.0001086766424123,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95513916015625,0.0,0.0,0.0005155148683115,286.088623046875,294.1499938964844,292.04998779296875,291.723388671875,294.3713684082031,294.04998779296875,287.1748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996094206348,1.7512114425244363e-08,0.0010995918419212,-0.0448954589664936,0.0,0.0,0.0,-0.0134943034499883,60.0,8.732850074768066,-0.0,-8.243973326216293e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632568359375,0.0,0.0,0.0001032595391734,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624938964844,0.0,0.0,0.0001087372947949,299.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623718261719,0.0,0.0,8.031300967559218e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627685546875,0.0,0.0,0.000108737280243,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639892578125,0.0,0.0,0.0005158025305718,286.0986022949219,294.1499938964844,292.04998779296875,291.723388671875,294.3266906738281,294.04998779296875,287.1811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002229293808,1.758385792527406e-08,0.0011002053506672,-0.0450828969478607,0.0,0.0,0.0,-0.0135298697277903,60.0,8.72573184967041,-0.0,-8.253174854644385e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632568359375,0.0,0.0,0.0001032595391734,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624938964844,0.0,0.0,0.0001087372947949,299.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623718261719,0.0,0.0,8.031300967559218e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627685546875,0.0,0.0,0.000108737280243,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639892578125,0.0,0.0,0.0005158025305718,286.0986022949219,294.1499938964844,292.04998779296875,291.723388671875,294.3266906738281,294.04998779296875,287.1811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002229293808,1.758385792527406e-08,0.0011002053506672,-0.0450828969478607,0.0,0.0,0.0,-0.0135298697277903,60.0,8.72573184967041,-0.0,-8.253174854644385e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676818847656,0.0,0.0,0.0001032902291626,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669189453125,0.0,0.0,0.0001087696145987,299.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.966796875,0.0,0.0,8.03368748165667e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671936035156,0.0,0.0,0.0001087695927708,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684143066406,0.0,0.0,0.000515955791343,286.10357666015625,294.1499938964844,292.04998779296875,291.723388671875,294.30487060546875,294.04998779296875,287.18438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005499400198,1.7622086900814793e-08,0.0011005322448909,-0.0451827757060527,0.0,0.0,0.0,-0.0135488221421837,60.0,8.722352027893066,-0.0,-8.258079731149338e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721374511719,0.0,0.0,0.0001033211956382,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97137451171875,0.0,0.0,0.0001088022181647,299.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97125244140625,0.0,0.0,8.036095823626965e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716491699219,0.0,0.0,0.0001088022036128,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97283935546875,0.0,0.0,0.0005161105073057,286.10858154296875,294.1499938964844,292.04998779296875,291.723388671875,294.28326416015625,294.04998779296875,287.18756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008799774572,1.7660665818652888e-08,0.0011008622823283,-0.0452835671603679,0.0,0.0,0.0,-0.013567947782576,60.0,8.71903133392334,-0.0,-8.263031503474849e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98101806640625,0.0,0.0,0.0001033839362207,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9802551269531,0.0,0.0,0.0001088682911358,299.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801330566406,0.0,0.0,8.040975808398798e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98052978515625,0.0,0.0,0.0001088682765839,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817199707031,0.0,0.0,0.000516423897352,286.1185302734375,294.1499938964844,292.04998779296875,291.723388671875,294.2405090332031,294.04998779296875,287.19390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015480849891,1.7738836177727535e-08,0.0011015303898602,-0.0454877875745296,0.0,0.0,0.0,-0.0136066982522606,60.0,8.712474822998047,-0.0,-8.273068630160196e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98101806640625,0.0,0.0,0.0001033839362207,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9802551269531,0.0,0.0,0.0001088682911358,299.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801330566406,0.0,0.0,8.040975808398798e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98052978515625,0.0,0.0,0.0001088682765839,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817199707031,0.0,0.0,0.000516423897352,286.1185302734375,294.1499938964844,292.04998779296875,291.723388671875,294.2405090332031,294.04998779296875,287.19390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015480849891,1.7738836177727535e-08,0.0011015303898602,-0.0454877875745296,0.0,0.0,0.0,-0.0136066982522606,60.0,8.712474822998047,-0.0,-8.273068630160196e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898986816406,0.0,0.0,0.0001034471133607,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,0.0001089348224923,299.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9890441894531,0.0,0.0,8.045889990171418e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894104003906,0.0,0.0,0.0001089348079403,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906005859375,0.0,0.0,0.0005167394992895,286.1285095214844,294.1499938964844,292.04998779296875,291.723388671875,294.1988220214844,294.04998779296875,287.20025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022211983799,1.7817550101995042e-08,0.0011022033868357,-0.0456934198737144,0.0,0.0,0.0,-0.0136457197368144,60.0,8.70599365234375,-0.0,-8.283182495461008e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898986816406,0.0,0.0,0.0001034471133607,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,0.0001089348224923,299.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9890441894531,0.0,0.0,8.045889990171418e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894104003906,0.0,0.0,0.0001089348079403,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906005859375,0.0,0.0,0.0005167394992895,286.1285095214844,294.1499938964844,292.04998779296875,291.723388671875,294.1988220214844,294.04998779296875,287.20025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022211983799,1.7817550101995042e-08,0.0011022033868357,-0.0456934198737144,0.0,0.0,0.0,-0.0136457197368144,60.0,8.70599365234375,-0.0,-8.283182495461008e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988098144531,0.0,0.0,0.0001035086752381,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980773925781,0.0,0.0,0.0001089996439986,299.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979553222656,0.0,0.0,8.05067757028155e-05,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983215332031,0.0,0.0,0.0001089996294467,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,0.0005170470103621,286.138427734375,294.1499938964844,292.04998779296875,291.723388671875,294.15802001953125,294.04998779296875,287.20660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028769658878,1.7894242532179305e-08,0.0011028590379282,-0.045893769711256,0.0,0.0,0.0,-0.013683739118278,60.0,8.699453353881836,-0.0,-8.293041986462414e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988098144531,0.0,0.0,0.0001035086752381,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980773925781,0.0,0.0,0.0001089996439986,299.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979553222656,0.0,0.0,8.05067757028155e-05,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983215332031,0.0,0.0,0.0001089996294467,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,0.0005170470103621,286.138427734375,294.1499938964844,292.04998779296875,291.723388671875,294.15802001953125,294.04998779296875,287.20660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028769658878,1.7894242532179305e-08,0.0011028590379282,-0.045893769711256,0.0,0.0,0.0,-0.013683739118278,60.0,8.699453353881836,-0.0,-8.293041986462414e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077209472656,0.0,0.0,0.0001035680979839,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069885253906,0.0,0.0,0.0001090622245101,299.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068664550781,0.0,0.0,8.05529925855808e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072631835937,0.0,0.0,0.0001090622099582,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083923339844,0.0,0.0,0.0005173438694328,286.1483764648437,294.1499938964844,292.04998779296875,291.723388671875,294.11773681640625,294.04998779296875,287.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035102652385,1.796827220346131e-08,0.0011034922208637,-0.04608716070652,0.0,0.0,0.0,-0.0137204397469758,60.0,8.692790985107422,-0.0,-8.30256468020707e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077209472656,0.0,0.0,0.0001035680979839,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069885253906,0.0,0.0,0.0001090622245101,299.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068664550781,0.0,0.0,8.05529925855808e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072631835937,0.0,0.0,0.0001090622099582,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083923339844,0.0,0.0,0.0005173438694328,286.1483764648437,294.1499938964844,292.04998779296875,291.723388671875,294.11773681640625,294.04998779296875,287.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035102652385,1.796827220346131e-08,0.0011034922208637,-0.04608716070652,0.0,0.0,0.0,-0.0137204397469758,60.0,8.692790985107422,-0.0,-8.30256468020707e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121765136719,0.0,0.0,0.0001035955283441,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.011474609375,0.0,0.0,0.0001090911100618,299.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113525390625,0.0,0.0,8.05743329692632e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01171875,0.0,0.0,0.0001090910955099,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128479003906,0.0,0.0,0.0005174808902665,286.1533508300781,294.1499938964844,292.04998779296875,291.723388671875,294.09796142578125,294.04998779296875,287.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038017692044,1.800244930905137e-08,0.0011037837248295,-0.0461764372885227,0.0,0.0,0.0,-0.0137373795732855,60.0,8.689336776733398,-0.0,-8.30696365028416e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166320800781,0.0,0.0,0.0001036222383845,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01593017578125,0.0,0.0,0.0001091192389139,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01580810546875,0.0,0.0,8.059510582825169e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01617431640625,0.0,0.0,0.000109119224362,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173034667969,0.0,0.0,0.0005176143022254,286.1582946777344,294.1499938964844,292.04998779296875,291.723388671875,294.0782775878906,294.04998779296875,287.21929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040861718356,1.8035725801723856e-08,0.0011040681274607,-0.046263363212347,0.0,0.0,0.0,-0.0137538742274045,60.0,8.685837745666504,-0.0,-8.311246801895322e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255432128906,0.0,0.0,0.0001036719258991,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248718261719,0.0,0.0,0.0001091715530492,299.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0247497558594,0.0,0.0,8.063374843914062e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02508544921875,0.0,0.0,0.0001091715384973,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262145996094,0.0,0.0,0.0005178624996915,286.168212890625,294.1499938964844,292.04998779296875,291.723388671875,294.0392761230469,294.04998779296875,287.2256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046167928725,1.809762117943592e-08,0.0011045986320823,-0.0464250445365905,0.0,0.0,0.0,-0.0137845650315284,60.0,8.678632736206055,-0.0,-8.319216959762343e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255432128906,0.0,0.0,0.0001036719258991,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248718261719,0.0,0.0,0.0001091715530492,299.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0247497558594,0.0,0.0,8.063374843914062e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02508544921875,0.0,0.0,0.0001091715384973,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262145996094,0.0,0.0,0.0005178624996915,286.168212890625,294.1499938964844,292.04998779296875,291.723388671875,294.0392761230469,294.04998779296875,287.2256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046167928725,1.809762117943592e-08,0.0011045986320823,-0.0464250445365905,0.0,0.0,0.0,-0.0137845650315284,60.0,8.678632736206055,-0.0,-8.319216959762343e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03448486328125,0.0,0.0,0.0001037108741002,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337829589844,0.0,0.0,0.0001092125676223,299.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0336608886719,0.0,0.0,8.066403825068846e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340270996094,0.0,0.0,0.0001092125530703,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0351257324219,0.0,0.0,0.0005180570296943,286.1781311035156,294.1499938964844,292.04998779296875,291.723388671875,294.0012512207031,294.04998779296875,287.23193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050312314182,1.8146142366504137e-08,0.001105013070628,-0.0465517863631248,0.0,0.0,0.0,-0.0138086173683404,60.0,8.670782089233398,-0.0,-8.325467604208826e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03448486328125,0.0,0.0,0.0001037108741002,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337829589844,0.0,0.0,0.0001092125676223,299.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0336608886719,0.0,0.0,8.066403825068846e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340270996094,0.0,0.0,0.0001092125530703,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0351257324219,0.0,0.0,0.0005180570296943,286.1781311035156,294.1499938964844,292.04998779296875,291.723388671875,294.0012512207031,294.04998779296875,287.23193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050312314182,1.8146142366504137e-08,0.001105013070628,-0.0465517863631248,0.0,0.0,0.0,-0.0138086173683404,60.0,8.670782089233398,-0.0,-8.325467604208826e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434265136719,0.0,0.0,0.0001037446418195,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.042724609375,0.0,0.0,0.0001092481325031,299.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426025390625,0.0,0.0,8.069030445767567e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04296875,0.0,0.0,0.0001092481179512,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440673828125,0.0,0.0,0.0005182257737033,286.1880187988281,294.1499938964844,292.04998779296875,291.723388671875,293.96356201171875,294.04998779296875,287.2382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053921189159,1.8188211825531653e-08,0.0011053739581257,-0.0466616749763488,0.0,0.0,0.0,-0.0138294780626893,60.0,8.662616729736328,-0.0,-8.330889045282674e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434265136719,0.0,0.0,0.0001037446418195,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.042724609375,0.0,0.0,0.0001092481325031,299.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426025390625,0.0,0.0,8.069030445767567e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04296875,0.0,0.0,0.0001092481179512,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440673828125,0.0,0.0,0.0005182257737033,286.1880187988281,294.1499938964844,292.04998779296875,291.723388671875,293.96356201171875,294.04998779296875,287.2382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053921189159,1.8188211825531653e-08,0.0011053739581257,-0.0466616749763488,0.0,0.0,0.0,-0.0138294780626893,60.0,8.662616729736328,-0.0,-8.330889045282674e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523376464844,0.0,0.0,0.0001037589318002,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516662597656,0.0,0.0,0.0001092631791834,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0515441894531,0.0,0.0,8.070142212091014e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519104003906,0.0,0.0,0.0001092631646315,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.052978515625,0.0,0.0,0.0005182971362955,286.1978759765625,294.1499938964844,292.04998779296875,291.723388671875,293.9271850585937,294.04998779296875,287.2445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105542993173,1.8206003815635092e-08,0.0011055248323827,-0.0467081479728221,0.0,0.0,0.0,-0.0138382920995354,60.0,8.653180122375488,-0.0,-8.333182677233708e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523376464844,0.0,0.0,0.0001037589318002,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516662597656,0.0,0.0,0.0001092631791834,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0515441894531,0.0,0.0,8.070142212091014e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519104003906,0.0,0.0,0.0001092631646315,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.052978515625,0.0,0.0,0.0005182971362955,286.1978759765625,294.1499938964844,292.04998779296875,291.723388671875,293.9271850585937,294.04998779296875,287.2445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105542993173,1.8206003815635092e-08,0.0011055248323827,-0.0467081479728221,0.0,0.0,0.0,-0.0138382920995354,60.0,8.653180122375488,-0.0,-8.333182677233708e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567932128906,0.0,0.0,0.0001037676120176,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05615234375,0.0,0.0,0.0001092723177862,299.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560302734375,0.0,0.0,8.07081742095761e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563659667969,0.0,0.0,0.0001092723032343,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05743408203125,0.0,0.0,0.0005183405010029,286.20281982421875,294.1499938964844,292.04998779296875,291.723388671875,293.9089050292969,294.04998779296875,287.2477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056354269385,1.8216816499716515e-08,0.001105617149733,-0.0467363931238651,0.0,0.0,0.0,-0.0138436518609523,60.0,8.64854907989502,-0.0,-8.33457676208127e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.061279296875,0.0,0.0,0.0001037689944496,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06060791015625,0.0,0.0,0.0001092737729777,299.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604858398437,0.0,0.0,8.070924377534539e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06085205078125,0.0,0.0,0.0001092737584258,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618896484375,0.0,0.0,0.0005183473695069,286.2077331542969,294.1499938964844,292.04998779296875,291.723388671875,293.89093017578125,294.04998779296875,287.2508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056495131924,1.8218532460423376e-08,0.0011056312359869,-0.0467408746480941,0.0,0.0,0.0,-0.0138444993644952,60.0,8.643477439880371,-0.0,-8.334797740872092e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06591796875,0.0,0.0,0.0001037670881487,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06524658203125,0.0,0.0,0.0001092717648134,299.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0651550292969,0.0,0.0,8.070775947999209e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06549072265625,0.0,0.0,0.0001092717502615,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0665283203125,0.0,0.0,0.0005183378816582,286.2128601074219,294.1499938964844,292.04998779296875,291.723388671875,293.8724060058594,294.04998779296875,287.254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056292569264,1.8216152142258586e-08,0.0011056110961362,-0.0467346534132957,0.0,0.0,0.0,-0.0138433193787932,60.0,8.637978553771973,-0.0,-8.334490786410242e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0701904296875,0.0,0.0,0.0001037648762576,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0695495605469,0.0,0.0,0.000109269436507,299.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694274902344,0.0,0.0,8.070604235399514e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697631835937,0.0,0.0,0.0001092694219551,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0708312988281,0.0,0.0,0.0005183268222026,286.21759033203125,294.1499938964844,292.04998779296875,291.723388671875,293.85528564453125,294.04998779296875,287.2571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056083021685,1.821339523644383e-08,0.0011055901413783,-0.0467274524271488,0.0,0.0,0.0,-0.0138419661670923,60.0,8.632901191711426,-0.0,-8.334135515042362e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791320800781,0.0,0.0,0.0001037298570736,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0784912109375,0.0,0.0,0.0001092325619538,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.078369140625,0.0,0.0,8.067880844464526e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787048339844,0.0,0.0,0.0001092325474019,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0797424316406,0.0,0.0,0.0005181519081816,286.2273864746094,294.1499938964844,292.04998779296875,291.723388671875,293.8211975097656,294.04998779296875,287.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052330955863,1.8169750148899773e-08,0.001105214934796,-0.0466134510934352,0.0,0.0,0.0,-0.0138203203678131,60.0,8.620138168334961,-0.0,-8.32851014820335e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791320800781,0.0,0.0,0.0001037298570736,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0784912109375,0.0,0.0,0.0001092325619538,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.078369140625,0.0,0.0,8.067880844464526e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787048339844,0.0,0.0,0.0001092325474019,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0797424316406,0.0,0.0,0.0005181519081816,286.2273864746094,294.1499938964844,292.04998779296875,291.723388671875,293.8211975097656,294.04998779296875,287.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052330955863,1.8169750148899773e-08,0.001105214934796,-0.0466134510934352,0.0,0.0,0.0,-0.0138203203678131,60.0,8.620138168334961,-0.0,-8.32851014820335e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0880432128906,0.0,0.0,0.0001036843314068,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,0.0001091846206691,299.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872802734375,0.0,0.0,8.064339635893703e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876159667969,0.0,0.0,0.0001091846061171,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.088623046875,0.0,0.0,0.0005179244908504,286.2371520996094,294.1499938964844,292.04998779296875,291.723388671875,293.7876281738281,294.04998779296875,287.2697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047524167224,1.8113016864163e-08,0.0011047342559322,-0.0464652553200721,0.0,0.0,0.0,-0.013792217709124,60.0,8.606531143188477,-0.0,-8.321199373995115e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
