time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981520,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0880432128906,0.0,0.0,0.0001036843314068,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,0.0001091846206691,299.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872802734375,0.0,0.0,8.064339635893703e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876159667969,0.0,0.0,0.0001091846061171,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.088623046875,0.0,0.0,0.0005179244908504,286.2371520996094,294.1499938964844,292.04998779296875,291.723388671875,293.7876281738281,294.04998779296875,287.2697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047524167224,1.8113016864163e-08,0.0011047342559322,-0.0464652553200721,0.0,0.0,0.0,-0.013792217709124,60.0,8.606531143188477,-0.0,-8.321199373995115e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.096923828125,0.0,0.0,0.0001036180983646,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0962829589844,0.0,0.0,0.0001091148733394,299.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09619140625,0.0,0.0,8.05918825790286e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965270996094,0.0,0.0,0.0001091148587875,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975341796875,0.0,0.0,0.0005175936385057,286.24688720703125,294.1499938964844,292.04998779296875,291.723388671875,293.7548828125,294.04998779296875,287.2760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040474055334,1.8030476667263432e-08,0.0011040293611586,-0.046249646693468,0.0,0.0,0.0,-0.0137513037770986,60.0,8.591452598571777,-0.0,-8.31057036521088e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.096923828125,0.0,0.0,0.0001036180983646,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0962829589844,0.0,0.0,0.0001091148733394,299.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09619140625,0.0,0.0,8.05918825790286e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965270996094,0.0,0.0,0.0001091148587875,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975341796875,0.0,0.0,0.0005175936385057,286.24688720703125,294.1499938964844,292.04998779296875,291.723388671875,293.7548828125,294.04998779296875,287.2760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040474055334,1.8030476667263432e-08,0.0011040293611586,-0.046249646693468,0.0,0.0,0.0,-0.0137513037770986,60.0,8.591452598571777,-0.0,-8.31057036521088e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10137939453125,0.0,0.0,0.0001035953246173,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10076904296875,0.0,0.0,0.0001090908845071,299.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10064697265625,0.0,0.0,8.057416562223807e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1009826660156,0.0,0.0,0.0001090908699552,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019592285156,0.0,0.0,0.0005174799007363,286.2517395019531,294.1499938964844,292.04998779296875,291.723388671875,293.7383117675781,294.04998779296875,287.2791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038064258173,1.800209403768349e-08,0.0011037883814424,-0.0461754985153675,0.0,0.0,0.0,-0.0137372417375445,60.0,8.584482192993164,-0.0,-8.3069167544636e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058349609375,0.0,0.0,0.0001035512250382,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051940917969,0.0,0.0,0.0001090444493456,299.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051025390625,0.0,0.0,8.053986675804481e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0001090444347937,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064147949219,0.0,0.0,0.0005172595847398,286.2566223144531,294.1499938964844,292.04998779296875,291.723388671875,293.7219543457031,294.04998779296875,287.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033291229978,1.7947133557072448e-08,0.0011033110786229,-0.0460319370031356,0.0,0.0,0.0,-0.0137099586427211,60.0,8.576587677001953,-0.0,-8.299845433157318e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147155761719,0.0,0.0,0.00010344277689,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141052246094,0.0,0.0,0.0001089302459149,299.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.114013671875,0.0,0.0,8.045551658142358e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11431884765625,0.0,0.0,0.000108930231363,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11529541015625,0.0,0.0,0.0005167179042473,286.2663269042969,294.1499938964844,292.04998779296875,291.723388671875,293.6897888183594,294.04998779296875,287.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102176727727,1.7811997210515074e-08,0.0011021589161828,-0.0456789135932922,0.0,0.0,0.0,-0.0136429825797677,60.0,8.559229850769043,-0.0,-8.28246840001157e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147155761719,0.0,0.0,0.00010344277689,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141052246094,0.0,0.0,0.0001089302459149,299.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.114013671875,0.0,0.0,8.045551658142358e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11431884765625,0.0,0.0,0.000108930231363,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11529541015625,0.0,0.0,0.0005167179042473,286.2663269042969,294.1499938964844,292.04998779296875,291.723388671875,293.6897888183594,294.04998779296875,287.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102176727727,1.7811997210515074e-08,0.0011021589161828,-0.0456789135932922,0.0,0.0,0.0,-0.0136429825797677,60.0,8.559229850769043,-0.0,-8.28246840001157e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235656738281,0.0,0.0,0.0001032917571137,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229553222656,0.0,0.0,0.0001087712153093,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12286376953125,0.0,0.0,8.03380535217002e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231689453125,0.0,0.0,0.0001087712007574,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241455078125,0.0,0.0,0.0005159635329619,286.2759704589844,294.1499938964844,292.04998779296875,291.723388671875,293.6585693359375,294.04998779296875,287.2947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110056810081,1.762381351966269e-08,0.0011005505220964,-0.0451872833073139,0.0,0.0,0.0,-0.0135496957227587,60.0,8.538763046264648,-0.0,-8.258300709940158e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235656738281,0.0,0.0,0.0001032917571137,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229553222656,0.0,0.0,0.0001087712153093,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12286376953125,0.0,0.0,8.03380535217002e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231689453125,0.0,0.0,0.0001087712007574,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241455078125,0.0,0.0,0.0005159635329619,286.2759704589844,294.1499938964844,292.04998779296875,291.723388671875,293.6585693359375,294.04998779296875,287.2947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110056810081,1.762381351966269e-08,0.0011005505220964,-0.0451872833073139,0.0,0.0,0.0,-0.0135496957227587,60.0,8.538763046264648,-0.0,-8.258300709940158e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13238525390625,0.0,0.0,0.000103082966234,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317749023437,0.0,0.0,0.0001085513504222,299.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316833496094,0.0,0.0,8.017566869966686e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319885253906,0.0,0.0,0.0001085513358702,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329345703125,0.0,0.0,0.0005149205680936,286.2855529785156,294.1499938964844,292.04998779296875,291.723388671875,293.6285400390625,294.04998779296875,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983479442074,1.7363655402391487e-08,0.0010983305983245,-0.0445075668394565,0.0,0.0,0.0,-0.0134207475930452,60.0,8.513867378234863,-0.0,-8.224947833923579e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13238525390625,0.0,0.0,0.000103082966234,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317749023437,0.0,0.0,0.0001085513504222,299.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316833496094,0.0,0.0,8.017566869966686e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319885253906,0.0,0.0,0.0001085513358702,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329345703125,0.0,0.0,0.0005149205680936,286.2855529785156,294.1499938964844,292.04998779296875,291.723388671875,293.6285400390625,294.04998779296875,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983479442074,1.7363655402391487e-08,0.0010983305983245,-0.0445075668394565,0.0,0.0,0.0,-0.0134207475930452,60.0,8.513867378234863,-0.0,-8.224947833923579e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14117431640625,0.0,0.0,0.0001028480328386,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405944824219,0.0,0.0,0.0001083039533114,299.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404724121094,0.0,0.0,7.999293302418664e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407775878906,0.0,0.0,0.0001083039387594,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0005137470434419,286.2950744628906,294.1499938964844,292.04998779296875,291.723388671875,293.5989685058594,294.04998779296875,287.3072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958495549857,1.7070917124328844e-08,0.0010958325583487,-0.043742649257183,0.0,0.0,0.0,-0.0132756493985652,60.0,8.486961364746094,-0.0,-8.187498679035343e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14117431640625,0.0,0.0,0.0001028480328386,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405944824219,0.0,0.0,0.0001083039533114,299.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404724121094,0.0,0.0,7.999293302418664e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407775878906,0.0,0.0,0.0001083039387594,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0005137470434419,286.2950744628906,294.1499938964844,292.04998779296875,291.723388671875,293.5989685058594,294.04998779296875,287.3072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958495549857,1.7070917124328844e-08,0.0010958325583487,-0.043742649257183,0.0,0.0,0.0,-0.0132756493985652,60.0,8.486961364746094,-0.0,-8.187498679035343e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14556884765625,0.0,0.0,0.000102728321508,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,0.0001081778900697,299.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448669433594,0.0,0.0,7.989982987055555e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,0.0001081778827938,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461181640625,0.0,0.0,0.0005131490761414,286.2998352050781,294.1499938964844,292.04998779296875,291.723388671875,293.5842590332031,294.04998779296875,287.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945750400424,1.6921756440524405e-08,0.0010945580434054,-0.0433528684079647,0.0,0.0,0.0,-0.0132017089053988,60.0,8.473490715026855,-0.0,-8.168449738832352e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14996337890625,0.0,0.0,0.0001025766832754,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493835449219,0.0,0.0,0.000108018204628,299.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492614746094,0.0,0.0,7.978188659762964e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495666503906,0.0,0.0,0.000108018197352,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505126953125,0.0,0.0,0.0005123915616422,286.3045959472656,294.1499938964844,292.04998779296875,291.723388671875,293.5696105957031,294.04998779296875,287.3135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929539566859,1.6732798258090046e-08,0.0010929371928796,-0.0428590774536132,0.0,0.0,0.0,-0.0131080094724893,60.0,8.45936393737793,-0.0,-8.144351681949048e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552124023437,0.0,0.0,0.0001023646109388,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546325683594,0.0,0.0,0.0001077948909369,299.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.154541015625,0.0,0.0,7.961694791447371e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548156738281,0.0,0.0,0.000107794876385,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15576171875,0.0,0.0,0.0005113322404213,286.310302734375,294.1499938964844,292.04998779296875,291.723388671875,293.55224609375,294.04998779296875,287.3172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906923562288,1.6468552743731383e-08,0.0010906759416684,-0.0421684756875038,0.0,0.0,0.0,-0.0129770031198859,60.0,8.44028091430664,-0.0,-8.110710325581749e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0001021814678097,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580810546875,0.0,0.0,0.0001076020271284,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,7.947449921630323e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582946777344,0.0,0.0,0.0001076020125765,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1592102050781,0.0,0.0,0.0005104173906147,286.31402587890625,294.1499938964844,292.04998779296875,291.723388671875,293.5413818359375,294.04998779296875,287.3197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088740536943,1.6240345956930472e-08,0.001088724238798,-0.0415720157325267,0.0,0.0,0.0,-0.0128638688474893,60.0,8.423675537109375,-0.0,-8.08171307653538e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16729736328125,0.0,0.0,0.0001017569957184,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.166748046875,0.0,0.0,0.0001071550359483,299.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666564941406,0.0,0.0,7.914435263955966e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669311523437,0.0,0.0,0.0001071550286724,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678466796875,0.0,0.0,0.0005082970601506,286.3233642578125,294.1499938964844,292.04998779296875,291.723388671875,293.5138854980469,294.04998779296875,287.325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842233896255,1.5711453471567438e-08,0.0010842076735571,-0.0401894822716712,0.0,0.0,0.0,-0.0126017043367028,60.0,8.384234428405762,-0.0,-8.01470747546773e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16729736328125,0.0,0.0,0.0001017569957184,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.166748046875,0.0,0.0,0.0001071550359483,299.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666564941406,0.0,0.0,7.914435263955966e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669311523437,0.0,0.0,0.0001071550286724,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678466796875,0.0,0.0,0.0005082970601506,286.3233642578125,294.1499938964844,292.04998779296875,291.723388671875,293.5138854980469,294.04998779296875,287.325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842233896255,1.5711453471567438e-08,0.0010842076735571,-0.0401894822716712,0.0,0.0,0.0,-0.0126017043367028,60.0,8.384234428405762,-0.0,-8.01470747546773e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759033203125,0.0,0.0,0.0001012847205856,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17535400390625,0.0,0.0,0.0001066577096935,299.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752624511719,0.0,0.0,7.87770259194076e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1755676269531,0.0,0.0,0.0001066577024175,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17645263671875,0.0,0.0,0.0005059379618614,286.3326416015625,294.1499938964844,292.04998779296875,291.723388671875,293.4869689941406,294.04998779296875,287.3321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791912209242,1.5122996188665638e-08,0.0010791760869324,-0.0386509820818901,0.0,0.0,0.0,-0.0123099824413657,60.0,8.341572761535645,-0.0,-7.940483470747496e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759033203125,0.0,0.0,0.0001012847205856,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17535400390625,0.0,0.0,0.0001066577096935,299.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752624511719,0.0,0.0,7.87770259194076e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1755676269531,0.0,0.0,0.0001066577024175,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17645263671875,0.0,0.0,0.0005059379618614,286.3326416015625,294.1499938964844,292.04998779296875,291.723388671875,293.4869689941406,294.04998779296875,287.3321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791912209242,1.5122996188665638e-08,0.0010791760869324,-0.0386509820818901,0.0,0.0,0.0,-0.0123099824413657,60.0,8.341572761535645,-0.0,-7.940483470747496e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844787597656,0.0,0.0,0.0001007664759526,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839294433594,0.0,0.0,0.0001061119764926,299.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.183837890625,0.0,0.0,7.837395241949707e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841125488281,0.0,0.0,0.0001061119619407,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849975585937,0.0,0.0,0.00050334923435,286.3418273925781,294.1499938964844,292.04998779296875,291.723388671875,293.46075439453125,294.04998779296875,287.3382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736687108874,1.4477263832191056e-08,0.0010736542753875,-0.0369624309241771,0.0,0.0,0.0,-0.011989863589406,60.0,8.295756340026855,-0.0,-7.859432571422077e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844787597656,0.0,0.0,0.0001007664759526,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839294433594,0.0,0.0,0.0001061119764926,299.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.183837890625,0.0,0.0,7.837395241949707e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841125488281,0.0,0.0,0.0001061119619407,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849975585937,0.0,0.0,0.00050334923435,286.3418273925781,294.1499938964844,292.04998779296875,291.723388671875,293.46075439453125,294.04998779296875,287.3382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736687108874,1.4477263832191056e-08,0.0010736542753875,-0.0369624309241771,0.0,0.0,0.0,-0.011989863589406,60.0,8.295756340026855,-0.0,-7.859432571422077e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1887512207031,0.0,0.0,0.0001005053782137,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1882019042969,0.0,0.0,0.0001058370253304,299.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881103515625,0.0,0.0,7.81708731665276e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883850097656,0.0,0.0,0.0001058370107784,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18927001953125,0.0,0.0,0.0005020450334995,286.346435546875,294.1499938964844,292.04998779296875,291.723388671875,293.4476318359375,294.04998779296875,287.34136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070886850357,1.4151936511552776e-08,0.0010708726476877,-0.0361116044223308,0.0,0.0,0.0,-0.0118285864591598,60.0,8.272918701171875,-0.0,-7.818755420885284e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930236816406,0.0,0.0,0.0001002250355668,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924743652344,0.0,0.0,0.0001055418106261,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923828125,0.0,0.0,7.795282726874575e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1926574707031,0.0,0.0,0.0001055417960742,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19354248046875,0.0,0.0,0.0005006446153856,286.3510437011719,294.1499938964844,292.04998779296875,291.723388671875,293.4345092773437,294.04998779296875,287.3444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678961407393,1.3802625709047334e-08,0.0010678824037313,-0.0351979658007621,0.0,0.0,0.0,-0.011655400507152,60.0,8.2493257522583,-0.0,-7.77519701955498e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20147705078125,0.0,0.0,9.9634075013455e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.200927734375,0.0,0.0,0.0001049195052473,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008361816406,0.0,0.0,7.749319047434255e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2011108398437,0.0,0.0,0.0001049194906954,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019958496094,0.0,0.0,0.0004976926720701,286.360107421875,294.1499938964844,292.04998779296875,291.723388671875,293.4093017578125,294.04998779296875,287.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615979554131,1.3066304482833857e-08,0.0010615848004817,-0.0332718044519424,0.0,0.0,0.0,-0.0112903686240315,60.0,8.198046684265137,-0.0,-7.683777170086614e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20147705078125,0.0,0.0,9.9634075013455e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.200927734375,0.0,0.0,0.0001049195052473,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008361816406,0.0,0.0,7.749319047434255e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2011108398437,0.0,0.0,0.0001049194906954,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019958496094,0.0,0.0,0.0004976926720701,286.360107421875,294.1499938964844,292.04998779296875,291.723388671875,293.4093017578125,294.04998779296875,287.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615979554131,1.3066304482833857e-08,0.0010615848004817,-0.0332718044519424,0.0,0.0,0.0,-0.0112903686240315,60.0,8.198046684265137,-0.0,-7.683777170086614e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098693847656,0.0,0.0,9.903404134092852e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093505859375,0.0,0.0,0.0001042876319843,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,7.70264960010536e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20953369140625,0.0,0.0,0.0001042876247083,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103576660156,0.0,0.0,0.0004946953849866,286.3691101074219,294.1499938964844,292.04998779296875,291.723388671875,293.3847351074219,294.04998779296875,287.35675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552051244303,1.2318674968980758e-08,0.0010551927844062,-0.0313156805932521,0.0,0.0,0.0,-0.0109197413548827,60.0,8.145225524902344,-0.0,-7.591505379878073e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098693847656,0.0,0.0,9.903404134092852e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093505859375,0.0,0.0,0.0001042876319843,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,7.70264960010536e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20953369140625,0.0,0.0,0.0001042876247083,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103576660156,0.0,0.0,0.0004946953849866,286.3691101074219,294.1499938964844,292.04998779296875,291.723388671875,293.3847351074219,294.04998779296875,287.35675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552051244303,1.2318674968980758e-08,0.0010551927844062,-0.0313156805932521,0.0,0.0,0.0,-0.0109197413548827,60.0,8.145225524902344,-0.0,-7.591505379878073e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182312011719,0.0,0.0,9.842697181738912e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176818847656,0.0,0.0,0.0001036483590723,299.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176208496094,0.0,0.0,7.655433000763878e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178649902344,0.0,0.0,0.0001036483517964,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187194824219,0.0,0.0,0.000491662940476,286.3780517578125,294.1499938964844,292.04998779296875,291.723388671875,293.3606262207031,294.04998779296875,287.36285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487354593351,1.1562291568623095e-08,0.0010487239342182,-0.0293362978845834,0.0,0.0,0.0,-0.0105447638779878,60.0,8.09145450592041,-0.0,-7.498719867271576e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182312011719,0.0,0.0,9.842697181738912e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176818847656,0.0,0.0,0.0001036483590723,299.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176208496094,0.0,0.0,7.655433000763878e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178649902344,0.0,0.0,0.0001036483517964,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187194824219,0.0,0.0,0.000491662940476,286.3780517578125,294.1499938964844,292.04998779296875,291.723388671875,293.3606262207031,294.04998779296875,287.36285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487354593351,1.1562291568623095e-08,0.0010487239342182,-0.0293362978845834,0.0,0.0,0.0,-0.0105447638779878,60.0,8.09145450592041,-0.0,-7.498719867271576e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265319824219,0.0,0.0,9.781969129107893e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2260131835937,0.0,0.0,0.0001030088606057,299.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259216308594,0.0,0.0,7.608200394315645e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261962890625,0.0,0.0,0.0001030088533298,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270202636719,0.0,0.0,0.0004886294482275,286.3869323730469,294.1499938964844,292.04998779296875,291.723388671875,293.3369445800781,294.04998779296875,287.36895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422639315947,1.080564704381004e-08,0.0010422531049698,-0.0273558907210826,0.0,0.0,0.0,-0.0101696578785777,60.0,8.037103652954102,-0.0,-7.406472235516048e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265319824219,0.0,0.0,9.781969129107893e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2260131835937,0.0,0.0,0.0001030088606057,299.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259216308594,0.0,0.0,7.608200394315645e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261962890625,0.0,0.0,0.0001030088533298,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270202636719,0.0,0.0,0.0004886294482275,286.3869323730469,294.1499938964844,292.04998779296875,291.723388671875,293.3369445800781,294.04998779296875,287.36895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422639315947,1.080564704381004e-08,0.0010422531049698,-0.0273558907210826,0.0,0.0,0.0,-0.0101696578785777,60.0,8.037103652954102,-0.0,-7.406472235516048e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306823730469,0.0,0.0,9.751548350322992e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23016357421875,0.0,0.0,0.0001026885147439,299.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300720214844,0.0,0.0,7.58453898015432e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303466796875,0.0,0.0,0.0001026885074679,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311706542969,0.0,0.0,0.0004871098499279,286.391357421875,294.1499938964844,292.04998779296875,291.723388671875,293.3251953125,294.04998779296875,287.3720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390196694061,1.0426613350489332e-08,0.0010390093084424,-0.0263637080788612,0.0,0.0,0.0,-0.0099817411974072,60.0,8.009666442871094,-0.0,-7.36047667260209e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348022460937,0.0,0.0,9.72165071289055e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343139648437,0.0,0.0,0.0001023736840579,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342224121094,0.0,0.0,7.561285747215152e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344665527344,0.0,0.0,0.000102373676782,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352905273437,0.0,0.0,0.0004856164450757,286.3957824707031,294.1499938964844,292.04998779296875,291.723388671875,293.3135070800781,294.04998779296875,287.37506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358360596001,1.005411665033762e-08,0.0010358259314671,-0.0253885556012392,0.0,0.0,0.0,-0.0097970878705382,60.0,7.982343196868896,-0.0,-7.315412631214714e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403869628906,0.0,0.0,9.682439122116192e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398986816406,0.0,0.0,0.0001019607589114,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23980712890625,0.0,0.0,7.53078784327954e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400817871094,0.0,0.0,0.0001019607516354,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408752441406,0.0,0.0,0.0004836577281821,286.4017333984375,294.1499938964844,292.04998779296875,291.723388671875,293.2980041503906,294.04998779296875,287.3791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316601255908,9.565560787905273e-09,0.0010316505795344,-0.0241094678640365,0.0,0.0,0.0,-0.0095549011602997,60.0,7.945877552032471,-0.0,-7.256517875475765e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24298095703125,0.0,0.0,9.66519073699601e-05,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24249267578125,0.0,0.0,0.0001017791291815,299.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424011230469,0.0,0.0,7.517372432630509e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24267578125,0.0,0.0,0.0001017791219055,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24346923828125,0.0,0.0,0.0004827961383853,286.4045104980469,294.1499938964844,292.04998779296875,291.723388671875,293.29107666015625,294.04998779296875,287.3811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298220440745,9.350658913831468e-09,0.0010298126144334,-0.0235467981547117,0.0,0.0,0.0,-0.0094483634456992,60.0,7.929489612579346,-0.0,-7.230687515402678e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25115966796875,0.0,0.0,9.610395500203596e-05,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506408691406,0.0,0.0,0.0001012021093629,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505798339844,0.0,0.0,7.47475351090543e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508239746094,0.0,0.0,0.0001012021020869,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516174316406,0.0,0.0,0.0004800589813385,286.4132080078125,294.1499938964844,292.04998779296875,291.723388671875,293.2688293457031,294.04998779296875,287.3871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239807888865,8.667948137031091e-09,0.0010239720577374,-0.0217591356486082,0.0,0.0,0.0,-0.0091099003329873,60.0,7.877506256103516,-0.0,-7.148933178768857e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25115966796875,0.0,0.0,9.610395500203596e-05,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506408691406,0.0,0.0,0.0001012021093629,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505798339844,0.0,0.0,7.47475351090543e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508239746094,0.0,0.0,0.0001012021020869,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516174316406,0.0,0.0,0.0004800589813385,286.4132080078125,294.1499938964844,292.04998779296875,291.723388671875,293.2688293457031,294.04998779296875,287.3871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239807888865,8.667948137031091e-09,0.0010239720577374,-0.0217591356486082,0.0,0.0,0.0,-0.0091099003329873,60.0,7.877506256103516,-0.0,-7.148933178768857e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
