time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983860,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,9.558844612911344e-05,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587585449219,0.0,0.0,0.0001006592574412,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586669921875,0.0,0.0,7.434659346472472e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589111328125,0.0,0.0,0.0001006592501653,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597045898437,0.0,0.0,0.0004774839617311,286.4217834472656,294.1499938964844,292.04998779296875,291.723388671875,293.24737548828125,294.04998779296875,287.3931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184880811721,8.02567257096598e-09,0.0010184800485149,-0.0200771633535623,0.0,0.0,0.0,-0.00879149697721,60.0,7.827634334564209,-0.0,-7.072443963807018e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,9.558844612911344e-05,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587585449219,0.0,0.0,0.0001006592574412,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586669921875,0.0,0.0,7.434659346472472e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589111328125,0.0,0.0,0.0001006592501653,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597045898437,0.0,0.0,0.0004774839617311,286.4217834472656,294.1499938964844,292.04998779296875,291.723388671875,293.24737548828125,294.04998779296875,287.3931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184880811721,8.02567257096598e-09,0.0010184800485149,-0.0200771633535623,0.0,0.0,0.0,-0.00879149697721,60.0,7.827634334564209,-0.0,-7.072443963807018e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26727294921875,0.0,0.0,9.50947287492454e-05,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26678466796875,0.0,0.0,0.000100139339338,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666931152344,0.0,0.0,7.396258297376335e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669372558594,0.0,0.0,0.000100139332062,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677307128906,0.0,0.0,0.0004750177031382,286.4302978515625,294.1499938964844,292.04998779296875,291.723388671875,293.2265014648437,294.04998779296875,287.3992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132283205166,7.410537961050067e-09,0.0010132209863513,-0.0184661094099283,0.0,0.0,0.0,-0.0084865530952811,60.0,7.779585838317871,-0.0,-6.99957283245567e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26727294921875,0.0,0.0,9.50947287492454e-05,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26678466796875,0.0,0.0,0.000100139339338,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666931152344,0.0,0.0,7.396258297376335e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669372558594,0.0,0.0,0.000100139332062,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677307128906,0.0,0.0,0.0004750177031382,286.4302978515625,294.1499938964844,292.04998779296875,291.723388671875,293.2265014648437,294.04998779296875,287.3992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132283205166,7.410537961050067e-09,0.0010132209863513,-0.0184661094099283,0.0,0.0,0.0,-0.0084865530952811,60.0,7.779585838317871,-0.0,-6.99957283245567e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712707519531,0.0,0.0,9.484530164627358e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707824707031,0.0,0.0,9.987669182009996e-05,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707214355469,0.0,0.0,7.376858411589637e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709655761719,0.0,0.0,9.987667726818472e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.271728515625,0.0,0.0,0.0004737717972602,286.4345703125,294.1499938964844,292.04998779296875,291.723388671875,293.2160949707031,294.04998779296875,287.4021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105714900419,7.099782095565388e-09,0.0010105643887072,-0.0176521744579076,0.0,0.0,0.0,-0.0083325011655688,60.0,7.755553245544434,-0.0,-6.962902432405826e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752685546875,0.0,0.0,9.461276204092428e-05,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748107910156,0.0,0.0,9.9631812190637e-05,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27471923828125,0.0,0.0,7.358772563748062e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27496337890625,0.0,0.0,9.963180491467938e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,0.000472610205179,286.4388122558594,294.1499938964844,292.04998779296875,291.723388671875,293.2056884765625,294.04998779296875,287.4051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080923093482,6.810057850969997e-09,0.0010080855572596,-0.0168932992964983,0.0,0.0,0.0,-0.008188865147531,60.0,7.731620788574219,-0.0,-6.928801354888493e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832336425781,0.0,0.0,9.419917478226124e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28277587890625,0.0,0.0,9.91962879197672e-05,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826843261719,0.0,0.0,7.326604099944234e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829284667969,0.0,0.0,9.919627336785196e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28369140625,0.0,0.0,0.0004705442406702,286.4472351074219,294.1499938964844,292.04998779296875,291.723388671875,293.185546875,294.04998779296875,287.4111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036845924332,6.2947691503723036e-09,0.0010036783060058,-0.0155435288324952,0.0,0.0,0.0,-0.007933409884572,60.0,7.687796115875244,-0.0,-6.868356194900116e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832336425781,0.0,0.0,9.419917478226124e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28277587890625,0.0,0.0,9.91962879197672e-05,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826843261719,0.0,0.0,7.326604099944234e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829284667969,0.0,0.0,9.919627336785196e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28369140625,0.0,0.0,0.0004705442406702,286.4472351074219,294.1499938964844,292.04998779296875,291.723388671875,293.185546875,294.04998779296875,287.4111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036845924332,6.2947691503723036e-09,0.0010036783060058,-0.0155435288324952,0.0,0.0,0.0,-0.007933409884572,60.0,7.687796115875244,-0.0,-6.868356194900116e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911376953125,0.0,0.0,9.38172815949656e-05,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906799316406,0.0,0.0,9.879413119051604e-05,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29058837890625,0.0,0.0,7.296901458175853e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29083251953125,0.0,0.0,9.879412391455844e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29156494140625,0.0,0.0,0.0004686366301029,286.4555969238281,294.1499938964844,292.04998779296875,291.723388671875,293.166015625,294.04998779296875,287.41705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999616459012,5.818974191384996e-09,0.0009996106382459,-0.0142971333116292,0.0,0.0,0.0,-0.007697541732341,60.0,7.6470818519592285,-0.0,-6.812778963194432e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911376953125,0.0,0.0,9.38172815949656e-05,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906799316406,0.0,0.0,9.879413119051604e-05,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29058837890625,0.0,0.0,7.296901458175853e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29083251953125,0.0,0.0,9.879412391455844e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29156494140625,0.0,0.0,0.0004686366301029,286.4555969238281,294.1499938964844,292.04998779296875,291.723388671875,293.166015625,294.04998779296875,287.41705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999616459012,5.818974191384996e-09,0.0009996106382459,-0.0142971333116292,0.0,0.0,0.0,-0.007697541732341,60.0,7.6470818519592285,-0.0,-6.812778963194432e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989807128906,0.0,0.0,9.3465052486863e-05,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29852294921875,0.0,0.0,9.84232174232602e-05,299.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984619140625,0.0,0.0,7.269505294971168e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987060546875,0.0,0.0,9.842320287134498e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994384765625,0.0,0.0,0.0004668771289288,286.4638977050781,294.1499938964844,292.04998779296875,291.723388671875,293.1469116210937,294.04998779296875,287.4229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958639275282,5.380130119192472e-09,0.0009958585724234,-0.0131474770605564,0.0,0.0,0.0,-0.0074799903668463,60.0,7.608645439147949,-0.0,-6.76171794111724e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989807128906,0.0,0.0,9.3465052486863e-05,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29852294921875,0.0,0.0,9.84232174232602e-05,299.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984619140625,0.0,0.0,7.269505294971168e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987060546875,0.0,0.0,9.842320287134498e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994384765625,0.0,0.0,0.0004668771289288,286.4638977050781,294.1499938964844,292.04998779296875,291.723388671875,293.1469116210937,294.04998779296875,287.4229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958639275282,5.380130119192472e-09,0.0009958585724234,-0.0131474770605564,0.0,0.0,0.0,-0.0074799903668463,60.0,7.608645439147949,-0.0,-6.76171794111724e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30682373046875,0.0,0.0,9.315016359323636e-05,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063659667969,0.0,0.0,9.809162293095142e-05,299.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063049316406,0.0,0.0,7.245014421641827e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065185546875,0.0,0.0,9.80916156549938e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072509765625,0.0,0.0,0.0004653042124118,286.4721374511719,294.1499938964844,292.04998779296875,291.723388671875,293.1282043457031,294.04998779296875,287.4288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925086051225,4.987814605783569e-09,0.000992503715679,-0.0121196703985333,0.0,0.0,0.0,-0.007285501807928,60.0,7.572605609893799,-0.0,-6.716233258430293e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30682373046875,0.0,0.0,9.315016359323636e-05,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063659667969,0.0,0.0,9.809162293095142e-05,299.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063049316406,0.0,0.0,7.245014421641827e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065185546875,0.0,0.0,9.80916156549938e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072509765625,0.0,0.0,0.0004653042124118,286.4721374511719,294.1499938964844,292.04998779296875,291.723388671875,293.1282043457031,294.04998779296875,287.4288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925086051225,4.987814605783569e-09,0.000992503715679,-0.0121196703985333,0.0,0.0,0.0,-0.007285501807928,60.0,7.572605609893799,-0.0,-6.716233258430293e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31072998046875,0.0,0.0,9.298684017267078e-05,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102722167969,0.0,0.0,9.791964112082496e-05,299.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102111816406,0.0,0.0,7.232312054838985e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104553222656,0.0,0.0,9.791963384486736e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111572265625,0.0,0.0,0.0004644884029403,286.4762878417969,294.1499938964844,292.04998779296875,291.723388671875,293.118896484375,294.04998779296875,287.4317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990767031908,4.7843391470792085e-09,0.0009907622588798,-0.011586582288146,0.0,0.0,0.0,-0.0071846223436295,60.0,7.554459095001221,-0.0,-6.692703635735597e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146667480469,0.0,0.0,9.284920815844087e-05,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.314208984375,0.0,0.0,9.777470404515044e-05,299.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141174316406,0.0,0.0,7.221606938401237e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143615722656,0.0,0.0,9.77746894932352e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150634765625,0.0,0.0,0.0004638008831534,286.4804077148437,294.1499938964844,292.04998779296875,291.723388671875,293.1095275878906,294.04998779296875,287.4346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893017122521,4.612861648212174e-09,0.0009892970556393,-0.0111373150721192,0.0,0.0,0.0,-0.0070996196009218,60.0,7.536656856536865,-0.0,-6.672905072946378e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205871582031,0.0,0.0,9.26623251871206e-05,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32012939453125,0.0,0.0,9.75779112195596e-05,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.320068359375,0.0,0.0,7.207071757875383e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202819824219,0.0,0.0,9.7577903943602e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3210144042969,0.0,0.0,0.0004628673777915,286.48663330078125,294.1499938964844,292.04998779296875,291.723388671875,293.09552001953125,294.04998779296875,287.43914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873090311884,4.380031892736724e-09,0.0009873047238215,-0.0105273006483912,0.0,0.0,0.0,-0.0069841886870563,60.0,7.5117998123168945,-0.0,-6.646070715987662e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32244873046875,0.0,0.0,9.261768718715756e-05,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219909667969,0.0,0.0,9.753089398145676e-05,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219299316406,0.0,0.0,7.203599670901895e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221435546875,0.0,0.0,9.753088670549914e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3228759765625,0.0,0.0,0.0004626443842425,286.48858642578125,294.1499938964844,292.04998779296875,291.723388671875,293.09130859375,294.04998779296875,287.4405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868330089375,4.3244110514706335e-09,0.0009868287015706,-0.0103815719485282,0.0,0.0,0.0,-0.0069566126912832,60.0,7.505281925201416,-0.0,-6.639668015395729e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302001953125,0.0,0.0,9.242980740964411e-05,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32977294921875,0.0,0.0,9.73330534179695e-05,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296813964844,0.0,0.0,7.188986637629569e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299255371094,0.0,0.0,9.733304614201188e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33062744140625,0.0,0.0,0.0004617059021256,286.4967346191406,294.1499938964844,292.04998779296875,291.723388671875,293.0736999511719,294.04998779296875,287.4463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098483171314,4.090341843010492e-09,0.0009848276386037,-0.0097682932391762,0.0,0.0,0.0,-0.0068405768834054,60.0,7.478174209594727,-0.0,-6.612758340907021e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302001953125,0.0,0.0,9.242980740964411e-05,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32977294921875,0.0,0.0,9.73330534179695e-05,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296813964844,0.0,0.0,7.188986637629569e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299255371094,0.0,0.0,9.733304614201188e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33062744140625,0.0,0.0,0.0004617059021256,286.4967346191406,294.1499938964844,292.04998779296875,291.723388671875,293.0736999511719,294.04998779296875,287.4463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098483171314,4.090341843010492e-09,0.0009848276386037,-0.0097682932391762,0.0,0.0,0.0,-0.0068405768834054,60.0,7.478174209594727,-0.0,-6.612758340907021e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33795166015625,0.0,0.0,9.223436791216956e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375244140625,0.0,0.0,9.71272456808947e-05,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33746337890625,0.0,0.0,7.173785706982017e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3376770019531,0.0,0.0,9.712723840493707e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33837890625,0.0,0.0,0.0004607296432368,286.5048828125,294.1499938964844,292.04998779296875,291.723388671875,293.0559997558594,294.04998779296875,287.4521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846846396982073e-09,0.0009827448520809,-0.0091303056105971,0.0,0.0,0.0,-0.006719862576574,60.0,7.450320243835449,-0.0,-6.584822642707877e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33795166015625,0.0,0.0,9.223436791216956e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375244140625,0.0,0.0,9.71272456808947e-05,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33746337890625,0.0,0.0,7.173785706982017e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3376770019531,0.0,0.0,9.712723840493707e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33837890625,0.0,0.0,0.0004607296432368,286.5048828125,294.1499938964844,292.04998779296875,291.723388671875,293.0559997558594,294.04998779296875,287.4521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846846396982073e-09,0.0009827448520809,-0.0091303056105971,0.0,0.0,0.0,-0.006719862576574,60.0,7.450320243835449,-0.0,-6.584822642707877e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456726074219,0.0,0.0,9.212842269334942e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3452453613281,0.0,0.0,9.70156761468388e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451843261719,0.0,0.0,7.165545684983954e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34539794921875,0.0,0.0,9.70156688708812e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460693359375,0.0,0.0,0.0004602004191838,286.5129699707031,294.1499938964844,292.04998779296875,291.723388671875,293.0390625,294.04998779296875,287.4578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816199308261,3.714850427272154e-09,0.0009816162055358,-0.0087844561785459,0.0,0.0,0.0,-0.006654426921159,60.0,7.4291558265686035,-0.0,-6.569703003833638e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456726074219,0.0,0.0,9.212842269334942e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3452453613281,0.0,0.0,9.70156761468388e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451843261719,0.0,0.0,7.165545684983954e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34539794921875,0.0,0.0,9.70156688708812e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460693359375,0.0,0.0,0.0004602004191838,286.5129699707031,294.1499938964844,292.04998779296875,291.723388671875,293.0390625,294.04998779296875,287.4578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816199308261,3.714850427272154e-09,0.0009816162055358,-0.0087844561785459,0.0,0.0,0.0,-0.006654426921159,60.0,7.4291558265686035,-0.0,-6.569703003833638e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495178222656,0.0,0.0,9.20543898246251e-05,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34912109375,0.0,0.0,9.693771426100284e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3490295410156,0.0,0.0,7.159787492128089e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,9.693770698504522e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3499450683594,0.0,0.0,0.0004598305968102,286.5170288085937,294.1499938964844,292.04998779296875,291.723388671875,293.030517578125,294.04998779296875,287.4607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808308677747,3.622612654297086e-09,0.0009808272588998,-0.0085427770391106,0.0,0.0,0.0,-0.0066086994484066,60.0,7.417638301849365,-0.0,-6.559148602036657e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533935546875,0.0,0.0,9.201419015880674e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529663085937,0.0,0.0,9.689539001556112e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529052734375,0.0,0.0,7.156661013141274e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531188964844,0.0,0.0,9.689538273960352e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3537902832031,0.0,0.0,0.0004596298094838,286.52105712890625,294.1499938964844,292.04998779296875,291.723388671875,293.0220642089844,294.04998779296875,287.4635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804038563743,3.5725358227267634e-09,0.0009804002474993,-0.0084115648642182,0.0,0.0,0.0,-0.0065838801674544,60.0,7.407403945922852,-0.0,-6.553421627586431e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.361083984375,0.0,0.0,9.196429891744629e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36065673828125,0.0,0.0,9.68428430496715e-05,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.360595703125,0.0,0.0,7.152780017349869e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3608093261719,0.0,0.0,9.684283577371389e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614807128906,0.0,0.0,0.0004593805642798,286.52911376953125,294.1499938964844,292.04998779296875,291.723388671875,293.0055236816406,294.0501403808594,287.46929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798704413697,3.510368440373668e-09,0.00097986694891,-0.0082486756145954,0.0,0.0,0.0,-0.0065530524589121,60.0,7.390336990356445,-0.0,-6.54631620022883e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.361083984375,0.0,0.0,9.196429891744629e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36065673828125,0.0,0.0,9.68428430496715e-05,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.360595703125,0.0,0.0,7.152780017349869e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3608093261719,0.0,0.0,9.684283577371389e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614807128906,0.0,0.0,0.0004593805642798,286.52911376953125,294.1499938964844,292.04998779296875,291.723388671875,293.0055236816406,294.0501403808594,287.46929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798704413697,3.510368440373668e-09,0.00097986694891,-0.0082486756145954,0.0,0.0,0.0,-0.0065530524589121,60.0,7.390336990356445,-0.0,-6.54631620022883e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687744140625,0.0,0.0,9.194916492560878e-05,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3683776855469,0.0,0.0,9.682690870249644e-05,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682861328125,0.0,0.0,7.151603495003656e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684997558594,0.0,0.0,9.682690142653884e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3691711425781,0.0,0.0,0.0004593049816321,286.5371398925781,294.1499938964844,292.04998779296875,291.723388671875,292.989501953125,294.0505065917969,287.4749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797095553949,3.491515743192508e-09,0.0009797060629352,-0.0081992773339152,0.0,0.0,0.0,-0.0065437075681984,60.0,7.377548217773437,-0.0,-6.544161834654005e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687744140625,0.0,0.0,9.194916492560878e-05,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3683776855469,0.0,0.0,9.682690870249644e-05,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682861328125,0.0,0.0,7.151603495003656e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684997558594,0.0,0.0,9.682690142653884e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3691711425781,0.0,0.0,0.0004593049816321,286.5371398925781,294.1499938964844,292.04998779296875,291.723388671875,292.989501953125,294.0505065917969,287.4749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797095553949,3.491515743192508e-09,0.0009797060629352,-0.0081992773339152,0.0,0.0,0.0,-0.0065437075681984,60.0,7.377548217773437,-0.0,-6.544161834654005e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37646484375,0.0,0.0,9.194480662699787e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760681152344,0.0,0.0,9.68223248491995e-05,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759765625,0.0,0.0,7.151264435378835e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3761901855469,0.0,0.0,9.682231757324188e-05,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768615722656,0.0,0.0,0.0004592832119669,286.545166015625,294.1499938964844,292.0510559082031,291.7244567871094,292.9733581542969,294.0506286621094,287.48065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796628728508,3.486083421933016e-09,0.0009796593803912,-0.0081850439310073,0.0,0.0,0.0,-0.0065410137176513,60.0,7.363856792449951,-0.0,-6.543541530845688e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37646484375,0.0,0.0,9.194480662699787e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760681152344,0.0,0.0,9.68223248491995e-05,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759765625,0.0,0.0,7.151264435378835e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3761901855469,0.0,0.0,9.682231757324188e-05,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768615722656,0.0,0.0,0.0004592832119669,286.545166015625,294.1499938964844,292.0510559082031,291.7244567871094,292.9733581542969,294.0506286621094,287.48065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796628728508,3.486083421933016e-09,0.0009796593803912,-0.0081850439310073,0.0,0.0,0.0,-0.0065410137176513,60.0,7.363856792449951,-0.0,-6.543541530845688e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841247558594,0.0,0.0,9.197741746902466e-05,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837280273437,0.0,0.0,9.685666736913844e-05,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836669921875,0.0,0.0,7.153800834203139e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838806152344,0.0,0.0,9.685666009318084e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.384521484375,0.0,0.0,0.0004594461352098,286.5531616210937,294.1499938964844,292.05419921875,291.7275695800781,292.95758056640625,294.0509338378906,287.4862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800101397559,3.526716030322063e-09,0.0009800065308809,-0.0082915099337697,0.0,0.0,0.0,-0.0065611558966338,60.0,7.355823993682861,-0.0,-6.548184217081143e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841247558594,0.0,0.0,9.197741746902466e-05,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837280273437,0.0,0.0,9.685666736913844e-05,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836669921875,0.0,0.0,7.153800834203139e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838806152344,0.0,0.0,9.685666009318084e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.384521484375,0.0,0.0,0.0004594461352098,286.5531616210937,294.1499938964844,292.05419921875,291.7275695800781,292.95758056640625,294.0509338378906,287.4862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800101397559,3.526716030322063e-09,0.0009800065308809,-0.0082915099337697,0.0,0.0,0.0,-0.0065611558966338,60.0,7.355823993682861,-0.0,-6.548184217081143e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879699707031,0.0,0.0,9.20059610507451e-05,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875732421875,0.0,0.0,9.688671707408504e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.38751220703125,0.0,0.0,7.156020728871226e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3877258300781,0.0,0.0,9.68867097981274e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38836669921875,0.0,0.0,0.0004595886857714,286.5571594238281,294.1499938964844,292.0565185546875,291.7298278808594,292.9499206542969,294.0514221191406,287.4891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803150314837,3.562269812462659e-09,0.0009803115390241,-0.0083846673369407,0.0,0.0,0.0,-0.0065787858329713,60.0,7.354832649230957,-0.0,-6.552248521529691e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918151855469,0.0,0.0,9.203304216498508e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.39141845703125,0.0,0.0,9.691523882793264e-05,299.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.391357421875,0.0,0.0,7.158127118600532e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915405273437,0.0,0.0,9.6915231551975e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3921813964844,0.0,0.0,0.0004597239894792,286.5611572265625,294.1499938964844,292.0592956542969,291.73260498046875,292.9422302246094,294.0518798828125,287.4919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806044399738,3.5960137090285116e-09,0.0009806008310988,-0.0084730815142393,0.0,0.0,0.0,-0.0065955179743468,60.0,7.353505134582519,-0.0,-6.556106058042134e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39825439453125,0.0,0.0,9.20941965887323e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3978576660156,0.0,0.0,9.697963105281816e-05,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3977966308594,0.0,0.0,7.162883412092924e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39801025390625,0.0,0.0,9.697963105281816e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39862060546875,0.0,0.0,0.0004600294632837,286.56787109375,294.1499938964844,292.06500244140625,291.7382507324219,292.9295654296875,294.0531616210937,287.49664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812546195462,3.672196990933685e-09,0.0009812508942559,-0.008672697469592,0.0,0.0,0.0,-0.0066332789137959,60.0,7.354786396026611,-0.0,-6.564821575238966e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39947509765625,0.0,0.0,9.210593270836398e-05,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39910888671875,0.0,0.0,9.699199290480463e-05,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990173339844,0.0,0.0,7.163795817177743e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39923095703125,0.0,0.0,9.699198562884705e-05,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0004600880783982,286.56915283203125,294.1499938964844,292.06622314453125,291.7394714355469,292.9271850585937,294.05340576171875,287.4975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813793003559,3.6868186281679982e-09,0.0009813755750656,-0.008711009286344,0.0,0.0,0.0,-0.006640525534749,60.0,7.3550310134887695,-0.0,-6.566494903381681e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071655273437,0.0,0.0,9.220461652148516e-05,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4067687988281,0.0,0.0,9.709591540740804e-05,299.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4067077636719,0.0,0.0,7.171471224864945e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068908691406,0.0,0.0,9.70959081314504e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.40753173828125,0.0,0.0,0.0004605810390785,286.5771179199219,294.1499938964844,292.0749206542969,291.74810791015625,292.91278076171875,294.0565490722656,287.50311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824309963732,3.809765392048803e-09,0.0009824271546676,-0.0090331491082906,0.0,0.0,0.0,-0.0067014768719673,60.0,7.363320827484131,-0.0,-6.580573597148033e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
