time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986200,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071655273437,0.0,0.0,9.220461652148516e-05,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4067687988281,0.0,0.0,9.709591540740804e-05,299.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4067077636719,0.0,0.0,7.171471224864945e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068908691406,0.0,0.0,9.70959081314504e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.40753173828125,0.0,0.0,0.0004605810390785,286.5771179199219,294.1499938964844,292.0749206542969,291.74810791015625,292.91278076171875,294.0565490722656,287.50311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824309963732,3.809765392048803e-09,0.0009824271546676,-0.0090331491082906,0.0,0.0,0.0,-0.0067014768719673,60.0,7.363320827484131,-0.0,-6.580573597148033e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148254394531,0.0,0.0,9.23125771805644e-05,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144592285156,0.0,0.0,9.720960224512964e-05,299.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41436767578125,0.0,0.0,7.179868407547474e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145812988281,0.0,0.0,9.720959496917204e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151916503906,0.0,0.0,0.0004611203330568,286.5850830078125,294.1499938964844,292.0852355957031,291.7583312988281,292.89874267578125,294.0606994628906,287.5086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835808305069,3.944268023303721e-09,0.000983576872386,-0.0093855652958154,0.0,0.0,0.0,-0.006768153514713,60.0,7.374190330505371,-0.0,-6.595992374514027e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148254394531,0.0,0.0,9.23125771805644e-05,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144592285156,0.0,0.0,9.720960224512964e-05,299.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41436767578125,0.0,0.0,7.179868407547474e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145812988281,0.0,0.0,9.720959496917204e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151916503906,0.0,0.0,0.0004611203330568,286.5850830078125,294.1499938964844,292.0852355957031,291.7583312988281,292.89874267578125,294.0606994628906,287.5086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835808305069,3.944268023303721e-09,0.000983576872386,-0.0093855652958154,0.0,0.0,0.0,-0.006768153514713,60.0,7.374190330505371,-0.0,-6.595992374514027e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4224853515625,0.0,0.0,9.243483509635551e-05,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.422119140625,0.0,0.0,9.7338343039155e-05,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42205810546875,0.0,0.0,7.18937735655345e-05,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222412109375,0.0,0.0,9.73383357631974e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228515625,0.0,0.0,0.0004617310187313,286.593017578125,294.1499938964844,292.0971069335937,291.7701110839844,292.8849792480469,294.06561279296875,287.51422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848831687122,4.096582184587305e-09,0.0009848789777606,-0.0097846454009413,0.0,0.0,0.0,-0.0068436609581112,60.0,7.388197898864746,-0.0,-6.613475278527403e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4224853515625,0.0,0.0,9.243483509635551e-05,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.422119140625,0.0,0.0,9.7338343039155e-05,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42205810546875,0.0,0.0,7.18937735655345e-05,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222412109375,0.0,0.0,9.73383357631974e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228515625,0.0,0.0,0.0004617310187313,286.593017578125,294.1499938964844,292.0971069335937,291.7701110839844,292.8849792480469,294.06561279296875,287.51422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848831687122,4.096582184587305e-09,0.0009848789777606,-0.0097846454009413,0.0,0.0,0.0,-0.0068436609581112,60.0,7.388197898864746,-0.0,-6.613475278527403e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42633056640625,0.0,0.0,9.250608854927124e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,9.741337999003008e-05,299.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259033203125,0.0,0.0,7.194919453468174e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42608642578125,0.0,0.0,9.741337271407248e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266967773437,0.0,0.0,0.0004620869585778,286.5970153808594,294.1499938964844,292.10357666015625,291.7765197753906,292.8784484863281,294.06915283203125,287.5169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856432443484,4.1853560617255425e-09,0.0009856391698122,-0.0100172394886612,0.0,0.0,0.0,-0.0068876747973263,60.0,7.398165225982666,-0.0,-6.62367511949924e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43017578125,0.0,0.0,9.257495548808949e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4298095703125,0.0,0.0,9.748589945957065e-05,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42974853515625,0.0,0.0,7.200276013463736e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.429931640625,0.0,0.0,9.748589218361305e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4305419921875,0.0,0.0,0.0004624309658538,286.6009826660156,294.1499938964844,292.1103820800781,291.78326416015625,292.871826171875,294.0723571777344,287.5197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863779414445,4.271158982049883e-09,0.0009863737504929,-0.0102420486509799,0.0,0.0,0.0,-0.0069302152842283,60.0,7.407398700714111,-0.0,-6.633541005385268e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378356933594,0.0,0.0,9.272520401282236e-05,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374694824219,0.0,0.0,9.764412243384868e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374084472656,0.0,0.0,7.211961928987876e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4376220703125,0.0,0.0,9.764411515789106e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4382019042969,0.0,0.0,0.0004631814954336,286.6089172363281,294.1499938964844,292.125,291.7977600097656,292.85906982421875,294.0803527832031,287.5252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879774879664,4.458346136715363e-09,0.0009879730641841,-0.0107324868440628,0.0,0.0,0.0,-0.0070230057463049,60.0,7.429516792297363,-0.0,-6.655091056018136e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378356933594,0.0,0.0,9.272520401282236e-05,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374694824219,0.0,0.0,9.764412243384868e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374084472656,0.0,0.0,7.211961928987876e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4376220703125,0.0,0.0,9.764411515789106e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4382019042969,0.0,0.0,0.0004631814954336,286.6089172363281,294.1499938964844,292.125,291.7977600097656,292.85906982421875,294.0803527832031,287.5252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879774879664,4.458346136715363e-09,0.0009879730641841,-0.0107324868440628,0.0,0.0,0.0,-0.0070230057463049,60.0,7.429516792297363,-0.0,-6.655091056018136e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4455261230469,0.0,0.0,9.288544242735952e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451599121094,0.0,0.0,9.78128591668792e-05,299.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4450988769531,0.0,0.0,7.22442491678521e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452819824219,0.0,0.0,9.78128518909216e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44586181640625,0.0,0.0,0.0004639819089788,286.6168518066406,294.1499938964844,292.1408386230469,291.8134460449219,292.8468933105469,294.0903625488281,287.53076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896848350763,4.657978891486891e-09,0.0009896801784634,-0.0112555241212248,0.0,0.0,0.0,-0.0071219722740352,60.0,7.455509185791016,-0.0,-6.678111930114028e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4455261230469,0.0,0.0,9.288544242735952e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451599121094,0.0,0.0,9.78128591668792e-05,299.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4450988769531,0.0,0.0,7.22442491678521e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452819824219,0.0,0.0,9.78128518909216e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44586181640625,0.0,0.0,0.0004639819089788,286.6168518066406,294.1499938964844,292.1408386230469,291.8134460449219,292.8468933105469,294.0903625488281,287.53076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896848350763,4.657978891486891e-09,0.0009896801784634,-0.0112555241212248,0.0,0.0,0.0,-0.0071219722740352,60.0,7.455509185791016,-0.0,-6.678111930114028e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532165527344,0.0,0.0,9.305057756137104e-05,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4528503417969,0.0,0.0,9.798674727790058e-05,299.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527893066406,0.0,0.0,7.237268437165767e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4529724121094,0.0,0.0,9.798674727790058e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535522460937,0.0,0.0,0.0004648067988455,286.6247863769531,294.1499938964844,292.15777587890625,291.83026123046875,292.8351135253906,294.1015930175781,287.5362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914442198351,4.86371121155571e-09,0.0009914393303915,-0.0117945335805416,0.0,0.0,0.0,-0.0072239623405039,60.0,7.483652591705322,-0.0,-6.701877452996996e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532165527344,0.0,0.0,9.305057756137104e-05,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4528503417969,0.0,0.0,9.798674727790058e-05,299.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527893066406,0.0,0.0,7.237268437165767e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4529724121094,0.0,0.0,9.798674727790058e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535522460937,0.0,0.0,0.0004648067988455,286.6247863769531,294.1499938964844,292.15777587890625,291.83026123046875,292.8351135253906,294.1015930175781,287.5362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914442198351,4.86371121155571e-09,0.0009914393303915,-0.0117945335805416,0.0,0.0,0.0,-0.0072239623405039,60.0,7.483652591705322,-0.0,-6.701877452996996e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609069824219,0.0,0.0,9.32256443775259e-05,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4605407714844,0.0,0.0,9.817110549192876e-05,299.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,7.25088466424495e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4606628417969,0.0,0.0,9.817109821597114e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46124267578125,0.0,0.0,0.000465681310743,286.6327209472656,294.1499938964844,292.1757202148437,291.8480529785156,292.8244323730469,294.11627197265625,287.541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933095425367,5.081823406527519e-09,0.0009933044202625,-0.012365966103971,0.0,0.0,0.0,-0.0073320902884006,60.0,7.516685962677002,-0.0,-6.727119483684876e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609069824219,0.0,0.0,9.32256443775259e-05,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4605407714844,0.0,0.0,9.817110549192876e-05,299.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,7.25088466424495e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4606628417969,0.0,0.0,9.817109821597114e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46124267578125,0.0,0.0,0.000465681310743,286.6327209472656,294.1499938964844,292.1757202148437,291.8480529785156,292.8244323730469,294.11627197265625,287.541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933095425367,5.081823406527519e-09,0.0009933044202625,-0.012365966103971,0.0,0.0,0.0,-0.0073320902884006,60.0,7.516685962677002,-0.0,-6.727119483684876e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647521972656,0.0,0.0,9.331014734925702e-05,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4643859863281,0.0,0.0,9.826009045355022e-05,298.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4643249511719,0.0,0.0,7.257457036757842e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4645080566406,0.0,0.0,9.82600831775926e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.465087890625,0.0,0.0,0.0004661034035962,286.6366577148437,294.1499938964844,292.1850280761719,291.8572998046875,292.81890869140625,294.1229553222656,287.54449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942110627889,5.187098750525365e-09,0.0009942058240994,-0.0126417716965079,0.0,0.0,0.0,-0.0073842862620949,60.0,7.532358169555664,-0.0,-6.739319502457874e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4685974121094,0.0,0.0,9.340002725366504e-05,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682312011719,0.0,0.0,9.835473611019552e-05,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681701660156,0.0,0.0,7.264447776833549e-05,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4683532714844,0.0,0.0,9.83547288342379e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46893310546875,0.0,0.0,0.0004665523592848,286.640625,294.1499938964844,292.1945495605469,291.8667297363281,292.8138732910156,294.1310729980469,287.5472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951676474884,5.2990754006998494e-09,0.0009951624087989,-0.0129351327195763,0.0,0.0,0.0,-0.0074397926218807,60.0,7.550029754638672,-0.0,-6.752308934210306e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4756774902344,0.0,0.0,9.356277587357908e-05,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4753112792969,0.0,0.0,9.85261212917976e-05,298.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47528076171875,0.0,0.0,7.277105760294944e-05,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754333496094,0.0,0.0,9.852611401584e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760131835937,0.0,0.0,0.0004673653456848,286.6479187011719,294.1499938964844,292.21258544921875,291.8846130371094,292.80438232421875,294.1452331542969,287.55224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996901653707,5.501842537114498e-09,0.0009968960657715,-0.0134663404896855,0.0,0.0,0.0,-0.0075403125956654,60.0,7.581761837005615,-0.0,-6.775861294272545e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762878417969,0.0,0.0,9.357695671496911e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759521484375,0.0,0.0,9.854105883277953e-05,298.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47589111328125,0.0,0.0,7.278209523065016e-05,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47607421875,0.0,0.0,9.854105155682193e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47662353515625,0.0,0.0,0.0004674361844081,286.6485595703125,294.1499938964844,292.2142028808594,291.8861999511719,292.8035583496094,294.146484375,287.5527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970526443794,5.519514179042062e-09,0.0009970470564439,-0.013512635603547,0.0,0.0,0.0,-0.007549072150141,60.0,7.584520816802978,-0.0,-6.777915473321627e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4839782714844,0.0,0.0,9.376714297104628e-05,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.483642578125,0.0,0.0,9.874132229015232e-05,298.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48358154296875,0.0,0.0,7.293000817298889e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837646484375,0.0,0.0,9.874132229015232e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4843139648437,0.0,0.0,0.0004683861916419,286.6564636230469,294.1499938964844,292.2345275878906,291.9063720703125,292.7938842773437,294.1642761230469,287.55816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990790858864,5.756453980154674e-09,0.0009990733815357,-0.0141333527863025,0.0,0.0,0.0,-0.007666534744203,60.0,7.622384071350098,-0.0,-6.805493768524684e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4839782714844,0.0,0.0,9.376714297104628e-05,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.483642578125,0.0,0.0,9.874132229015232e-05,298.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48358154296875,0.0,0.0,7.293000817298889e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837646484375,0.0,0.0,9.874132229015232e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4843139648437,0.0,0.0,0.0004683861916419,286.6564636230469,294.1499938964844,292.2345275878906,291.9063720703125,292.7938842773437,294.1642761230469,287.55816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990790858864,5.756453980154674e-09,0.0009990733815357,-0.0141333527863025,0.0,0.0,0.0,-0.007666534744203,60.0,7.622384071350098,-0.0,-6.805493768524684e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49169921875,0.0,0.0,9.395305096404628e-05,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913635253906,0.0,0.0,9.893709648167714e-05,298.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913024902344,0.0,0.0,7.307461055461317e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.491455078125,0.0,0.0,9.893709648167714e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49200439453125,0.0,0.0,0.0004693148366641,286.66436767578125,294.1499938964844,292.25543212890625,291.9270935058594,292.78448486328125,294.18212890625,287.5636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010590776801,5.988075812979332e-09,0.0010010531404986,-0.0147401243448257,0.0,0.0,0.0,-0.0077813551761209,60.0,7.660708904266357,-0.0,-6.832506471710077e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49169921875,0.0,0.0,9.395305096404628e-05,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913635253906,0.0,0.0,9.893709648167714e-05,298.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913024902344,0.0,0.0,7.307461055461317e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.491455078125,0.0,0.0,9.893709648167714e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49200439453125,0.0,0.0,0.0004693148366641,286.66436767578125,294.1499938964844,292.25543212890625,291.9270935058594,292.78448486328125,294.18212890625,287.5636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010590776801,5.988075812979332e-09,0.0010010531404986,-0.0147401243448257,0.0,0.0,0.0,-0.0077813551761209,60.0,7.660708904266357,-0.0,-6.832506471710077e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4993896484375,0.0,0.0,9.416188549948856e-05,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990539550781,0.0,0.0,9.915701230056584e-05,298.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989929199219,0.0,0.0,7.323703175643459e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991760253906,0.0,0.0,9.915700502460822e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4997253417969,0.0,0.0,0.0004703580052591,286.6722717285156,294.1499938964844,292.2768249511719,291.94830322265625,292.77557373046875,294.2017517089844,287.569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032866848632,6.248255690621818e-09,0.0010032803984358,-0.0154216857627034,0.0,0.0,0.0,-0.0079103503376245,60.0,7.7020673751831055,-0.0,-6.862913437544196e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4993896484375,0.0,0.0,9.416188549948856e-05,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990539550781,0.0,0.0,9.915701230056584e-05,298.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989929199219,0.0,0.0,7.323703175643459e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991760253906,0.0,0.0,9.915700502460822e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4997253417969,0.0,0.0,0.0004703580052591,286.6722717285156,294.1499938964844,292.2768249511719,291.94830322265625,292.77557373046875,294.2017517089844,287.569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032866848632,6.248255690621818e-09,0.0010032803984358,-0.0154216857627034,0.0,0.0,0.0,-0.0079103503376245,60.0,7.7020673751831055,-0.0,-6.862913437544196e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032653808594,0.0,0.0,9.425817552255468e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5029296875,0.0,0.0,9.92584100458771e-05,298.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028686523437,0.0,0.0,7.3311930464115e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030517578125,0.0,0.0,9.925840276991948e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035705566406,0.0,0.0,0.0004708390042651,286.6762390136719,294.1499938964844,292.28765869140625,291.95904541015625,292.7713928222656,294.21197509765625,287.57183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043120710179,6.368227278841232e-09,0.0010043057845905,-0.0157359540462493,0.0,0.0,0.0,-0.0079698227345943,60.0,7.723189830780029,-0.0,-6.876957314716492e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5071105957031,0.0,0.0,9.435771789867432e-05,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067749023437,0.0,0.0,9.936323476722464e-05,298.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067138671875,0.0,0.0,7.33893466531299e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50689697265625,0.0,0.0,9.936322749126704e-05,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074157714844,0.0,0.0,0.0004713362432084,286.68017578125,294.1499938964844,292.298583984375,291.9698791503906,292.7674255371094,294.2227478027344,287.5745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053709847852,6.492241855227121e-09,0.0010053644655272,-0.0160608105361461,0.0,0.0,0.0,-0.0080312937498092,60.0,7.744903087615967,-0.0,-6.89148933474826e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51483154296875,0.0,0.0,9.45519277593121e-05,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5144958496094,0.0,0.0,9.956774738384412e-05,298.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5144348144531,0.0,0.0,7.354040280915797e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146179199219,0.0,0.0,9.956774010788648e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.51513671875,0.0,0.0,0.0004723063611891,286.6880798339844,294.1499938964844,292.3205871582031,291.99169921875,292.7598571777344,294.2447204589844,287.5800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074408492073,6.734205193481557e-09,0.0010074340971186,-0.0166946146637201,0.0,0.0,0.0,-0.0081512480974197,60.0,7.788776397705078,-0.0,-6.919886885725647e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51483154296875,0.0,0.0,9.45519277593121e-05,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5144958496094,0.0,0.0,9.956774738384412e-05,298.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5144348144531,0.0,0.0,7.354040280915797e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146179199219,0.0,0.0,9.956774010788648e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.51513671875,0.0,0.0,0.0004723063611891,286.6880798339844,294.1499938964844,292.3205871582031,291.99169921875,292.7598571777344,294.2447204589844,287.5800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074408492073,6.734205193481557e-09,0.0010074340971186,-0.0166946146637201,0.0,0.0,0.0,-0.0081512480974197,60.0,7.788776397705078,-0.0,-6.919886885725647e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5225524902344,0.0,0.0,9.47345033637248e-05,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.522216796875,0.0,0.0,9.976000728784128e-05,298.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5221862792969,0.0,0.0,7.368240767391399e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223388671875,0.0,0.0,9.976000001188368e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5228576660156,0.0,0.0,0.0004732183588203,286.69598388671875,294.1499938964844,292.3427734375,292.0137023925781,292.7528991699219,294.267333984375,287.58551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009386149235,6.961672127658858e-09,0.0010093791643157,-0.0172904301434755,0.0,0.0,0.0,-0.0082640135660767,60.0,7.832751274108887,-0.0,-6.946636688098806e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5225524902344,0.0,0.0,9.47345033637248e-05,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.522216796875,0.0,0.0,9.976000728784128e-05,298.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5221862792969,0.0,0.0,7.368240767391399e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223388671875,0.0,0.0,9.976000001188368e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5228576660156,0.0,0.0,0.0004732183588203,286.69598388671875,294.1499938964844,292.3427734375,292.0137023925781,292.7528991699219,294.267333984375,287.58551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009386149235,6.961672127658858e-09,0.0010093791643157,-0.0172904301434755,0.0,0.0,0.0,-0.0082640135660767,60.0,7.832751274108887,-0.0,-6.946636688098806e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302734375,0.0,0.0,9.491480159340426e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.52996826171875,0.0,0.0,9.99498661258258e-05,298.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299072265625,0.0,0.0,7.382263720501214e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5300598144531,0.0,0.0,9.994985884986818e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53057861328125,0.0,0.0,0.0004741189768537,286.703857421875,294.1499938964844,292.364990234375,292.0357360839844,292.7460021972656,294.2899780273437,287.5909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011308748275,7.186301775874426e-09,0.001011301530525,-0.0178787931799888,0.0,0.0,0.0,-0.0083753792569041,60.0,7.876718044281006,-0.0,-6.973102983920398e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302734375,0.0,0.0,9.491480159340426e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.52996826171875,0.0,0.0,9.99498661258258e-05,298.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299072265625,0.0,0.0,7.382263720501214e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5300598144531,0.0,0.0,9.994985884986818e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53057861328125,0.0,0.0,0.0004741189768537,286.703857421875,294.1499938964844,292.364990234375,292.0357360839844,292.7460021972656,294.2899780273437,287.5909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011308748275,7.186301775874426e-09,0.001011301530525,-0.0178787931799888,0.0,0.0,0.0,-0.0083753792569041,60.0,7.876718044281006,-0.0,-6.973102983920398e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379943847656,0.0,0.0,9.506595233688132e-05,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5376892089844,0.0,0.0,0.0001001090349745,298.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5376281738281,0.0,0.0,7.39401948521845e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53778076171875,0.0,0.0,0.0001001090276986,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382995605469,0.0,0.0,0.0004748740175273,286.7117614746094,294.1499938964844,292.3871765136719,292.0577392578125,292.7396240234375,294.3130187988281,287.5964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129169095307,7.374615140776086e-09,0.0010129095753654,-0.0183720253407955,0.0,0.0,0.0,-0.0084687238559126,60.0,7.919516563415527,-0.0,-6.99532947123771e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379943847656,0.0,0.0,9.506595233688132e-05,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5376892089844,0.0,0.0,0.0001001090349745,298.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5376281738281,0.0,0.0,7.39401948521845e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53778076171875,0.0,0.0,0.0001001090276986,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382995605469,0.0,0.0,0.0004748740175273,286.7117614746094,294.1499938964844,292.3871765136719,292.0577392578125,292.7396240234375,294.3130187988281,287.5964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129169095307,7.374615140776086e-09,0.0010129095753654,-0.0183720253407955,0.0,0.0,0.0,-0.0084687238559126,60.0,7.919516563415527,-0.0,-6.99532947123771e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5418701171875,0.0,0.0,9.514285920886324e-05,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5415344238281,0.0,0.0,0.0001001900236587,298.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54150390625,0.0,0.0,7.40000104997307e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5416564941406,0.0,0.0,0.0001001900163828,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5421447753906,0.0,0.0,0.0004752581880893,286.7156982421875,294.1499938964844,292.3982238769531,292.06866455078125,292.7366638183594,294.3246154785156,287.5992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137365898117,7.470434937317805e-09,0.0010137291392311,-0.0186229906976223,0.0,0.0,0.0,-0.0085162259638309,60.0,7.940983295440674,-0.0,-7.006651969732047e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54571533203125,0.0,0.0,9.520787716610356e-05,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54541015625,0.0,0.0,0.0001002584904199,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453491210937,0.0,0.0,7.40505856811069e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455017089844,0.0,0.0,0.0001002584831439,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460205078125,0.0,0.0,0.0004755829577334,286.7196350097656,294.1499938964844,292.4092102050781,292.0795593261719,292.7339782714844,294.33624267578125,287.6019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144293773919,7.551438585551296e-09,0.0010144219268113,-0.0188351478427648,0.0,0.0,0.0,-0.0085563836619257,60.0,7.961808204650879,-0.0,-7.016231506895565e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5534362792969,0.0,0.0,9.533418051432818e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531311035156,0.0,0.0,0.0001003914949251,298.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5530700683594,0.0,0.0,7.414881838485599e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.55322265625,0.0,0.0,0.0001003914949251,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537109375,0.0,0.0,0.0004762138996738,286.7274780273437,294.1499938964844,292.4309387207031,292.10113525390625,292.7287902832031,294.3593444824219,287.6074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157778160646,7.708805149775344e-09,0.0010157701326534,-0.0192472971975803,0.0,0.0,0.0,-0.008634409867227,60.0,8.003002166748047,-0.0,-7.03485980579899e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5534362792969,0.0,0.0,9.533418051432818e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531311035156,0.0,0.0,0.0001003914949251,298.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5530700683594,0.0,0.0,7.414881838485599e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.55322265625,0.0,0.0,0.0001003914949251,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537109375,0.0,0.0,0.0004762138996738,286.7274780273437,294.1499938964844,292.4309387207031,292.10113525390625,292.7287902832031,294.3593444824219,287.6074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157778160646,7.708805149775344e-09,0.0010157701326534,-0.0192472971975803,0.0,0.0,0.0,-0.008634409867227,60.0,8.003002166748047,-0.0,-7.03485980579899e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
