time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988540,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611572265625,0.0,0.0,9.54398710746318e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56085205078125,0.0,0.0,0.0001005027879728,298.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.560791015625,0.0,0.0,7.423102215398103e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5609436035156,0.0,0.0,0.0001005027806968,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614318847656,0.0,0.0,0.0004767418140545,286.7353515625,294.1499938964844,292.45233154296875,292.1223449707031,292.7239074707031,294.3824768066406,287.61297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840474935960628e-09,0.0010168940061703,-0.0195921454578638,0.0,0.0,0.0,-0.0086996741592884,60.0,8.042928695678711,-0.0,-7.050465455904489e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611572265625,0.0,0.0,9.54398710746318e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56085205078125,0.0,0.0,0.0001005027879728,298.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.560791015625,0.0,0.0,7.423102215398103e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5609436035156,0.0,0.0,0.0001005027806968,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614318847656,0.0,0.0,0.0004767418140545,286.7353515625,294.1499938964844,292.45233154296875,292.1223449707031,292.7239074707031,294.3824768066406,287.61297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840474935960628e-09,0.0010168940061703,-0.0195921454578638,0.0,0.0,0.0,-0.0086996741592884,60.0,8.042928695678711,-0.0,-7.050465455904489e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56884765625,0.0,0.0,9.55243012867868e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0001005917001748,298.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685119628906,0.0,0.0,7.429669494740665e-05,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.56866455078125,0.0,0.0,0.0001005917001748,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56915283203125,0.0,0.0,0.0004771635867655,286.7431945800781,294.1499938964844,292.4732360839844,292.14306640625,292.71954345703125,294.4051818847656,287.6184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178020456805,7.945669899811492e-09,0.0010177941294386,-0.0198676455765962,0.0,0.0,0.0,-0.0087518272921442,60.0,8.080769538879395,-0.0,-7.062945428515377e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56884765625,0.0,0.0,9.55243012867868e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,0.0001005917001748,298.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685119628906,0.0,0.0,7.429669494740665e-05,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.56866455078125,0.0,0.0,0.0001005917001748,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56915283203125,0.0,0.0,0.0004771635867655,286.7431945800781,294.1499938964844,292.4732360839844,292.14306640625,292.71954345703125,294.4051818847656,287.6184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178020456805,7.945669899811492e-09,0.0010177941294386,-0.0198676455765962,0.0,0.0,0.0,-0.0087518272921442,60.0,8.080769538879395,-0.0,-7.062945428515377e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765686035156,0.0,0.0,9.558044985169543e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762634277344,0.0,0.0,0.0001006508318823,298.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762023925781,0.0,0.0,7.434036524500698e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0001006508246064,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57684326171875,0.0,0.0,0.0004774440603796,286.7510070800781,294.1499938964844,292.4935607910156,292.1632385253906,292.7157592773437,294.4272155761719,287.6240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183998383581,8.015621943968654e-09,0.0010183918057009,-0.0200508441776037,0.0,0.0,0.0,-0.0087865032255649,60.0,8.115614891052246,-0.0,-7.071250962553678e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765686035156,0.0,0.0,9.558044985169543e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762634277344,0.0,0.0,0.0001006508318823,298.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762023925781,0.0,0.0,7.434036524500698e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0001006508246064,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57684326171875,0.0,0.0,0.0004774440603796,286.7510070800781,294.1499938964844,292.4935607910156,292.1632385253906,292.7157592773437,294.4272155761719,287.6240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183998383581,8.015621943968654e-09,0.0010183918057009,-0.0200508441776037,0.0,0.0,0.0,-0.0087865032255649,60.0,8.115614891052246,-0.0,-7.071250962553678e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5804138183594,0.0,0.0,9.560742182657124e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5801086425781,0.0,0.0,0.0001006792299449,298.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5800476074219,0.0,0.0,7.436133455485106e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802001953125,0.0,0.0,0.0001006792226689,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5806884765625,0.0,0.0,0.0004775787820108,286.7549133300781,294.1499938964844,292.50347900390625,292.1730651855469,292.7138977050781,294.4382019042969,287.6268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186872677877,8.049220845407491e-09,0.0010186792351305,-0.0201388373970985,0.0,0.0,0.0,-0.0088031599298119,60.0,8.132918357849121,-0.0,-7.075241370557708e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5842590332031,0.0,0.0,9.562046034261584e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5839538574219,0.0,0.0,0.0001006929596769,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838928222656,0.0,0.0,7.437147723976523e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58404541015625,0.0,0.0,0.000100692952401,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.58453369140625,0.0,0.0,0.0004776438872795,286.7588195800781,294.1499938964844,292.5132141113281,292.1827087402344,292.7122497558594,294.4488525390625,287.62957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188254527747,8.065462964168546e-09,0.0010188174201175,-0.0201813727617263,0.0,0.0,0.0,-0.0088112084195017,60.0,8.148677825927734,-0.0,-7.07717120462803e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5919189453125,0.0,0.0,9.563929779687896e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5916442871094,0.0,0.0,0.0001007128012133,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5915832519531,0.0,0.0,7.438613101840019e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5917358398437,0.0,0.0,0.0001007127939374,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921936035156,0.0,0.0,0.0004777380090672,286.7666015625,294.1499938964844,292.53204345703125,292.2013854980469,292.7091979980469,294.4697265625,287.6351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190290631726,8.088939296158061e-09,0.0010190210305154,-0.020242853090167,0.0,0.0,0.0,-0.0088228611275553,60.0,8.178674697875977,-0.0,-7.079960084865888e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5919189453125,0.0,0.0,9.563929779687896e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5916442871094,0.0,0.0,0.0001007128012133,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5915832519531,0.0,0.0,7.438613101840019e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5917358398437,0.0,0.0,0.0001007127939374,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921936035156,0.0,0.0,0.0004777380090672,286.7666015625,294.1499938964844,292.53204345703125,292.2013854980469,292.7091979980469,294.4697265625,287.6351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190290631726,8.088939296158061e-09,0.0010190210305154,-0.020242853090167,0.0,0.0,0.0,-0.0088228611275553,60.0,8.178674697875977,-0.0,-7.079960084865888e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995788574219,0.0,0.0,9.562922059558332e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59930419921875,0.0,0.0,0.0001007021855912,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5992431640625,0.0,0.0,7.437829481204972e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5993957519531,0.0,0.0,0.0001007021783152,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.599853515625,0.0,0.0,0.0004776876885443,286.7743530273437,294.1499938964844,292.54998779296875,292.2191772460937,292.7064819335937,294.48980712890625,287.6407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189198656007,8.07637956512508e-09,0.0010189118329435,-0.0202099625021219,0.0,0.0,0.0,-0.0088166259229183,60.0,8.205682754516602,-0.0,-7.078467945120792e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995788574219,0.0,0.0,9.562922059558332e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59930419921875,0.0,0.0,0.0001007021855912,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5992431640625,0.0,0.0,7.437829481204972e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5993957519531,0.0,0.0,0.0001007021783152,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.599853515625,0.0,0.0,0.0004776876885443,286.7743530273437,294.1499938964844,292.54998779296875,292.2191772460937,292.7064819335937,294.48980712890625,287.6407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189198656007,8.07637956512508e-09,0.0010189118329435,-0.0202099625021219,0.0,0.0,0.0,-0.0088166259229183,60.0,8.205682754516602,-0.0,-7.078467945120792e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.60723876953125,0.0,0.0,9.561498882248998e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6069641113281,0.0,0.0,0.0001006871971185,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6069030761719,0.0,0.0,7.436722808051854e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070556640625,0.0,0.0,0.0001006871971185,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075134277344,0.0,0.0,0.0004776165878865,286.7821044921875,294.1499938964844,292.5673522949219,292.2356262207031,292.7040405273437,294.5093994140625,287.64630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187692241743,8.058646194797348e-09,0.0010187611915171,-0.020163519307971,0.0,0.0,0.0,-0.0088078398257493,60.0,8.230545997619629,-0.0,-7.076361185909263e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.60723876953125,0.0,0.0,9.561498882248998e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6069641113281,0.0,0.0,0.0001006871971185,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6069030761719,0.0,0.0,7.436722808051854e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070556640625,0.0,0.0,0.0001006871971185,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075134277344,0.0,0.0,0.0004776165878865,286.7821044921875,294.1499938964844,292.5673522949219,292.2356262207031,292.7040405273437,294.5093994140625,287.64630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187692241743,8.058646194797348e-09,0.0010187611915171,-0.020163519307971,0.0,0.0,0.0,-0.0088078398257493,60.0,8.230545997619629,-0.0,-7.076361185909263e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148376464844,0.0,0.0,9.561164188198744e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61456298828125,0.0,0.0,0.000100683675555,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6145324707031,0.0,0.0,7.436462328769267e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6146545410156,0.0,0.0,0.000100683668279,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6151123046875,0.0,0.0,0.000477599853184,286.789794921875,294.1499938964844,292.58447265625,292.2503967285156,292.7026062011719,294.5277099609375,287.6519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187322041019,8.054470868046337e-09,0.0010187241714447,-0.020152585580945,0.0,0.0,0.0,-0.008805762976408,60.0,8.248896598815918,-0.0,-7.075865227079704e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148376464844,0.0,0.0,9.561164188198744e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61456298828125,0.0,0.0,0.000100683675555,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6145324707031,0.0,0.0,7.436462328769267e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6146545410156,0.0,0.0,0.000100683668279,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6151123046875,0.0,0.0,0.000477599853184,286.789794921875,294.1499938964844,292.58447265625,292.2503967285156,292.7026062011719,294.5277099609375,287.6519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187322041019,8.054470868046337e-09,0.0010187241714447,-0.020152585580945,0.0,0.0,0.0,-0.008805762976408,60.0,8.248896598815918,-0.0,-7.075865227079704e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.61865234375,0.0,0.0,9.560374019201844e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6183776855469,0.0,0.0,0.0001006753518595,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61834716796875,0.0,0.0,7.435847510350868e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.61846923828125,0.0,0.0,0.0001006753445835,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6189270019531,0.0,0.0,0.0004775603883899,286.79364013671875,294.1499938964844,292.59295654296875,292.2571716308594,292.7016296386719,294.5372314453125,287.6547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186496656388,8.044625410263961e-09,0.0010186415165662,-0.0201268009841442,0.0,0.0,0.0,-0.0088008902966976,60.0,8.259973526000977,-0.0,-7.074695673736643e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224670410156,0.0,0.0,9.560306352796032e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221923828125,0.0,0.0,0.0001006746388156,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221618652344,0.0,0.0,7.435795123456046e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6222839355469,0.0,0.0,0.0001006746315397,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62274169921875,0.0,0.0,0.0004775570123456,286.7974853515625,294.1499938964844,292.6014404296875,292.2635498046875,292.70086669921875,294.54644775390625,287.6575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186417493969,8.043780752586827e-09,0.0010186337167397,-0.0201245881617069,0.0,0.0,0.0,-0.0088004684075713,60.0,8.269116401672363,-0.0,-7.0745954872109e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300964355469,0.0,0.0,9.56044314079918e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298217773437,0.0,0.0,0.0001006760794552,298.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297607421875,0.0,0.0,7.435901352437213e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6299133300781,0.0,0.0,0.0001006760721793,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6303405761719,0.0,0.0,0.0004775638517457,286.80517578125,294.1499938964844,292.6182556152344,292.2752380371094,292.699462890625,294.5647277832031,287.6632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186552535742,8.045480726082133e-09,0.001018647220917,-0.0201290417462587,0.0,0.0,0.0,-0.0088013056665658,60.0,8.286421775817871,-0.0,-7.074797281347855e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300964355469,0.0,0.0,9.56044314079918e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298217773437,0.0,0.0,0.0001006760794552,298.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297607421875,0.0,0.0,7.435901352437213e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6299133300781,0.0,0.0,0.0001006760721793,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6303405761719,0.0,0.0,0.0004775638517457,286.80517578125,294.1499938964844,292.6182556152344,292.2752380371094,292.699462890625,294.5647277832031,287.6632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186552535742,8.045480726082133e-09,0.001018647220917,-0.0201290417462587,0.0,0.0,0.0,-0.0088013056665658,60.0,8.286421775817871,-0.0,-7.074797281347855e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376953125,0.0,0.0,9.56120202317834e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374206542969,0.0,0.0,0.0001006840684567,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.63739013671875,0.0,0.0,7.436491432599723e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.63751220703125,0.0,0.0,0.0001006840611808,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.637939453125,0.0,0.0,0.000477601744933,286.8128662109375,294.1499938964844,292.635009765625,292.2854919433594,292.6983337402344,294.5826721191406,287.6688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.30171012878418,-0.0,-7.075919938870356e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376953125,0.0,0.0,9.56120202317834e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374206542969,0.0,0.0,0.0001006840684567,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.63739013671875,0.0,0.0,7.436491432599723e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.63751220703125,0.0,0.0,0.0001006840611808,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.637939453125,0.0,0.0,0.000477601744933,286.8128662109375,294.1499938964844,292.635009765625,292.2854919433594,292.6983337402344,294.5826721191406,287.6688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.30171012878418,-0.0,-7.075919938870356e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.645263671875,0.0,0.0,9.563229832565412e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449890136719,0.0,0.0,0.0001007054233923,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449584960937,0.0,0.0,7.438068860210478e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64508056640625,0.0,0.0,0.0001007054161163,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455078125,0.0,0.0,0.0004777030553668,286.8204650878906,294.1499938964844,292.6517028808594,292.2944641113281,292.6981506347656,294.6000366210937,287.6745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189521126449,8.080196067794532e-09,0.0010189440799877,-0.0202199574559927,0.0,0.0,0.0,-0.0088185155764222,60.0,8.311708450317383,-0.0,-7.078921981928944e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.645263671875,0.0,0.0,9.563229832565412e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449890136719,0.0,0.0,0.0001007054233923,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449584960937,0.0,0.0,7.438068860210478e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64508056640625,0.0,0.0,0.0001007054161163,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455078125,0.0,0.0,0.0004777030553668,286.8204650878906,294.1499938964844,292.6517028808594,292.2944641113281,292.6981506347656,294.6000366210937,287.6745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189521126449,8.080196067794532e-09,0.0010189440799877,-0.0202199574559927,0.0,0.0,0.0,-0.0088185155764222,60.0,8.311708450317383,-0.0,-7.078921981928944e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65283203125,0.0,0.0,9.564753418089822e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6525573730469,0.0,0.0,0.0001007214668788,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.65252685546875,0.0,0.0,7.439253386110067e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65264892578125,0.0,0.0,0.0001007214668788,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.653076171875,0.0,0.0,0.0004777791618835,286.8280944824219,294.1499938964844,292.6684265136719,292.3022155761719,292.6977844238281,294.6175537109375,287.6802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191141627728,8.099178216980363e-09,0.0010191060137003,-0.0202696677297353,0.0,0.0,0.0,-0.0088279237970709,60.0,8.32319450378418,-0.0,-7.081177244572245e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65283203125,0.0,0.0,9.564753418089822e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6525573730469,0.0,0.0,0.0001007214668788,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.65252685546875,0.0,0.0,7.439253386110067e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65264892578125,0.0,0.0,0.0001007214668788,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.653076171875,0.0,0.0,0.0004777791618835,286.8280944824219,294.1499938964844,292.6684265136719,292.3022155761719,292.6977844238281,294.6175537109375,287.6802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191141627728,8.099178216980363e-09,0.0010191060137003,-0.0202696677297353,0.0,0.0,0.0,-0.0088279237970709,60.0,8.32319450378418,-0.0,-7.081177244572245e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566162109375,0.0,0.0,9.565997606841849e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6563415527344,0.0,0.0,0.0001007345708785,298.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65631103515625,0.0,0.0,7.440221088472754e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65643310546875,0.0,0.0,0.0001007345636026,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6568603515625,0.0,0.0,0.0004778412985615,286.8319091796875,294.1499938964844,292.6767883300781,292.3056640625,292.6977233886719,294.6262512207031,287.6831359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.114677818582551e-09,0.0010192395420745,-0.0203102603554725,0.0,0.0,0.0,-0.0088356137275695,60.0,8.327614784240723,-0.0,-7.083019681886071e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.660400390625,0.0,0.0,9.567297820467502e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6601257324219,0.0,0.0,0.0001007482569548,298.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600952148437,0.0,0.0,7.441232446581125e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.66021728515625,0.0,0.0,0.0001007482569548,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.66064453125,0.0,0.0,0.0004779062583111,286.835693359375,294.1499938964844,292.6851806640625,292.308837890625,292.6977233886719,294.6349182128906,287.6860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526765108108,0.0,0.0,0.0,-0.0088436435908079,60.0,8.331803321838379,-0.0,-7.084944542157245e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6679382324219,0.0,0.0,9.57018492044881e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676940917969,0.0,0.0,0.0001007786631816,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66766357421875,0.0,0.0,7.443477807100862e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.66778564453125,0.0,0.0,0.0001007786559057,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6681823730469,0.0,0.0,0.000478050467791,286.8432922363281,294.1499938964844,292.7019958496094,292.314453125,292.6979064941406,294.6522216796875,287.69171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196932125836,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.33920669555664,-0.0,-7.089221298883785e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6679382324219,0.0,0.0,9.57018492044881e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676940917969,0.0,0.0,0.0001007786631816,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66766357421875,0.0,0.0,7.443477807100862e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.66778564453125,0.0,0.0,0.0001007786559057,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6681823730469,0.0,0.0,0.000478050467791,286.8432922363281,294.1499938964844,292.7019958496094,292.314453125,292.6979064941406,294.6522216796875,287.69171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196932125836,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.33920669555664,-0.0,-7.089221298883785e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67547607421875,0.0,0.0,9.573677380103618e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752319335937,0.0,0.0,0.0001008154431474,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752014160156,0.0,0.0,7.446194649673998e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6753234863281,0.0,0.0,0.0001008154358714,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6757202148437,0.0,0.0,0.0004782249452546,286.85089111328125,294.1499938964844,292.7189636230469,292.3191223144531,292.6985168457031,294.6695251464844,287.6974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.344440460205078,-0.0,-7.094396181628326e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67547607421875,0.0,0.0,9.573677380103618e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752319335937,0.0,0.0,0.0001008154431474,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752014160156,0.0,0.0,7.446194649673998e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6753234863281,0.0,0.0,0.0001008154358714,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6757202148437,0.0,0.0,0.0004782249452546,286.85089111328125,294.1499938964844,292.7189636230469,292.3191223144531,292.6985168457031,294.6695251464844,287.6974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.344440460205078,-0.0,-7.094396181628326e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6830139160156,0.0,0.0,9.577422315487638e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827697753906,0.0,0.0,0.0001008548788377,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827392578125,0.0,0.0,7.449107215506956e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.682861328125,0.0,0.0,0.0001008548788377,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6832580566406,0.0,0.0,0.0004784120246767,286.8584289550781,294.1499938964844,292.736083984375,292.32293701171875,292.69927978515625,294.6868591308594,287.7032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204643476754,8.257016403945272e-09,0.0010204560821875,-0.0206830222159624,0.0,0.0,0.0,-0.0089061735197901,60.0,8.348795890808105,-0.0,-7.09994765202282e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6830139160156,0.0,0.0,9.577422315487638e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827697753906,0.0,0.0,0.0001008548788377,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827392578125,0.0,0.0,7.449107215506956e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.682861328125,0.0,0.0,0.0001008548788377,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6832580566406,0.0,0.0,0.0004784120246767,286.8584289550781,294.1499938964844,292.736083984375,292.32293701171875,292.69927978515625,294.6868591308594,287.7032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204643476754,8.257016403945272e-09,0.0010204560821875,-0.0206830222159624,0.0,0.0,0.0,-0.0089061735197901,60.0,8.348795890808105,-0.0,-7.09994765202282e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905517578125,0.0,0.0,9.581699850969017e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903076171875,0.0,0.0,0.0001008999170153,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.69024658203125,0.0,0.0,7.45243378332816e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903991699219,0.0,0.0,0.0001008999170153,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907653808594,0.0,0.0,0.0004786256467923,286.8659973144531,294.1499938964844,292.75341796875,292.3260192871094,292.70050048828125,294.704345703125,287.7090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.351336479187012,-0.0,-7.106289956482216e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905517578125,0.0,0.0,9.581699850969017e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903076171875,0.0,0.0,0.0001008999170153,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.69024658203125,0.0,0.0,7.45243378332816e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903991699219,0.0,0.0,0.0001008999170153,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907653808594,0.0,0.0,0.0004786256467923,286.8659973144531,294.1499938964844,292.75341796875,292.3260192871094,292.70050048828125,294.704345703125,287.7090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.351336479187012,-0.0,-7.106289956482216e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943054199219,0.0,0.0,9.583924838807434e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6940612792969,0.0,0.0,0.0001009233455988,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.69403076171875,0.0,0.0,7.454164733644575e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69415283203125,0.0,0.0,0.0001009233455988,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69451904296875,0.0,0.0,0.0004787367943208,286.8697509765625,294.1499938964844,292.7621765136719,292.3273010253906,292.701171875,294.713134765625,287.7118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211578337475,8.338020940357183e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.352289199829102,-0.0,-7.10959042748982e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69805908203125,0.0,0.0,9.586237865732984e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69781494140625,0.0,0.0,0.0001009477055049,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6977844238281,0.0,0.0,7.455963350366801e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6979064941406,0.0,0.0,0.0001009476982289,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982727050781,0.0,0.0,0.0004788523365277,286.8735046386719,294.1499938964844,292.7710266113281,292.32843017578125,292.7019348144531,294.7219543457031,287.7147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706220775842,0.0,0.0,0.0,-0.0089606205001473,60.0,8.352960586547852,-0.0,-7.113023059446277e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70556640625,0.0,0.0,9.59104872890748e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.705322265625,0.0,0.0,0.0001009983679978,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7052917480469,0.0,0.0,7.459705375367776e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7054138183594,0.0,0.0,0.0001009983679978,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7057800292969,0.0,0.0,0.0004790926759596,286.88104248046875,294.1499938964844,292.7889099121094,292.3302917480469,292.7036437988281,294.73974609375,287.7205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.353754043579102,-0.0,-7.120164013940666e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
