time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17990880,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70556640625,0.0,0.0,9.59104872890748e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.705322265625,0.0,0.0,0.0001009983679978,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7052917480469,0.0,0.0,7.459705375367776e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7054138183594,0.0,0.0,0.0001009983679978,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7057800292969,0.0,0.0,0.0004790926759596,286.88104248046875,294.1499938964844,292.7889099121094,292.3302917480469,292.7036437988281,294.73974609375,287.7205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.353754043579102,-0.0,-7.120164013940666e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.71307373046875,0.0,0.0,9.5961986517068e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7128295898437,0.0,0.0,0.0001010526029858,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127990722656,0.0,0.0,7.463710790034384e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0001010525957099,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132873535156,0.0,0.0,0.000479349924717,286.8885192871094,294.1499938964844,292.80712890625,292.3316650390625,292.7057189941406,294.7577819824219,287.7264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224648285657,8.490938618876953e-09,0.0010224563302472,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.353486061096191,-0.0,-7.127812295948388e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.71307373046875,0.0,0.0,9.5961986517068e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7128295898437,0.0,0.0,0.0001010526029858,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127990722656,0.0,0.0,7.463710790034384e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0001010525957099,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132873535156,0.0,0.0,0.000479349924717,286.8885192871094,294.1499938964844,292.80712890625,292.3316650390625,292.7057189941406,294.7577819824219,287.7264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224648285657,8.490938618876953e-09,0.0010224563302472,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.353486061096191,-0.0,-7.127812295948388e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7205505371094,0.0,0.0,9.601571218809112e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203063964844,0.0,0.0,0.0001011091808322,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72027587890625,0.0,0.0,7.467889372492209e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.72039794921875,0.0,0.0,0.0001011091735563,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72076416015625,0.0,0.0,0.0004796182911377,286.8960266113281,294.1499938964844,292.82574462890625,292.3326721191406,292.70806884765625,294.7761535644531,287.73223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708987623453,0.0,0.0,0.0,-0.0090553220361471,60.0,8.352492332458496,-0.0,-7.13579595412739e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7205505371094,0.0,0.0,9.601571218809112e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203063964844,0.0,0.0,0.0001011091808322,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72027587890625,0.0,0.0,7.467889372492209e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.72039794921875,0.0,0.0,0.0001011091735563,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72076416015625,0.0,0.0,0.0004796182911377,286.8960266113281,294.1499938964844,292.82574462890625,292.3326721191406,292.70806884765625,294.7761535644531,287.73223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708987623453,0.0,0.0,0.0,-0.0090553220361471,60.0,8.352492332458496,-0.0,-7.13579595412739e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72802734375,0.0,0.0,9.60712495725602e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7278137207031,0.0,0.0,0.0001011676649795,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7277526855469,0.0,0.0,7.47220910852775e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7278747558594,0.0,0.0,0.0001011676577036,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7282409667969,0.0,0.0,0.0004798957379534,286.90350341796875,294.1499938964844,292.84478759765625,292.3334045410156,292.7107238769531,294.7947998046875,287.7380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.350980758666992,-0.0,-7.144053171259658e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72802734375,0.0,0.0,9.60712495725602e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7278137207031,0.0,0.0,0.0001011676649795,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7277526855469,0.0,0.0,7.47220910852775e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7278747558594,0.0,0.0,0.0001011676577036,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7282409667969,0.0,0.0,0.0004798957379534,286.90350341796875,294.1499938964844,292.84478759765625,292.3334045410156,292.7107238769531,294.7947998046875,287.7380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.350980758666992,-0.0,-7.144053171259658e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73175048828125,0.0,0.0,9.609985136194156e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7315368652344,0.0,0.0,0.0001011977801681,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73150634765625,0.0,0.0,7.474433368770406e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73162841796875,0.0,0.0,0.0001011977728921,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73199462890625,0.0,0.0,0.0004800385795533,286.9072265625,294.1499938964844,292.8544616699219,292.33367919921875,292.7121887207031,294.8043212890625,287.7409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.349994659423828,-0.0,-7.148306480075918e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7355041503906,0.0,0.0,9.612874418962748e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7352600097656,0.0,0.0,0.0001012282009469,298.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7352294921875,0.0,0.0,7.476680912077427e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353515625,0.0,0.0,0.0001012282009469,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7357177734375,0.0,0.0,0.0004801829054486,286.91094970703125,294.1499938964844,292.8642883300781,292.3339233398437,292.7137145996094,294.8139038085937,287.743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.348933219909668,-0.0,-7.152605974170001e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7429504394531,0.0,0.0,9.618719923309982e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74273681640625,0.0,0.0,0.0001012897555483,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427062988281,0.0,0.0,7.48122765799053e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7428283691406,0.0,0.0,0.0001012897555483,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431640625,0.0,0.0,0.0004804749041795,286.9183959960937,294.1499938964844,292.8843078613281,292.3343811035156,292.7169189453125,294.83331298828125,287.749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.3466796875,-0.0,-7.161306569969383e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7429504394531,0.0,0.0,9.618719923309982e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74273681640625,0.0,0.0,0.0001012897555483,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427062988281,0.0,0.0,7.48122765799053e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7428283691406,0.0,0.0,0.0001012897555483,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431640625,0.0,0.0,0.0004804749041795,286.9183959960937,294.1499938964844,292.8843078613281,292.3343811035156,292.7169189453125,294.83331298828125,287.749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.3466796875,-0.0,-7.161306569969383e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7504272460937,0.0,0.0,9.624917584005745e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7502136230469,0.0,0.0,0.0001013550208881,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7501525878906,0.0,0.0,7.486047979909927e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7502746582031,0.0,0.0,0.0001013550208881,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7506408691406,0.0,0.0,0.0004807844816241,286.92584228515625,294.1499938964844,292.90484619140625,292.3348083496094,292.7204895019531,294.8532409667969,287.755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.344305992126465,-0.0,-7.17053794119238e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7504272460937,0.0,0.0,9.624917584005745e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7502136230469,0.0,0.0,0.0001013550208881,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7501525878906,0.0,0.0,7.486047979909927e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7502746582031,0.0,0.0,0.0001013550208881,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7506408691406,0.0,0.0,0.0004807844816241,286.92584228515625,294.1499938964844,292.90484619140625,292.3348083496094,292.7204895019531,294.8532409667969,287.755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.344305992126465,-0.0,-7.17053794119238e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75787353515625,0.0,0.0,9.631894499761984e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7576599121094,0.0,0.0,0.0001014284935081,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75762939453125,0.0,0.0,7.491474389098585e-05,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577209472656,0.0,0.0,0.0001014284862321,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7580871582031,0.0,0.0,0.0004811329999938,286.9332580566406,294.1499938964844,292.9259948730469,292.3353576660156,292.7242431640625,294.8733825683594,287.7615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.93566554083236e-09,0.0010262585710734,-0.0224601756781339,0.0,0.0,0.0,-0.0092426063492894,60.0,8.342277526855469,-0.0,-7.180937444672963e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75787353515625,0.0,0.0,9.631894499761984e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7576599121094,0.0,0.0,0.0001014284935081,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75762939453125,0.0,0.0,7.491474389098585e-05,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577209472656,0.0,0.0,0.0001014284862321,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7580871582031,0.0,0.0,0.0004811329999938,286.9332580566406,294.1499938964844,292.9259948730469,292.3353576660156,292.7242431640625,294.8733825683594,287.7615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.93566554083236e-09,0.0010262585710734,-0.0224601756781339,0.0,0.0,0.0,-0.0092426063492894,60.0,8.342277526855469,-0.0,-7.180937444672963e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76531982421875,0.0,0.0,9.640985081205145e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7651062011719,0.0,0.0,0.0001015242232824,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7650756835937,0.0,0.0,7.498544437112287e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7651672363281,0.0,0.0,0.0001015242160065,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655334472656,0.0,0.0,0.0004815870779566,286.940673828125,294.1499938964844,292.9477844238281,292.3360595703125,292.7283935546875,294.8943786621094,287.7673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048921612020422e-09,0.0010272272629663,-0.0227567367255687,0.0,0.0,0.0,-0.0092987529933452,60.0,8.341499328613281,-0.0,-7.194498152784945e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76531982421875,0.0,0.0,9.640985081205145e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7651062011719,0.0,0.0,0.0001015242232824,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7650756835937,0.0,0.0,7.498544437112287e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7651672363281,0.0,0.0,0.0001015242160065,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655334472656,0.0,0.0,0.0004815870779566,286.940673828125,294.1499938964844,292.9477844238281,292.3360595703125,292.7283935546875,294.8943786621094,287.7673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048921612020422e-09,0.0010272272629663,-0.0227567367255687,0.0,0.0,0.0,-0.0092987529933452,60.0,8.341499328613281,-0.0,-7.194498152784945e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76904296875,0.0,0.0,9.645775571698324e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7688293457031,0.0,0.0,0.0001015746747725,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.768798828125,0.0,0.0,7.502271182602271e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7688903808594,0.0,0.0,0.0001015746674966,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7692565917969,0.0,0.0,0.0004818263987544,286.94439697265625,294.1499938964844,292.9589233398437,292.3365173339844,292.7306213378906,294.9051208496094,287.77032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130387306213,0.0,0.0,0.0,-0.0093283504247665,60.0,8.341451644897461,-0.0,-7.20164976542037e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77276611328125,0.0,0.0,9.650611173128708e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725524902344,0.0,0.0,0.0001016255919239,298.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.77252197265625,0.0,0.0,7.506032125093043e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7726135253906,0.0,0.0,0.0001016255919239,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.77294921875,0.0,0.0,0.0004820679605472,286.9480895996094,294.1499938964844,292.9702453613281,292.3370666503906,292.7329406738281,294.91607666015625,287.77325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282535804435,-0.0230707898736,0.0,0.0,0.0,-0.0093582151457667,60.0,8.341639518737793,-0.0,-7.208872432329373e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7801818847656,0.0,0.0,9.660024079494178e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7799987792969,0.0,0.0,0.0001017247122945,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7799377441406,0.0,0.0,7.513352466048673e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7800598144531,0.0,0.0,0.0001017247050185,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7803955078125,0.0,0.0,0.0004825381329283,286.9554748535156,294.1499938964844,292.9934387207031,292.3384094238281,292.7378845214844,294.93853759765625,287.7791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.342323303222656,-0.0,-7.222940467954686e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7801818847656,0.0,0.0,9.660024079494178e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7799987792969,0.0,0.0,0.0001017247122945,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7799377441406,0.0,0.0,7.513352466048673e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7800598144531,0.0,0.0,0.0001017247050185,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7803955078125,0.0,0.0,0.0004825381329283,286.9554748535156,294.1499938964844,292.9934387207031,292.3384094238281,292.7378845214844,294.93853759765625,287.7791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.342323303222656,-0.0,-7.222940467954686e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7876281738281,0.0,0.0,9.668995335232466e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78741455078125,0.0,0.0,0.0001018191833281,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7873840332031,0.0,0.0,7.520330836996436e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7875061035156,0.0,0.0,0.0001018191833281,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7878112792969,0.0,0.0,0.0004829862737096,286.962890625,294.1499938964844,293.0173645019531,292.3402709960937,292.742919921875,294.9612731933594,287.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717601314187,60.0,8.343087196350098,-0.0,-7.23636333077593e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7876281738281,0.0,0.0,9.668995335232466e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78741455078125,0.0,0.0,0.0001018191833281,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7873840332031,0.0,0.0,7.520330836996436e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7875061035156,0.0,0.0,0.0001018191833281,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7878112792969,0.0,0.0,0.0004829862737096,286.962890625,294.1499938964844,293.0173645019531,292.3402709960937,292.742919921875,294.9612731933594,287.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717601314187,60.0,8.343087196350098,-0.0,-7.23636333077593e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7950439453125,0.0,0.0,9.675657202024011e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7948303222656,0.0,0.0,0.0001018893381115,298.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7947998046875,0.0,0.0,7.525512046413496e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.794921875,0.0,0.0,0.0001018893308355,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79522705078125,0.0,0.0,0.0004833190469071,286.9702453613281,294.1499938964844,293.0421142578125,292.3426513671875,292.74853515625,294.9851379394531,287.7909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480904950009972e-09,0.0010309212375432,-0.0238878242671489,0.0,0.0,0.0,-0.0095129059627652,60.0,8.343938827514648,-0.0,-7.24633792970053e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7950439453125,0.0,0.0,9.675657202024011e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7948303222656,0.0,0.0,0.0001018893381115,298.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7947998046875,0.0,0.0,7.525512046413496e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.794921875,0.0,0.0,0.0001018893308355,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79522705078125,0.0,0.0,0.0004833190469071,286.9702453613281,294.1499938964844,293.0421142578125,292.3426513671875,292.74853515625,294.9851379394531,287.7909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480904950009972e-09,0.0010309212375432,-0.0238878242671489,0.0,0.0,0.0,-0.0095129059627652,60.0,8.343938827514648,-0.0,-7.24633792970053e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8024597167969,0.0,0.0,9.681083611212672e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80224609375,0.0,0.0,0.0001019464834826,298.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8022155761719,0.0,0.0,7.529732829425484e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8023376464844,0.0,0.0,0.0001019464762066,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8026428222656,0.0,0.0,0.000483590119984,286.97760009765625,294.1499938964844,293.0677185058594,292.345703125,292.7544250488281,295.00946044921875,287.796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648463368415,0.0,0.0,0.0,-0.0095464345067739,60.0,8.344700813293457,-0.0,-7.254467959683097e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8024597167969,0.0,0.0,9.681083611212672e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80224609375,0.0,0.0,0.0001019464834826,298.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8022155761719,0.0,0.0,7.529732829425484e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8023376464844,0.0,0.0,0.0001019464762066,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8026428222656,0.0,0.0,0.000483590119984,286.97760009765625,294.1499938964844,293.0677185058594,292.345703125,292.7544250488281,295.00946044921875,287.796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648463368415,0.0,0.0,0.0,-0.0095464345067739,60.0,8.344700813293457,-0.0,-7.254467959683097e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80615234375,0.0,0.0,9.683013195171952e-05,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.80596923828125,0.0,0.0,0.0001019668052322,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8059387207031,0.0,0.0,7.531233131885529e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8060302734375,0.0,0.0,0.0001019667979562,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8063659667969,0.0,0.0,0.0004836865118704,286.9812927246094,294.1499938964844,293.0808410644531,292.3475036621094,292.7574768066406,295.0218811035156,287.7998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572553416603569e-09,0.0010317043634131,-0.0241277813911438,0.0,0.0,0.0,-0.0095583377406001,60.0,8.34499740600586,-0.0,-7.257359868617641e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.80987548828125,0.0,0.0,9.684416727395728e-05,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8096618652344,0.0,0.0,0.0001019815754261,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.80963134765625,0.0,0.0,7.532324525527656e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8097229003906,0.0,0.0,0.0001019815681502,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.81005859375,0.0,0.0,0.0004837565938942,286.9849548339844,294.1499938964844,293.0942077636719,292.3495178222656,292.7606506347656,295.03448486328125,287.80279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590031879724847e-09,0.001031853724271,-0.0241735447198152,0.0,0.0,0.0,-0.0095670018345117,60.0,8.34528923034668,-0.0,-7.259463075115492e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8172607421875,0.0,0.0,9.68629537965171e-05,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.81707763671875,0.0,0.0,0.0001020013660308,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8170166015625,0.0,0.0,7.533786265412346e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.817138671875,0.0,0.0,0.0001020013587549,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.81744384765625,0.0,0.0,0.0004838504537474,286.9923095703125,294.1499938964844,293.1216125488281,292.3541564941406,292.7671813964844,295.0601501464844,287.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348480969667,0.0,0.0,0.0,-0.0095786219462752,60.0,8.345959663391113,-0.0,-7.262281087605515e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8172607421875,0.0,0.0,9.68629537965171e-05,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.81707763671875,0.0,0.0,0.0001020013660308,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8170166015625,0.0,0.0,7.533786265412346e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.817138671875,0.0,0.0,0.0001020013587549,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.81744384765625,0.0,0.0,0.0004838504537474,286.9923095703125,294.1499938964844,293.1216125488281,292.3541564941406,292.7671813964844,295.0601501464844,287.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348480969667,0.0,0.0,0.0,-0.0095786219462752,60.0,8.345959663391113,-0.0,-7.262281087605515e-08,0.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8246459960937,0.0,0.050000000745058,9.686237899586558e-05,298.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8244323730469,0.0,0.050000000745058,0.0001020007621264,298.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82440185546875,0.0,0.050000000745058,7.533741882070899e-05,298.6421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8244934082031,0.0,0.050000000745058,0.0001020007548504,298.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8248291015625,0.0,0.050000000745058,0.000483847601572,286.9996032714844,286.19000244140625,293.1499938964844,292.3597717285156,292.7745666503906,295.0878295898437,287.8146667480469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612725726526604e-09,0.0010320483706891,-0.0242329612374305,0.0,0.0,0.0,-0.0095782550051808,60.0,8.348478317260742,-0.0,-7.262194401391754e-08,1.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8246459960937,0.0,0.050000000745058,9.686237899586558e-05,298.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8244323730469,0.0,0.050000000745058,0.0001020007621264,298.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82440185546875,0.0,0.050000000745058,7.533741882070899e-05,298.6421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8244934082031,0.0,0.050000000745058,0.0001020007548504,298.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8248291015625,0.0,0.050000000745058,0.000483847601572,286.9996032714844,286.19000244140625,293.1499938964844,292.3597717285156,292.7745666503906,295.0878295898437,287.8146667480469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612725726526604e-09,0.0010320483706891,-0.0242329612374305,0.0,0.0,0.0,-0.0095782550051808,60.0,8.348478317260742,-0.0,-7.262194401391754e-08,1.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5165405273437,0.6213013529777527,0.050000000745058,0.0408611148595809,298.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5165100097656,0.6213013529777527,0.050000000745058,0.0430287234485149,298.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5165100097656,0.6213013529777527,0.050000000745058,0.031780868768692,298.6188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5165100097656,0.6213013529777527,0.050000000745058,0.0430287197232246,298.6191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5165710449219,0.6213013529777527,0.050000000745058,0.2041097283363342,287.6398010253906,286.17108154296875,293.1652526855469,292.36328125,296.7688903808594,299.5702819824219,287.99676513671875,1.0,0.1094157323241233,0.0867466256022453,0.0867466256022453,1.0,1.0,-0.3955167233943939,0.0005321687785908,0.3949845433235168,-0.0927624553442001,0.0,0.0,0.0,11.245485305786133,60.0,1114.1468505859375,0.0,12.247552871704102,1.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4507751464844,0.6317264437675476,0.050000000745058,0.0452525727450847,298.67535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4507751464844,0.6317264437675476,0.050000000745058,0.0476531386375427,298.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4507751464844,0.6317264437675476,0.050000000745058,0.0351964458823204,298.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4507751464844,0.6317264437675476,0.050000000745058,0.0476531386375427,298.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4507751464844,0.6317264437675476,0.050000000745058,0.2260459661483764,288.55743408203125,286.1501770019531,293.1820983886719,292.3677673339844,297.14239501953125,300.7601928710937,289.218994140625,1.0,0.1210562214255333,0.1734932512044906,0.1734932512044906,1.0,1.0,-0.4821707904338836,0.0184594839811325,0.4637113213539123,-0.124056726694107,0.0,0.0,0.0,12.488447189331056,60.0,2378.843994140625,0.0,16.675912857055664,1.0,281.0099792480469,283.5975646972656,298.42529296875,300.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.370708022205998e-21,-2.685354213051391e-21,-2.685354011102999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.15509033203125,0.5710901618003845,0.050000000745058,0.0456800833344459,298.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.15509033203125,0.5710901618003845,0.050000000745058,0.0481033287942409,298.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.15509033203125,0.5710901618003845,0.050000000745058,0.0355289541184902,298.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.15509033203125,0.5710901618003845,0.050000000745058,0.0481033287942409,298.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.15509033203125,0.5710901618003845,0.050000000745058,0.2281814813613891,287.9453430175781,286.1026916503906,293.2204284667969,292.3794250488281,297.1148986816406,300.7538452148437,286.7713317871094,1.0,0.1405602395534515,0.3469865024089813,0.3469865024089813,1.0,1.0,-0.4867304861545563,0.0700854510068893,0.4166450202465057,-0.0736353769898414,1.0,1.0,0.0,20.022092819213867,60.0,13416.7587890625,0.0,23.17594718933105,1.0,281.8992919921875,286.43426513671875,298.2940368652344,299.8832092285156,293.1499938964844,293.1499938964844,283.1499938964844,1844.2208251953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4971940517425537,1.0,0.0,0.0,0.9044812321662904,0.9044830799102784,5.6556640259941566e-08,4.262834072113037,4.262824535369873,9.812274583964609e-06,0.0,0.0,-0.0,5355.76123046875,0.0,22.83415031433105,1895.0140380859373,0.0,498.3900146484375,0.2342175990343094,1.0,0.0,3.0,1.0,0.0
17993040,298.7323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.15509033203125,0.5710901618003845,0.050000000745058,0.0456800833344459,298.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.15509033203125,0.5710901618003845,0.050000000745058,0.0481033287942409,298.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.15509033203125,0.5710901618003845,0.050000000745058,0.0355289541184902,298.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.15509033203125,0.5710901618003845,0.050000000745058,0.0481033287942409,298.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.15509033203125,0.5710901618003845,0.050000000745058,0.2281814813613891,287.9453430175781,286.1026916503906,293.2204284667969,292.3794250488281,297.1148986816406,300.7538452148437,286.7713317871094,1.0,0.1405602395534515,0.3469865024089813,0.3469865024089813,1.0,1.0,-0.4867304861545563,0.0700854510068893,0.4166450202465057,-0.0736353769898414,1.0,1.0,0.0,20.022092819213867,60.0,13416.7587890625,0.0,23.17594718933105,1.0,281.8992919921875,286.43426513671875,298.2940368652344,299.8832092285156,293.1499938964844,293.1499938964844,283.1499938964844,1844.2208251953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4971940517425537,1.0,0.0,0.0,0.9044812321662904,0.9044830799102784,5.6556640259941566e-08,4.262834072113037,4.262824535369873,9.812274583964609e-06,0.0,0.0,-0.0,5355.76123046875,0.0,22.83415031433105,1895.0140380859373,0.0,498.3900146484375,0.2342175990343094,1.0,0.0,3.0,1.0,0.0
17993100,298.6896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.22760009765625,0.5492951273918152,0.050000000745058,0.0458175353705883,298.6047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.22760009765625,0.5492951273918152,0.050000000745058,0.0482480712234973,298.7922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.22760009765625,0.5492951273918152,0.050000000745058,0.0356358624994754,298.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22760009765625,0.5492951273918152,0.050000000745058,0.0482480712234973,298.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.22760009765625,0.5492951273918152,0.050000000745058,0.228868082165718,286.06500244140625,286.076171875,293.2417907714844,292.3865661621094,297.09429931640625,300.7170104980469,285.4753112792969,1.0,0.1489611715078354,0.4337331354618072,0.4337331354618072,1.0,1.0,-0.4881951808929443,0.1122450605034828,0.3759501278400421,-0.0319481305778026,0.6816143989562988,0.6816143989562988,0.0,23.701059341430664,60.0,12176.4912109375,0.0,26.326770782470703,1.0,282.4097900390625,285.0824279785156,297.0052185058594,298.5154724121094,293.1499938964844,293.1499938964844,283.1499938964844,3913.0830078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5934624671936035,1.0,0.0,0.0,1.1678917407989502,1.1678942441940308,9.110389243005557e-08,4.265837669372559,4.2658281326293945,9.78666685114149e-06,0.0,0.0,-0.0,3861.25244140625,0.0,50.77281951904297,1895.42529296875,0.0,893.0517578125,0.297228068113327,1.0,0.0,3.0,1.0,0.0
