time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993160,298.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.40008544921875,0.5325042605400085,0.050000000745058,0.0459488071501255,298.5736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40008544921875,0.5325042605400085,0.050000000745058,0.0483863055706024,298.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.40008544921875,0.5325042605400085,0.050000000745058,0.0357379615306854,298.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40008544921875,0.5325042605400085,0.050000000745058,0.0483863055706024,298.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40008544921875,0.5325042605400085,0.050000000745058,0.2295238077640533,285.35357666015625,286.0479431152344,293.2645568847656,292.39453125,296.9286499023437,300.6771850585937,285.4911193847656,1.0,0.1565205752849578,0.5469865202903748,0.5469865202903748,0.800000011920929,1.0,-0.4895939826965332,0.1681288033723831,0.3214651644229889,0.0234368816018104,0.0719987601041793,0.0719987601041793,0.0,27.219322204589844,60.0,6112.8876953125,0.0,29.35582160949707,1.0,282.65740966796875,285.3187255859375,295.9364624023437,296.9737548828125,293.1499938964844,293.1499938964844,283.1499938964844,23608.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5917032957077026,1.0,0.0,0.0,0.311284989118576,0.3162117302417755,6.942588282043971e-09,4.2659220695495605,4.265912055969238,9.78594835032709e-06,0.0,0.0,-0.0,1110.1697998046875,0.0,16.459232330322266,1895.436767578125,0.0,883.654052734375,0.2551896870136261,1.0,0.0,3.0,1.0,0.0
17993220,298.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3942565917969,0.5159356594085693,0.050000000745058,0.046112909913063,298.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3942565917969,0.5159356594085693,0.050000000745058,0.0485591143369674,298.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3942565917969,0.5159356594085693,0.050000000745058,0.0358655974268913,298.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3942565917969,0.5159356594085693,0.050000000745058,0.0485591143369674,298.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3942565917969,0.5159356594085693,0.050000000745058,0.2303435355424881,286.48419189453125,286.0072021484375,293.29742431640625,292.40655517578125,295.98931884765625,300.6289978027344,286.6640625,1.0,0.1654824614524841,0.699567973613739,0.699567973613739,0.5305485129356384,1.0,-0.4913423955440521,0.2640460431575775,0.2272963672876358,0.1186417266726493,0.7659294605255127,0.7659294605255127,0.0,31.62137222290039,60.0,11857.6474609375,0.0,33.18654251098633,1.0,282.79443359375,286.6410522460937,294.9960632324219,295.80810546875,293.1499938964844,293.1499938964844,283.1499938964844,10197.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4946598708629608,1.0,0.0,0.0,0.9158769845962524,0.9682316780090332,5.5971614898453494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.69580078125,0.0,42.161895751953125,1895.4371337890625,0.0,490.81103515625,0.2841831743717193,1.0,0.0,3.0,1.0,0.0
17993280,298.5972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42840576171875,0.509789764881134,0.050000000745058,0.0461862981319427,298.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42840576171875,0.509789764881134,0.050000000745058,0.0486363992094993,298.6954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42840576171875,0.509789764881134,0.050000000745058,0.0359226763248443,298.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.42840576171875,0.509789764881134,0.050000000745058,0.0486363992094993,298.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.42840576171875,0.509789764881134,0.050000000745058,0.2307101339101791,286.4134216308594,285.98638916015625,293.314208984375,292.41290283203125,295.1703796386719,300.611083984375,285.9839782714844,1.0,0.1693595796823501,0.773493230342865,0.773493230342865,0.4000000059604645,1.0,-0.4921244084835052,0.3495930135250091,0.1425313949584961,0.2036904096603393,0.8471388816833496,0.8471388816833496,0.0,33.596229553222656,60.0,12429.5390625,-0.0,34.92488479614258,1.0,282.90869140625,285.5993957519531,295.0022277832031,295.9872131347656,293.1499938964844,293.1499938964844,283.1499938964844,4988.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666317403316498,1.0,0.0,0.0,1.2980740070343018,1.299695611000061,1.1243263031701645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.205078125,0.0,70.24759674072266,1895.4371337890625,0.0,414.4469299316406,0.3307889401912689,1.0,0.0,3.0,1.0,0.0
17993340,298.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.4970137476921081,0.050000000745058,0.0463680066168308,298.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.4970137476921081,0.050000000745058,0.0488277450203895,298.64959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.4970137476921081,0.050000000745058,0.0360640063881874,298.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.4970137476921081,0.050000000745058,0.0488277450203895,298.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.4970137476921081,0.050000000745058,0.2316177934408188,285.4412841796875,285.9263000488281,293.3626708984375,292.4317932128906,293.43182373046875,300.5628662109375,285.7557678222656,1.0,0.178535908460617,0.9749357104301452,0.9749357104301452,0.0442623794078826,1.0,-0.4940605163574219,0.4939133524894714,0.0001471665746066,0.3470478653907776,0.1105783581733703,0.1105783581733703,0.0,38.478214263916016,60.0,5647.62939453125,-0.0,39.239234924316406,1.0,283.04376220703125,285.7712097167969,294.9241027832031,295.4344482421875,293.1499938964844,293.1499938964844,283.1499938964844,26579.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.386828064918518,1.0,0.0,0.0,0.2758418619632721,0.3289783298969269,5.889071008624569e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1275.9765625,0.0,19.0151309967041,1895.4371337890625,0.0,253.1264495849609,0.2726407945156097,1.0,0.0,3.0,1.0,0.0
17993400,298.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472106933594,0.4957185387611389,0.050000000745058,0.0463888458907604,298.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472106933594,0.4957185387611389,0.050000000745058,0.0488496869802475,298.64471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472106933594,0.4957185387611389,0.050000000745058,0.0360802114009857,298.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472106933594,0.4957185387611389,0.050000000745058,0.0488496869802475,298.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472106933594,0.4957185387611389,0.050000000745058,0.2317218780517578,285.57537841796875,285.9184875488281,293.36895751953125,292.4342956542969,293.39141845703125,300.5573425292969,286.0205383300781,1.0,0.1795456558465957,1.0,1.0,0.0,1.0,-0.4942830801010132,0.4942812323570251,1.859438157225668e-06,0.3473759591579437,0.1746419668197631,0.1746419668197631,0.0,39.03567123413086,60.0,5820.28173828125,-0.0,39.73139953613281,1.0,283.0473022460937,285.99237060546875,294.86993408203125,295.3419189453125,293.1499938964844,293.1499938964844,283.1499938964844,25034.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3692529201507568,1.0,0.0,0.0,0.2671133577823639,0.3896727859973907,5.651241696824627e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1407.467041015625,0.0,21.37565422058105,1895.4371337890625,0.0,224.5023193359375,0.2697707414627075,1.0,0.0,3.0,1.0,0.0
17993460,298.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649963378906,0.4859917461872101,0.050000000745058,0.0465579964220523,298.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649963378906,0.4859917461872101,0.050000000745058,0.0490278117358684,298.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649963378906,0.4859917461872101,0.050000000745058,0.0362117737531662,298.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649963378906,0.4859917461872101,0.050000000745058,0.0490278117358684,298.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649963378906,0.4859917461872101,0.050000000745058,0.2325668185949325,285.9027709960937,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,300.5217590332031,285.4996337890625,1.0,0.1875281780958175,1.0,1.0,0.0,1.0,-0.4960855543613434,0.4960851967334747,3.519531333040504e-07,0.3488123714923858,0.6543868780136108,0.6543868780136108,0.0,43.559852600097656,48.0,11307.4794921875,-0.0,43.74396514892578,1.0,283.11199951171875,285.2583923339844,295.2715148925781,296.0580139160156,293.1499938964844,293.1499938964844,283.1499938964844,9806.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3039360046386719,1.0,0.0,0.0,1.3502473831176758,1.3503217697143557,1.216522491631622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.71630859375,0.0,91.12956237792967,1895.4371337890625,0.0,122.49598693847656,0.352446973323822,1.0,0.0,3.0,1.0,0.0
17993520,298.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649963378906,0.4859917461872101,0.050000000745058,0.0465579964220523,298.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649963378906,0.4859917461872101,0.050000000745058,0.0490278117358684,298.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649963378906,0.4859917461872101,0.050000000745058,0.0362117737531662,298.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649963378906,0.4859917461872101,0.050000000745058,0.0490278117358684,298.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649963378906,0.4859917461872101,0.050000000745058,0.2325668185949325,285.9027709960937,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,300.5217590332031,285.4996337890625,1.0,0.1875281780958175,1.0,1.0,0.0,1.0,-0.4960855543613434,0.4960851967334747,3.519531333040504e-07,0.3488123714923858,0.6543868780136108,0.6543868780136108,0.0,43.559852600097656,48.0,11307.4794921875,-0.0,43.74396514892578,1.0,283.11199951171875,285.2583923339844,295.2715148925781,296.0580139160156,293.1499938964844,293.1499938964844,283.1499938964844,9806.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3039360046386719,1.0,0.0,0.0,1.3502473831176758,1.3503217697143557,1.216522491631622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.71630859375,0.0,91.12956237792967,1895.4371337890625,0.0,122.49598693847656,0.352446973323822,1.0,0.0,3.0,1.0,0.0
17993580,298.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.70458984375,0.483685165643692,0.050000000745058,0.0466004684567451,298.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.70458984375,0.483685165643692,0.050000000745058,0.0490725375711917,298.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70458984375,0.483685165643692,0.050000000745058,0.0362448096275329,298.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70458984375,0.483685165643692,0.050000000745058,0.0490725375711917,298.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70458984375,0.483685165643692,0.050000000745058,0.2327789813280105,285.75946044921875,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,300.4901123046875,286.1178894042969,1.0,0.1889896988868713,1.0,1.0,0.0,1.0,-0.4965384304523468,0.4965380728244781,3.523485077039368e-07,0.3491724133491516,0.5055139660835266,0.5055139660835266,0.0,44.69585800170898,36.0,8614.73046875,-0.0,44.75598907470703,1.0,283.1322326660156,286.3537902832031,295.3392333984375,295.8478088378906,293.1499938964844,293.1499938964844,283.1499938964844,21603.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915853559970855,1.0,0.0,0.0,0.5783804655075073,0.6159554123878479,2.23213643124609e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2910.262939453125,0.0,33.295753479003906,1895.4371337890625,0.0,86.35466766357422,0.2808588445186615,1.0,0.0,3.0,1.0,0.0
17993640,298.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.70458984375,0.483685165643692,0.050000000745058,0.0466004684567451,298.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.70458984375,0.483685165643692,0.050000000745058,0.0490725375711917,298.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70458984375,0.483685165643692,0.050000000745058,0.0362448096275329,298.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70458984375,0.483685165643692,0.050000000745058,0.0490725375711917,298.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70458984375,0.483685165643692,0.050000000745058,0.2327789813280105,285.75946044921875,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,300.4901123046875,286.1178894042969,1.0,0.1889896988868713,1.0,1.0,0.0,1.0,-0.4965384304523468,0.4965380728244781,3.523485077039368e-07,0.3491724133491516,0.5055139660835266,0.5055139660835266,0.0,44.69585800170898,36.0,8614.73046875,-0.0,44.75598907470703,1.0,283.1322326660156,286.3537902832031,295.3392333984375,295.8478088378906,293.1499938964844,293.1499938964844,283.1499938964844,21603.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915853559970855,1.0,0.0,0.0,0.5783804655075073,0.6159554123878479,2.23213643124609e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2910.262939453125,0.0,33.295753479003906,1895.4371337890625,0.0,86.35466766357422,0.2808588445186615,1.0,0.0,3.0,1.0,0.0
17993700,298.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058288574219,0.4848913550376892,0.050000000745058,0.0465781912207603,298.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058288574219,0.4848913550376892,0.050000000745058,0.0490490794181823,298.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058288574219,0.4848913550376892,0.050000000745058,0.0362274833023548,298.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058288574219,0.4848913550376892,0.050000000745058,0.0490490794181823,298.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058288574219,0.4848913550376892,0.050000000745058,0.2326677143573761,286.0038452148437,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,300.4805603027344,285.74835205078125,1.0,0.1878043413162231,1.0,1.0,0.0,1.0,-0.4963011741638183,0.4963008165359497,3.521435303355247e-07,0.3489886522293091,0.815009593963623,0.815009593963623,0.0,44.10015487670898,36.0,11879.4248046875,-0.0,44.22507858276367,1.0,283.1395568847656,285.5706787109375,295.5747985839844,296.41082763671875,293.1499938964844,293.1499938964844,283.1499938964844,6695.6787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3077282905578613,1.0,0.0,0.0,1.3478078842163086,1.3480890989303589,1.2121304848733416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.2626953125,0.0,82.15678405761719,1895.4371337890625,0.0,128.595947265625,0.3473435044288635,1.0,0.0,3.0,1.0,0.0
17993760,298.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945068359375,0.4873922765254974,0.050000000745058,0.04653250426054,298.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945068359375,0.4873922765254974,0.050000000745058,0.0490009672939777,298.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945068359375,0.4873922765254974,0.050000000745058,0.0361919477581977,298.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945068359375,0.4873922765254974,0.050000000745058,0.0490009672939777,298.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945068359375,0.4873922765254974,0.050000000745058,0.2324395030736923,285.4415283203125,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,300.4715881347656,285.2162780761719,1.0,0.1855287551879882,1.0,1.0,0.0,1.0,-0.4958144128322601,0.4958140850067138,3.517216384807398e-07,0.3486082553863525,0.5518364906311035,0.5518364906311035,0.0,42.87825012207031,25.0,10472.982421875,-0.0,43.13762664794922,1.0,283.1447448730469,285.0915832519531,295.7778015136719,296.601318359375,293.1499938964844,293.1499938964844,283.1499938964844,16382.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3456390798091888,1.0,0.0,0.0,1.2729634046554563,1.2729707956314087,1.081247873457869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.107177734375,0.0,96.35904693603516,1895.4371337890625,0.0,187.63299560546875,0.3545927405357361,1.0,0.0,3.0,1.0,0.0
17993820,298.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3662414550781,0.5175368189811707,0.1755543053150177,0.0460945814847946,298.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493103027344,0.7500147819519043,0.1679571270942688,0.1367242932319641,298.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560546875,0.7671409249305725,0.1744179874658584,0.1081906482577323,298.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3662414550781,0.5175368189811707,0.050000000745058,0.0485398136079311,298.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3662414550781,0.5175368189811707,0.050000000745058,0.2302519828081131,285.423095703125,285.4592590332031,293.6082458496094,292.5356750488281,293.6020202636719,300.4423522949219,285.7425842285156,1.0,0.1838626414537429,1.0,1.0,0.0,1.0,-0.6832143664360046,0.6832138299942017,5.27941608652327e-07,0.4923174083232879,0.4845703244209289,0.4845703244209289,0.0,32.732887268066406,25.0,10568.365234375,-0.0,56.30429458618164,1.0,283.1471862792969,285.8814697265625,295.6512145996094,296.34307861328125,293.1499938964844,293.1499938964844,283.1499938964844,23330.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3599539995193481,1.0,0.0,0.0,0.7530289888381958,0.7530339360237122,3.7837015298691774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.374755859375,0.0,47.395416259765625,1895.4371337890625,0.0,209.8368377685547,0.3058801293373108,1.0,0.0,3.0,1.0,0.0
17993880,298.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004272460937,0.7930100560188293,0.1766725033521652,0.1281401515007019,298.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8316471576690674,0.1658949106931686,0.156128317117691,298.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0334777832031,0.842355489730835,0.1720109581947326,0.1201199814677238,298.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.85919189453125,0.5552632212638855,0.050000000745058,0.0482041239738464,298.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85919189453125,0.5552632212638855,0.050000000745058,0.2286596149206161,286.0010986328125,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,300.3913879394531,286.1509704589844,1.0,0.1844168454408645,1.0,1.0,0.0,1.0,-0.8174682855606079,0.8174675703048706,6.775553060833772e-07,0.5980413556098938,0.978657603263855,0.978657603263855,0.0,25.517290115356445,28.0,15671.7841796875,-0.0,66.66905975341797,1.0,283.1479797363281,286.1142272949219,295.65093994140625,296.564208984375,293.1499938964844,293.1499938964844,283.1499938964844,7738.12158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3648645877838135,1.0,0.0,0.0,1.3407478332519531,1.3407516479492188,1.199465202716965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.58056640625,0.0,83.90589904785156,1895.4371337890625,0.0,217.5494384765625,0.3549533188343048,1.0,0.0,3.0,1.0,0.0
17993940,298.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189147949219,0.9247971177101136,0.1678320318460464,0.1527151316404342,298.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190368652344,0.912797212600708,0.1633835434913635,0.1554459780454635,298.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189147949219,0.9283555746078492,0.1715266406536102,0.1199548617005348,298.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9179077148437,0.8928406834602356,0.1594188958406448,0.1459959596395492,298.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9346008300781,0.6174848079681396,0.1479949057102203,0.2270654290914535,285.91943359375,285.3292541503906,293.6985168457031,292.5759582519531,293.694091796875,300.2281799316406,285.9141540527344,1.0,0.1886916309595108,1.0,1.0,0.0,1.0,-0.9615459442138672,0.9615450501441956,8.65518245518615e-07,0.7155200242996216,1.0,1.0,0.0,18.62754249572754,28.0,18534.513671875,-0.0,81.18012237548828,1.0,283.1495056152344,285.6575622558594,295.9931030273437,297.2221984863281,293.1499938964844,293.1499938964844,283.1499938964844,7168.2197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468837082386017,1.0,0.0,0.0,1.7833226919174194,1.7833281755447388,2.122038438301388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.59130859375,0.0,173.6020965576172,1895.4371337890625,0.0,367.9175415039063,0.4441471993923187,1.0,0.0,3.0,1.0,0.0
17994000,298.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142150878906,0.9181670546531676,0.167696014046669,0.1196863576769828,298.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142761230469,0.9873905181884766,0.1634978502988815,0.1551463007926941,298.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.91424560546875,0.9181670546531676,0.1722111254930496,0.0930894017219543,298.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91412353515625,0.9751902222633362,0.158594325184822,0.1487047523260116,298.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92340087890625,0.7445374131202698,0.1487816274166107,0.3186052739620209,285.9144287109375,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,300.2145690917969,285.9172058105469,1.0,0.1901950985193252,1.0,1.0,0.0,1.0,-1.018344759941101,1.018343806266785,9.464698678129936e-07,0.7601411938667297,1.0,1.0,0.0,15.250070571899414,48.0,19169.177734375,-0.0,85.29501342773438,1.0,283.14959716796875,285.6495361328125,296.0116577148437,297.2713317871094,293.1499938964844,293.1499938964844,283.1499938964844,7470.8115234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4577629268169403,1.0,0.0,0.0,1.8205723762512207,1.8205780982971191,2.211613860936268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.03662109375,0.0,184.7094573974609,1895.4371337890625,0.0,392.877197265625,0.4561522305011749,1.0,0.0,3.0,1.0,0.0
17994060,298.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244384765625,0.8873741030693054,0.1854295879602432,0.0972687005996704,298.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244079589844,0.8873741030693054,0.1767148226499557,0.1024286225438118,298.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244384765625,0.8873741030693054,0.1900293380022049,0.0756534337997436,298.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237670898437,0.8873741030693054,0.1630729734897613,0.1024286150932312,297.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92333984375,0.9261265993118286,0.1441901624202728,0.5468839406967163,285.9226379394531,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,300.2054748535156,285.92462158203125,1.0,0.2065600305795669,1.0,1.0,0.0,1.0,-1.136568307876587,1.1365671157836914,1.1328658047204954e-06,0.856245219707489,1.0,1.0,0.0,15.380945205688477,68.0,21727.982421875,-0.0,110.78913116455078,1.0,283.1499328613281,285.5678100585937,296.02349853515625,297.5285339355469,293.1499938964844,293.1499938964844,283.1499938964844,10375.8427734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436894297599792,1.0,0.0,0.0,2.1455352306365967,2.145543336868286,3.071600360726734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.208984375,0.0,302.3240966796875,1895.4371337890625,0.0,660.779541015625,0.5351306796073914,1.0,0.0,3.0,1.0,0.0
17994120,298.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244384765625,0.8873741030693054,0.1854295879602432,0.0972687005996704,298.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244079589844,0.8873741030693054,0.1767148226499557,0.1024286225438118,298.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244384765625,0.8873741030693054,0.1900293380022049,0.0756534337997436,298.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237670898437,0.8873741030693054,0.1630729734897613,0.1024286150932312,297.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92333984375,0.9261265993118286,0.1441901624202728,0.5468839406967163,285.9226379394531,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,300.2054748535156,285.92462158203125,1.0,0.2065600305795669,1.0,1.0,0.0,1.0,-1.136568307876587,1.1365671157836914,1.1328658047204954e-06,0.856245219707489,1.0,1.0,0.0,15.380945205688477,68.0,21727.982421875,-0.0,110.78913116455078,1.0,283.1499328613281,285.5678100585937,296.02349853515625,297.5285339355469,293.1499938964844,293.1499938964844,283.1499938964844,10375.8427734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436894297599792,1.0,0.0,0.0,2.1455352306365967,2.145543336868286,3.071600360726734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.208984375,0.0,302.3240966796875,1895.4371337890625,0.0,660.779541015625,0.5351306796073914,1.0,0.0,3.0,1.0,0.0
17994180,298.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408264160156,0.892009973526001,0.1922275722026825,0.1004642024636268,298.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408264160156,0.892009973526001,0.1829253435134887,0.10579364746809,298.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408264160156,0.892009973526001,0.1966985315084457,0.0781388282775878,298.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410400390625,0.892009973526001,0.166562795639038,0.10579364746809,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425354003906,0.9756767153739928,0.1418594121932983,0.6429815292358398,285.9440002441406,285.1455383300781,293.8444519042969,292.6424865722656,293.8407897949219,300.163330078125,285.9567565917969,1.0,0.2240326255559921,1.0,1.0,0.0,1.0,-1.238952875137329,1.238951563835144,1.3125444411343778e-06,0.9394429326057434,1.0,1.0,0.0,17.062667846679688,68.0,23685.2421875,-0.0,144.53237915039062,1.0,283.1499938964844,285.54986572265625,295.93902587890625,297.5654602050781,293.1499938964844,293.1499938964844,283.1499938964844,12482.2861328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5845327377319336,1.0,0.0,0.0,2.3532660007476807,2.3532755374908447,3.695178634188778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.7607421875,0.0,398.9138488769531,1895.4371337890625,0.0,846.3004760742188,0.5826988816261292,1.0,0.0,3.0,1.0,0.0
17994240,298.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701538085937,0.9027457237243652,0.194045290350914,0.1082570105791091,298.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701538085937,0.9027457237243652,0.1846731901168823,0.1139998435974121,298.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701538085937,0.9027457237243652,0.1983669996261596,0.0841998979449272,297.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701843261719,0.9027457237243652,0.1672525554895401,0.1139998435974121,297.8178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.971435546875,0.9608639478683472,0.141019195318222,0.6387389302253723,285.9730834960937,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,300.1453552246094,285.9851989746094,1.0,0.2310798317193985,1.0,1.0,0.0,1.0,-1.2782443761825562,1.2782429456710815,1.3857707017450591e-06,0.9708576202392578,1.0,1.0,0.0,18.14794158935547,88.0,24381.251953125,-0.0,157.68997192382812,1.0,283.1499938964844,285.5598449707031,295.9157409667969,297.5802001953125,293.1499938964844,293.1499938964844,283.1499938964844,13103.486328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5954389572143555,1.0,0.0,0.0,2.411112070083618,2.4111220836639404,3.879075052282133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.2421875,0.0,429.0602416992188,1895.4371337890625,0.0,903.7218627929688,0.5996197462081909,1.0,0.0,3.0,1.0,0.0
17994300,298.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02691650390625,0.923147439956665,0.1963108032941818,0.1234401762485504,298.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02691650390625,0.923147439956665,0.1870982199907302,0.1299884468317031,298.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.02691650390625,0.923147439956665,0.2005395591259002,0.0960090309381485,297.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279541015625,0.9881860613822936,0.1664151847362518,0.158256322145462,297.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272216796875,0.932332456111908,0.1399798989295959,0.6324877142906189,286.0295104980469,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,300.0992736816406,286.04302978515625,1.0,0.2461108565330505,1.0,1.0,0.0,1.0,-1.3605841398239136,1.3605825901031494,1.5482710296055302e-06,1.0370763540267944,1.0,1.0,0.0,20.4502182006836,88.0,25846.63671875,-0.0,192.0664978027344,1.0,283.1499938964844,285.5811462402344,295.8852844238281,297.6240234375,293.1499938964844,293.1499938964844,283.1499938964844,14465.8544921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140667200088501,1.0,0.0,0.0,2.5333547592163086,2.5333659648895264,4.282382235487603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.4423828125,0.0,497.6846923828125,1895.4371337890625,0.0,1009.9097900390624,0.6265376806259155,1.0,0.0,3.0,1.0,0.0
17994360,298.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1068420410156,0.9485462307929992,0.1967289298772812,0.1449909061193466,297.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10723876953125,0.9836962819099426,0.1875374168157577,0.1704069375991821,298.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1068420410156,0.9485462307929992,0.2011596858501434,0.1127707064151763,297.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1071472167969,0.9579768180847168,0.1645629554986953,0.156906247138977,297.7196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8996351361274719,0.139466181397438,0.6292154788970947,286.1091003417969,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,300.0424499511719,286.1244201660156,1.0,0.2628012001514435,1.0,1.0,0.0,1.0,-1.4513155221939087,1.4513137340545654,1.740652692205913e-06,1.1093449592590332,1.0,1.0,0.0,23.4615535736084,108.0,27345.7578125,-0.0,233.2317657470703,1.0,283.1499938964844,285.6270446777344,295.8744506835937,297.6889038085937,293.1499938964844,293.1499938964844,283.1499938964844,15559.5224609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306288838386536,1.0,0.0,0.0,2.627375364303589,2.627387285232544,4.606144727858921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.03076171875,0.0,555.1785278320312,1895.4371337890625,0.0,1112.256103515625,0.6521294116973877,1.0,0.0,3.0,1.0,0.0
17994420,297.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.831397294998169,0.1930245608091354,0.1749938577413559,297.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2049560546875,0.8207138776779175,0.1854354441165924,0.1767738461494445,297.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.8376315832138062,0.1981340050697326,0.1394028663635254,297.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.20562744140625,0.7878331542015076,0.1641668081283569,0.1564052551984787,297.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.20660400390625,0.7462258338928223,0.1390332132577896,0.6301683783531189,286.2038269042969,284.9898376464844,294.0328674316406,292.7304077148437,294.0297241210937,299.9062805175781,286.19171142578125,1.0,0.2958967089653015,1.0,1.0,0.0,1.0,-1.5195236206054688,1.519521713256836,1.8965087065225816e-06,1.1649678945541382,1.0,1.0,0.0,43.34383392333984,96.0,29030.005859375,-0.0,315.04766845703125,1.0,283.1499938964844,285.6371459960937,295.8875732421875,297.8443908691406,293.1499938964844,293.1499938964844,283.1499938964844,17727.58203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618933081626892,1.0,0.0,0.0,2.8044567108154297,2.80447006225586,5.247963485999207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.70361328125,0.0,675.1693725585938,1895.4371337890625,0.0,1323.9862060546875,0.6951537728309631,1.0,0.0,3.0,1.0,0.0
17994480,297.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.831397294998169,0.1930245608091354,0.1749938577413559,297.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2049560546875,0.8207138776779175,0.1854354441165924,0.1767738461494445,297.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.8376315832138062,0.1981340050697326,0.1394028663635254,297.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.20562744140625,0.7878331542015076,0.1641668081283569,0.1564052551984787,297.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.20660400390625,0.7462258338928223,0.1390332132577896,0.6301683783531189,286.2038269042969,284.9898376464844,294.0328674316406,292.7304077148437,294.0297241210937,299.9062805175781,286.19171142578125,1.0,0.2958967089653015,1.0,1.0,0.0,1.0,-1.5195236206054688,1.519521713256836,1.8965087065225816e-06,1.1649678945541382,1.0,1.0,0.0,43.34383392333984,96.0,29030.005859375,-0.0,315.04766845703125,1.0,283.1499938964844,285.6371459960937,295.8875732421875,297.8443908691406,293.1499938964844,293.1499938964844,283.1499938964844,17727.58203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618933081626892,1.0,0.0,0.0,2.8044567108154297,2.80447006225586,5.247963485999207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.70361328125,0.0,675.1693725585938,1895.4371337890625,0.0,1323.9862060546875,0.6951537728309631,1.0,0.0,3.0,1.0,0.0
17994540,297.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13507080078125,0.7775446176528931,0.1951917558908462,0.176193282008171,297.7949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351318359375,0.7666612863540649,0.18680439889431,0.1779421865940094,297.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.135009765625,0.7837491035461426,0.1995919644832611,0.140270709991455,297.70916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1353759765625,0.7379549145698547,0.1657314300537109,0.1580580621957779,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13580322265625,0.6980251669883728,0.139078289270401,0.6322101354598999,286.1347961425781,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,299.8271179199219,286.1316833496094,1.0,0.3141285181045532,1.0,1.0,0.0,1.0,-1.5418493747711182,1.5418473482131958,1.9488211364659942e-06,1.1826294660568235,1.0,1.0,0.0,58.01416015625,84.0,29743.35546875,-0.0,361.2713623046875,1.0,283.1499938964844,285.5620422363281,295.8653869628906,297.87017822265625,293.1499938964844,293.1499938964844,283.1499938964844,19646.29296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807887554168701,1.0,0.0,0.0,2.952325820922852,2.952340841293335,5.815966801492323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.4755859375,0.0,787.69775390625,1895.4371337890625,0.0,1462.5657958984375,0.7311163544654846,1.0,0.0,3.0,1.0,0.0
17994600,297.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13507080078125,0.7775446176528931,0.1951917558908462,0.176193282008171,297.7949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351318359375,0.7666612863540649,0.18680439889431,0.1779421865940094,297.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.135009765625,0.7837491035461426,0.1995919644832611,0.140270709991455,297.70916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1353759765625,0.7379549145698547,0.1657314300537109,0.1580580621957779,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13580322265625,0.6980251669883728,0.139078289270401,0.6322101354598999,286.1347961425781,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,299.8271179199219,286.1316833496094,1.0,0.3141285181045532,1.0,1.0,0.0,1.0,-1.5418493747711182,1.5418473482131958,1.9488211364659942e-06,1.1826294660568235,1.0,1.0,0.0,58.01416015625,84.0,29743.35546875,-0.0,361.2713623046875,1.0,283.1499938964844,285.5620422363281,295.8653869628906,297.87017822265625,293.1499938964844,293.1499938964844,283.1499938964844,19646.29296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807887554168701,1.0,0.0,0.0,2.952325820922852,2.952340841293335,5.815966801492323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.4755859375,0.0,787.69775390625,1895.4371337890625,0.0,1462.5657958984375,0.7311163544654846,1.0,0.0,3.0,1.0,0.0
17994660,297.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11181640625,0.7676380276679993,0.1975554972887039,0.1782456338405609,297.7646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.7561750411987305,0.1883005499839782,0.1793438792228698,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117858886719,0.7729873657226562,0.2014861702919006,0.1415288150310516,297.682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.7285587191581726,0.1670284122228622,0.1593417078256607,297.5560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124572753906,0.6865183115005493,0.139406144618988,0.6340416073799133,286.1116027832031,284.95001220703125,294.1670227050781,292.79412841796875,294.16387939453125,299.7973022460937,286.1091003417969,1.0,0.3199128806591034,1.0,1.0,0.0,1.0,-1.5512458086013794,1.5512439012527466,1.9711596905835904e-06,1.1901051998138428,1.0,1.0,0.0,62.53780746459961,84.0,30122.68359375,-0.0,377.9907531738281,1.0,283.1499938964844,285.529052734375,295.8580627441406,297.8800964355469,293.1499938964844,293.1499938964844,283.1499938964844,20703.8203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862011551856995,1.0,0.0,0.0,3.0307438373565674,3.030759572982788,6.129030225565657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.1123046875,0.0,852.14697265625,1895.4371337890625,0.0,1503.6031494140625,0.7474158406257629,1.0,0.0,3.0,1.0,0.0
17994720,297.8193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1023254394531,0.7652602791786194,0.1997089087963104,0.1801473051309585,297.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10235595703125,0.7531092762947083,0.1897345334291458,0.180673062801361,297.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.102294921875,0.7700414657592773,0.2032768428325653,0.1427475214004516,297.66424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024475097656,0.7256919741630554,0.1682280749082565,0.1604831367731094,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10260009765625,0.6823842525482178,0.139814868569374,0.6359121799468994,286.10223388671875,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,299.77685546875,286.101318359375,1.0,0.3229821622371673,1.0,1.0,0.0,1.0,-1.5602017641067505,1.5601998567581177,1.992610577872256e-06,1.197237253189087,1.0,1.0,0.0,64.57990264892578,72.0,30403.265625,-0.0,388.07861328125,1.0,283.1499938964844,285.5141296386719,295.8597717285156,297.8937072753906,293.1499938964844,293.1499938964844,283.1499938964844,21332.91796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892672181129456,1.0,0.0,0.0,3.076444625854492,3.07646107673645,6.315264613476756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.927734375,0.0,891.2801513671875,1895.4371337890625,0.0,1527.1031494140625,0.7613584995269775,1.0,0.0,3.0,1.0,0.0
17994780,297.7864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888671875,0.7709862589836121,0.2048357427120208,0.1846470683813095,297.7048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888671875,0.7568972110748291,0.1933066099882125,0.1839287728071212,297.7862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888671875,0.7747558951377869,0.2076387256383896,0.1457038968801498,297.629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888671875,0.7288938760757446,0.1711706072092056,0.1631808429956436,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888671875,0.6837099194526672,0.1410356014966964,0.6409313678741455,286.0888671875,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,299.7391357421875,286.0891418457031,1.0,0.3259811997413635,1.0,1.0,0.0,1.0,-1.582325458526611,1.5823233127593994,2.0462446173041826e-06,1.2148603200912476,1.0,1.0,0.0,65.24535369873047,60.0,31091.546875,-0.0,401.6552429199219,1.0,283.1499938964844,285.4839172363281,295.8847351074219,297.9510803222656,293.1499938964844,293.1499938964844,283.1499938964844,22868.09765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947176456451416,1.0,0.0,0.0,3.1852169036865234,3.185234308242798,6.769729452571482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.96435546875,0.0,989.1998291015624,1895.4371337890625,0.0,1569.3177490234375,0.7878955006599426,1.0,0.0,3.0,1.0,0.0
17994840,297.7864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888671875,0.7709862589836121,0.2048357427120208,0.1846470683813095,297.7048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888671875,0.7568972110748291,0.1933066099882125,0.1839287728071212,297.7862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888671875,0.7747558951377869,0.2076387256383896,0.1457038968801498,297.629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888671875,0.7288938760757446,0.1711706072092056,0.1631808429956436,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888671875,0.6837099194526672,0.1410356014966964,0.6409313678741455,286.0888671875,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,299.7391357421875,286.0891418457031,1.0,0.3259811997413635,1.0,1.0,0.0,1.0,-1.582325458526611,1.5823233127593994,2.0462446173041826e-06,1.2148603200912476,1.0,1.0,0.0,65.24535369873047,60.0,31091.546875,-0.0,401.6552429199219,1.0,283.1499938964844,285.4839172363281,295.8847351074219,297.9510803222656,293.1499938964844,293.1499938964844,283.1499938964844,22868.09765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947176456451416,1.0,0.0,0.0,3.1852169036865234,3.185234308242798,6.769729452571482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.96435546875,0.0,989.1998291015624,1895.4371337890625,0.0,1569.3177490234375,0.7878955006599426,1.0,0.0,3.0,1.0,0.0
17994900,297.7725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.085693359375,0.7786048054695129,0.2074971348047256,0.1869511902332306,297.6885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.085693359375,0.7633722424507141,0.1952158212661743,0.1856379956007003,297.7685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0856628417969,0.7819266319274902,0.2099254131317138,0.1472337543964386,297.6142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0857238769531,0.734565019607544,0.1727371513843536,0.164573460817337,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0857849121094,0.6888533234596252,0.1417660266160965,0.6437548995018005,286.0856628417969,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,299.7232360839844,286.0854187011719,1.0,0.3258292973041534,1.0,1.0,0.0,1.0,-1.5940418243408203,1.5940396785736084,2.0750171643157955e-06,1.224193096160889,1.0,1.0,0.0,63.90387344360352,60.0,31460.572265625,-0.0,404.376953125,1.0,283.1499938964844,285.47021484375,295.904541015625,297.9903869628906,293.1499938964844,293.1499938964844,283.1499938964844,23699.12890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973580718040466,1.0,0.0,0.0,3.2425761222839355,3.242594242095948,7.015743221927551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.24365234375,0.0,1043.6085205078125,1895.4371337890625,0.0,1589.96630859375,0.799117386341095,1.0,0.0,3.0,1.0,0.0
17994960,297.7599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881042480469,0.7891657948493958,0.210188016295433,0.189257726073265,297.67388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08807373046875,0.7727299332618713,0.1971662193536758,0.1873634457588195,297.7524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881042480469,0.7920350432395935,0.2122394889593124,0.1487656533718109,297.6007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0880432128906,0.742752194404602,0.174339011311531,0.1659732908010482,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08795166015625,0.696670413017273,0.1425477862358093,0.6466891765594482,286.088134765625,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,299.7088317871094,286.0889892578125,1.0,0.3247975409030914,1.0,1.0,0.0,1.0,-1.6059266328811646,1.6059246063232422,2.1044638742750976e-06,1.2336591482162476,1.0,1.0,0.0,61.68360900878906,48.0,31783.271484375,-0.0,404.809814453125,1.0,283.1499938964844,285.4658508300781,295.9259338378906,298.03009033203125,293.1499938964844,293.1499938964844,283.1499938964844,24259.830078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000784873962402,1.0,0.0,0.0,3.280709981918335,3.280728578567505,7.181728847172053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.85986328125,0.0,1080.863037109375,1895.4371337890625,0.0,1611.37255859375,0.8112385272979736,1.0,0.0,3.0,1.0,0.0
