time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995020,297.7389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0921325683594,0.8150612115859985,0.2151311784982681,0.1934551894664764,297.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.09210205078125,0.7969527244567871,0.2007732689380645,0.1905170679092407,297.7254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0921325683594,0.8169174194335938,0.2164835780858993,0.1515455543994903,297.5785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.092041015625,0.7644115090370178,0.1773065328598022,0.1685250848531723,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0919189453125,0.7167019844055176,0.1440460979938507,0.6521626114845276,286.0921630859375,284.95001220703125,294.4642639160156,292.9383239746094,294.4612121582031,299.6850280761719,286.09326171875,1.0,0.3213454782962799,1.0,1.0,0.0,1.0,-1.6277230978012085,1.6277209520339966,2.159145651603467e-06,1.2510132789611816,1.0,1.0,0.0,56.0892219543457,48.0,32415.291015625,-0.0,401.3553161621094,1.0,283.1499938964844,285.4539489746094,295.96728515625,298.1086730957031,293.1499938964844,293.1499938964844,283.1499938964844,25490.435546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054161429405212,1.0,0.0,0.0,3.362889528274536,3.3629090785980225,7.546029792138143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.7041015625,0.0,1164.1396484375,1895.4371337890625,0.0,1653.7557373046875,0.8283801078796387,1.0,0.0,3.0,1.0,0.0
17995080,297.7372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.09344482421875,0.8178578019142151,0.2155923694372177,0.1938433498144149,297.6475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934143066406,0.7997791767120361,0.2011106461286544,0.1908088773488998,297.7231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.8196196556091309,0.2168783843517303,0.151801586151123,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0933532714844,0.7670112252235413,0.1775845289230346,0.1687608659267425,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932312011719,0.7188990712165833,0.14418925344944,0.6526734828948975,286.093505859375,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,299.6829833984375,286.0946960449219,1.0,0.3209192752838135,1.0,1.0,0.0,1.0,-1.6297446489334106,1.6297425031661987,2.1642620140482904e-06,1.2526226043701172,1.0,1.0,0.0,55.46792221069336,36.0,32468.83203125,-0.0,400.7427062988281,1.0,283.1499938964844,285.4540710449219,295.97100830078125,298.1156616210937,293.1499938964844,293.1499938964844,283.1499938964844,25569.669921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059134840965271,1.0,0.0,0.0,3.368112087249756,3.368131637573242,7.569486228931055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.927734375,0.0,1169.57177734375,1895.4371337890625,0.0,1657.7301025390625,0.8326280117034912,1.0,0.0,3.0,1.0,0.0
17995140,297.7170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1023864746094,0.857952356338501,0.2209719121456146,0.1983553320169448,297.6243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1023254394531,0.8381350040435791,0.2050475180149078,0.1941963881254196,297.6969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1023864746094,0.858845591545105,0.2214706689119339,0.1547661125659942,297.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.10223388671875,0.8057330846786499,0.1808306723833084,0.1714954674243927,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1020812988281,0.7504112124443054,0.1458712965250015,0.6585996747016907,286.1024475097656,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,299.6601867675781,286.10382080078125,1.0,0.3151673078536987,1.0,1.0,0.0,1.0,-1.653185248374939,1.6531829833984375,2.2241340502660023e-06,1.271274447441101,1.0,1.0,0.0,47.49047088623047,25.0,33143.38671875,-0.0,391.322021484375,1.0,283.1499938964844,285.4461364746094,296.0156555175781,298.2012939453125,293.1499938964844,293.1499938964844,283.1499938964844,26822.0703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119503021240234,1.0,0.0,0.0,3.449610948562622,3.449631452560425,7.940238333503657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.82861328125,0.0,1256.5439453125,1895.4371337890625,0.0,1706.308837890625,0.8525932431221008,1.0,0.0,3.0,1.0,0.0
17995200,297.7170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1023864746094,0.857952356338501,0.2209719121456146,0.1983553320169448,297.6243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1023254394531,0.8381350040435791,0.2050475180149078,0.1941963881254196,297.6969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1023864746094,0.858845591545105,0.2214706689119339,0.1547661125659942,297.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.10223388671875,0.8057330846786499,0.1808306723833084,0.1714954674243927,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1020812988281,0.7504112124443054,0.1458712965250015,0.6585996747016907,286.1024475097656,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,299.6601867675781,286.10382080078125,1.0,0.3151673078536987,1.0,1.0,0.0,1.0,-1.653185248374939,1.6531829833984375,2.2241340502660023e-06,1.271274447441101,1.0,1.0,0.0,47.49047088623047,25.0,33143.38671875,-0.0,391.322021484375,1.0,283.1499938964844,285.4461364746094,296.0156555175781,298.2012939453125,293.1499938964844,293.1499938964844,283.1499938964844,26822.0703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119503021240234,1.0,0.0,0.0,3.449610948562622,3.449631452560425,7.940238333503657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.82861328125,0.0,1256.5439453125,1895.4371337890625,0.0,1706.308837890625,0.8525932431221008,1.0,0.0,3.0,1.0,0.0
17995260,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1135559082031,0.9257485270500184,0.2262817919254303,0.2027799040079116,297.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134948730469,0.8993895649909973,0.208925724029541,0.1975036710500717,297.6731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1135559082031,0.9255862832069396,0.2259702980518341,0.1576467603445053,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.8618189096450806,0.1840319782495498,0.1741620153188705,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132202148437,0.803774893283844,0.147539809346199,0.6643536686897278,286.1136169433594,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,299.6395874023437,286.1150817871094,1.0,0.3084473609924316,1.0,1.0,0.0,1.0,-1.6760371923446655,1.676034927368164,2.283473577335826e-06,1.2894433736801147,1.0,1.0,0.0,38.61896514892578,25.0,33805.53515625,-0.0,378.7013244628906,1.0,283.1499938964844,285.4408874511719,296.0591735839844,298.28521728515625,293.1499938964844,293.1499938964844,283.1499938964844,28029.880859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717903196811676,1.0,0.0,0.0,3.5264246463775635,3.5264458656311035,8.297790827782592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.2578125,0.0,1342.3668212890625,1895.4371337890625,0.0,1754.803955078125,0.8714275360107422,1.0,0.0,3.0,1.0,0.0
17995320,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1135559082031,0.9257485270500184,0.2262817919254303,0.2027799040079116,297.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134948730469,0.8993895649909973,0.208925724029541,0.1975036710500717,297.6731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1135559082031,0.9255862832069396,0.2259702980518341,0.1576467603445053,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.8618189096450806,0.1840319782495498,0.1741620153188705,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132202148437,0.803774893283844,0.147539809346199,0.6643536686897278,286.1136169433594,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,299.6395874023437,286.1150817871094,1.0,0.3084473609924316,1.0,1.0,0.0,1.0,-1.6760371923446655,1.676034927368164,2.283473577335826e-06,1.2894433736801147,1.0,1.0,0.0,38.61896514892578,25.0,33805.53515625,-0.0,378.7013244628906,1.0,283.1499938964844,285.4408874511719,296.0591735839844,298.28521728515625,293.1499938964844,293.1499938964844,283.1499938964844,28029.880859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717903196811676,1.0,0.0,0.0,3.5264246463775635,3.5264458656311035,8.297790827782592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.2578125,0.0,1342.3668212890625,1895.4371337890625,0.0,1754.803955078125,0.8714275360107422,1.0,0.0,3.0,1.0,0.0
17995380,297.6818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1266174316406,0.9965819120407104,0.2315145283937454,0.206090897321701,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1265563964844,0.9753632545471193,0.2127066552639007,0.2008373439311981,297.65118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1266174316406,0.9969221949577332,0.2303533405065536,0.1605173796415329,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12646484375,0.9321455359458924,0.1871516108512878,0.1768694519996643,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1262512207031,0.8610242605209351,0.149151474237442,0.6704199910163879,286.1266784667969,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,299.62066650390625,286.1281433105469,1.0,0.3050575852394104,1.0,1.0,0.0,1.0,-1.6984690427780151,1.6984667778015137,2.34266940424277e-06,1.3072768449783323,1.0,1.0,0.0,32.49259185791016,43.0,34460.4765625,-0.0,373.2937927246094,1.0,283.1499938964844,285.4377136230469,296.10205078125,298.3680419921875,293.1499938964844,293.1499938964844,283.1499938964844,29207.267578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723660945892334,1.0,0.0,0.0,3.5997259616851807,3.599748373031616,8.646337619211408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.70654296875,0.0,1427.827880859375,1895.4371337890625,0.0,1802.24755859375,0.8894122838973999,1.0,0.0,3.0,1.0,0.0
17995440,297.6818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1266174316406,0.9965819120407104,0.2315145283937454,0.206090897321701,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1265563964844,0.9753632545471193,0.2127066552639007,0.2008373439311981,297.65118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1266174316406,0.9969221949577332,0.2303533405065536,0.1605173796415329,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12646484375,0.9321455359458924,0.1871516108512878,0.1768694519996643,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1262512207031,0.8610242605209351,0.149151474237442,0.6704199910163879,286.1266784667969,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,299.62066650390625,286.1281433105469,1.0,0.3050575852394104,1.0,1.0,0.0,1.0,-1.6984690427780151,1.6984667778015137,2.34266940424277e-06,1.3072768449783323,1.0,1.0,0.0,32.49259185791016,43.0,34460.4765625,-0.0,373.2937927246094,1.0,283.1499938964844,285.4377136230469,296.10205078125,298.3680419921875,293.1499938964844,293.1499938964844,283.1499938964844,29207.267578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723660945892334,1.0,0.0,0.0,3.5997259616851807,3.599748373031616,8.646337619211408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.70654296875,0.0,1427.827880859375,1895.4371337890625,0.0,1802.24755859375,0.8894122838973999,1.0,0.0,3.0,1.0,0.0
17995500,297.6804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210327148437,0.995136559009552,0.2347484678030014,0.2068872153759002,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210327148437,0.9750726819038392,0.2146175950765609,0.2026071399450302,297.6446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210327148437,0.9970865249633788,0.2328865230083465,0.1621969193220138,297.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209716796875,0.9315563440322876,0.1886410117149353,0.1783087402582168,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210021972656,0.8597452044487,0.1499121636152267,0.673930287361145,286.1210021972656,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,299.61480712890625,286.1217041015625,1.0,0.3064609169960022,1.0,1.0,0.0,1.0,-1.7019169330596924,1.7019145488739014,2.3516738565376727e-06,1.3098739385604858,1.0,1.0,0.0,32.81755447387695,43.0,34681.26953125,-0.0,377.8097534179688,1.0,283.1499938964844,285.4248352050781,296.121826171875,298.4034118652344,293.1499938964844,293.1499938964844,283.1499938964844,29919.53125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262280583381653,1.0,0.0,0.0,3.643353939056397,3.6433768272399902,8.857191460265312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.06201171875,0.0,1480.3748779296875,1895.4371337890625,0.0,1823.5654296875,0.8973128199577332,1.0,0.0,3.0,1.0,0.0
17995560,297.6753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250915527344,0.989377498626709,0.2376035153865814,0.2033013701438903,297.5709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12506103515625,0.9766586422920228,0.216840848326683,0.2046788483858108,297.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250915527344,0.996207594871521,0.2352413386106491,0.1624097675085067,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249084472656,0.9325982332229614,0.1901106834411621,0.179704338312149,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.12451171875,0.8597824573516846,0.1506753712892532,0.6773437261581421,286.1253356933594,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,299.60845947265625,286.1303405761719,1.0,0.3098178207874298,1.0,1.0,0.0,1.0,-1.7212629318237305,1.7212605476379397,2.402891368546989e-06,1.3246842622756958,1.0,1.0,0.0,33.353126525878906,61.0,35059.90234375,-0.0,386.7825012207031,1.0,283.1499938964844,285.4281921386719,296.140625,298.43682861328125,293.1499938964844,293.1499938964844,283.1499938964844,30367.388671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284239530563354,1.0,0.0,0.0,3.670520782470703,3.670544147491455,8.989772481982072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.17626953125,0.0,1513.738037109375,1895.4371337890625,0.0,1841.87939453125,0.9067888259887696,1.0,0.0,3.0,1.0,0.0
17995620,297.6536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650085449219,0.9589171409606934,0.2420787364244461,0.2171978205442428,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1648864746094,0.9254295229911804,0.2200650125741958,0.2081216871738433,297.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649780273437,0.9548326134681702,0.2390551567077636,0.1669163256883621,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.16473388671875,0.8830862641334534,0.1929804980754852,0.1826562136411667,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1643371582031,0.8184771537780762,0.1520976126194,0.6849408149719238,286.1650695800781,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,299.5883483886719,286.1672058105469,1.0,0.3207090497016907,1.0,1.0,0.0,1.0,-1.752142071723938,1.7521395683288574,2.4878481781343e-06,1.3497332334518433,1.0,1.0,0.0,39.32490539550781,79.0,35893.7578125,-0.0,424.1082763671875,1.0,283.1499938964844,285.4435729980469,296.1889343261719,298.5364685058594,293.1499938964844,293.1499938964844,283.1499938964844,31512.4921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340543866157532,1.0,0.0,0.0,3.7390851974487305,3.73910927772522,9.328761620963632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.3154296875,0.0,1600.1612548828125,1895.4371337890625,0.0,1889.162353515625,0.9236239790916444,1.0,0.0,3.0,1.0,0.0
17995680,297.6536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650085449219,0.9589171409606934,0.2420787364244461,0.2171978205442428,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1648864746094,0.9254295229911804,0.2200650125741958,0.2081216871738433,297.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649780273437,0.9548326134681702,0.2390551567077636,0.1669163256883621,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.16473388671875,0.8830862641334534,0.1929804980754852,0.1826562136411667,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1643371582031,0.8184771537780762,0.1520976126194,0.6849408149719238,286.1650695800781,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,299.5883483886719,286.1672058105469,1.0,0.3207090497016907,1.0,1.0,0.0,1.0,-1.752142071723938,1.7521395683288574,2.4878481781343e-06,1.3497332334518433,1.0,1.0,0.0,39.32490539550781,79.0,35893.7578125,-0.0,424.1082763671875,1.0,283.1499938964844,285.4435729980469,296.1889343261719,298.5364685058594,293.1499938964844,293.1499938964844,283.1499938964844,31512.4921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340543866157532,1.0,0.0,0.0,3.7390851974487305,3.73910927772522,9.328761620963632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.3154296875,0.0,1600.1612548828125,1895.4371337890625,0.0,1889.162353515625,0.9236239790916444,1.0,0.0,3.0,1.0,0.0
17995740,297.63311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840515136719,0.892081081867218,0.2463659346103668,0.2213148772716522,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839599609375,0.8633279800415039,0.2232817858457565,0.2115660905838012,297.5907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840515136719,0.8876684308052063,0.2426147162914276,0.1696623712778091,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.8280429244041443,0.1956892013549804,0.1856505572795868,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835327148437,0.7643342614173889,0.1533075124025344,0.6924627423286438,286.1841125488281,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,299.5684509277344,286.1860656738281,1.0,0.33511483669281,1.0,1.0,0.0,1.0,-1.7771457433700562,1.7771432399749756,2.557275593062513e-06,1.369487762451172,1.0,1.0,0.0,49.831634521484375,97.0,36584.921875,-0.0,470.9058227539063,1.0,283.1499938964844,285.4465026855469,296.2344665527344,298.62799072265625,293.1499938964844,293.1499938964844,283.1499938964844,32654.0,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405284643173218,1.0,0.0,0.0,3.806205034255981,3.806229829788208,9.66668608270993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.44091796875,0.0,1687.8905029296875,1895.4371337890625,0.0,1944.0853271484373,0.9401028156280518,1.0,0.0,3.0,1.0,0.0
17995800,297.63311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840515136719,0.892081081867218,0.2463659346103668,0.2213148772716522,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839599609375,0.8633279800415039,0.2232817858457565,0.2115660905838012,297.5907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840515136719,0.8876684308052063,0.2426147162914276,0.1696623712778091,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.8280429244041443,0.1956892013549804,0.1856505572795868,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835327148437,0.7643342614173889,0.1533075124025344,0.6924627423286438,286.1841125488281,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,299.5684509277344,286.1860656738281,1.0,0.33511483669281,1.0,1.0,0.0,1.0,-1.7771457433700562,1.7771432399749756,2.557275593062513e-06,1.369487762451172,1.0,1.0,0.0,49.831634521484375,97.0,36584.921875,-0.0,470.9058227539063,1.0,283.1499938964844,285.4465026855469,296.2344665527344,298.62799072265625,293.1499938964844,293.1499938964844,283.1499938964844,32654.0,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405284643173218,1.0,0.0,0.0,3.806205034255981,3.806229829788208,9.66668608270993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.44091796875,0.0,1687.8905029296875,1895.4371337890625,0.0,1944.0853271484373,0.9401028156280518,1.0,0.0,3.0,1.0,0.0
17995860,297.6159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2036437988281,0.8444243669509888,0.2507390081882477,0.2257135957479477,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035522460937,0.8183621168136597,0.226375937461853,0.2150204330682754,297.570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2036437988281,0.8397578597068787,0.24614317715168,0.1725069731473922,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20343017578125,0.7830201983451843,0.1982225924730301,0.1885857433080673,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.203125,0.7233277559280396,0.1543537825345993,0.6997114419937134,286.2037048339844,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,299.5508117675781,286.2056579589844,1.0,0.3517630100250244,1.0,1.0,0.0,1.0,-1.802218556404113,1.802215933799744,2.628023821671377e-06,1.389272928237915,1.0,1.0,0.0,63.15336990356445,85.0,37275.87890625,-0.0,527.6642456054688,1.0,283.1499938964844,285.4504699707031,296.274658203125,298.7110595703125,293.1499938964844,293.1499938964844,283.04998779296875,33781.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746494710445404,1.0,0.0,0.0,3.871377944946289,3.871403932571411,1.000056272459915e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.3720703125,0.0,1776.0885009765625,1895.4371337890625,0.0,1995.2032470703125,0.9551131129264832,1.0,0.0,3.0,1.0,0.0
17995920,297.6159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2036437988281,0.8444243669509888,0.2507390081882477,0.2257135957479477,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035522460937,0.8183621168136597,0.226375937461853,0.2150204330682754,297.570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2036437988281,0.8397578597068787,0.24614317715168,0.1725069731473922,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20343017578125,0.7830201983451843,0.1982225924730301,0.1885857433080673,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.203125,0.7233277559280396,0.1543537825345993,0.6997114419937134,286.2037048339844,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,299.5508117675781,286.2056579589844,1.0,0.3517630100250244,1.0,1.0,0.0,1.0,-1.802218556404113,1.802215933799744,2.628023821671377e-06,1.389272928237915,1.0,1.0,0.0,63.15336990356445,85.0,37275.87890625,-0.0,527.6642456054688,1.0,283.1499938964844,285.4504699707031,296.274658203125,298.7110595703125,293.1499938964844,293.1499938964844,283.04998779296875,33781.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746494710445404,1.0,0.0,0.0,3.871377944946289,3.871403932571411,1.000056272459915e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.3720703125,0.0,1776.0885009765625,1895.4371337890625,0.0,1995.2032470703125,0.9551131129264832,1.0,0.0,3.0,1.0,0.0
17995980,297.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510925292969,0.8327119946479797,0.254802256822586,0.2296476811170578,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510925292969,0.8056526780128479,0.2292019575834274,0.2179789841175079,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510925292969,0.8274130821228027,0.24937804043293,0.1749838441610336,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15106201171875,0.7701351046562195,0.2004934549331665,0.1910174041986465,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510314941406,0.7106923460960388,0.1551762819290161,0.704710841178894,286.151123046875,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,299.5325927734375,286.1519470214844,1.0,0.3591814935207367,1.0,1.0,0.0,1.0,-1.8223965167999268,1.822393774986267,2.685860181372845e-06,1.4052393436431885,1.0,1.0,0.0,69.0489273071289,73.0,38203.63671875,-0.0,559.4783935546875,1.0,283.0512390136719,285.3773193359375,296.3280944824219,298.83502197265625,293.1499938964844,293.1499938964844,282.75,34731.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560821175575256,1.0,0.0,0.0,3.92541766166687,3.9254443645477295,1.0281702316206065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.39306640625,0.0,1851.5079345703125,1895.4371337890625,0.0,2078.297119140625,0.9663022756576538,1.0,0.0,3.0,1.0,0.0
17996040,297.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510925292969,0.8327119946479797,0.254802256822586,0.2296476811170578,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510925292969,0.8056526780128479,0.2292019575834274,0.2179789841175079,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510925292969,0.8274130821228027,0.24937804043293,0.1749838441610336,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15106201171875,0.7701351046562195,0.2004934549331665,0.1910174041986465,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510314941406,0.7106923460960388,0.1551762819290161,0.704710841178894,286.151123046875,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,299.5325927734375,286.1519470214844,1.0,0.3591814935207367,1.0,1.0,0.0,1.0,-1.8223965167999268,1.822393774986267,2.685860181372845e-06,1.4052393436431885,1.0,1.0,0.0,69.0489273071289,73.0,38203.63671875,-0.0,559.4783935546875,1.0,283.0512390136719,285.3773193359375,296.3280944824219,298.83502197265625,293.1499938964844,293.1499938964844,282.75,34731.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560821175575256,1.0,0.0,0.0,3.92541766166687,3.9254443645477295,1.0281702316206065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.39306640625,0.0,1851.5079345703125,1895.4371337890625,0.0,2078.297119140625,0.9663022756576538,1.0,0.0,3.0,1.0,0.0
17996100,297.5870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180969238281,0.8334164023399353,0.2565873265266418,0.2313798815011978,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0192565917969,0.805923581123352,0.230432853102684,0.2192439585924148,297.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.018310546875,0.8277413249015808,0.2507816851139068,0.1760505586862564,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209350585937,0.7702591419219971,0.2014642357826233,0.1920285075902938,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0249938964844,0.7100812792778015,0.1554497927427292,0.7063224911689758,286.0174865722656,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,299.5224304199219,285.9994201660156,1.0,0.3606179654598236,1.0,1.0,0.0,1.0,-1.8304280042648315,1.8304253816604608,2.709091631913907e-06,1.4115959405899048,1.0,1.0,0.0,69.68830108642578,73.0,39397.515625,-0.0,567.0044555664062,1.0,282.7922058105469,285.1983947753906,296.39178466796875,299.0426940917969,293.1499938964844,293.1499938964844,282.75,35019.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668436169624329,1.0,0.0,0.0,3.9416470527648926,3.941673755645752,1.0366895821789512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.0283203125,0.0,1874.567626953125,1895.4371337890625,0.0,2172.861572265625,0.9701629877090454,1.0,0.0,3.0,1.0,0.0
17996160,297.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545288085937,0.8365675210952759,0.2581208646297455,0.2328171879053115,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546203613281,0.808796226978302,0.2314703613519668,0.2202750146389007,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545288085937,0.8305256962776184,0.2519640624523163,0.1769188046455383,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.7728676795959473,0.2022604495286941,0.1928257495164871,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551696777344,0.7117526531219482,0.1555707454681396,0.7070484161376953,285.9544677734375,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,299.5105285644531,285.9535522460937,1.0,0.3607999384403229,1.0,1.0,0.0,1.0,-1.8362659215927124,1.8362631797790527,2.726071443248657e-06,1.41623055934906,1.0,1.0,0.0,69.27381134033203,61.0,39643.91015625,-0.0,569.7622680664062,1.0,282.7542724609375,285.15185546875,296.3911437988281,299.0153503417969,293.1499938964844,293.1499938964844,282.45001220703125,35241.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723696231842041,1.0,0.0,0.0,3.954136610031128,3.9541635513305664,1.0432697763462784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.04736328125,0.0,1892.44384765625,1895.4371337890625,0.0,2221.909423828125,0.9731342792510986,1.0,0.0,3.0,1.0,0.0
17996220,297.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75164794921875,0.8498134016990662,0.26079922914505,0.2352005839347839,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7517395019531,0.8209612369537354,0.2331972569227218,0.2218775302171707,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516784667969,0.8428619503974915,0.2539505362510681,0.1782893240451812,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.7848921418190002,0.2035357058048248,0.1939932256937027,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521667480469,0.7207401394844055,0.1555237472057342,0.7066247463226318,285.75164794921875,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,299.48541259765625,285.7502746582031,1.0,0.3582815825939178,1.0,1.0,0.0,1.0,-1.843594431877136,1.8435916900634768,2.74748799711233e-06,1.4220576286315918,1.0,1.0,0.0,65.92017364501953,49.0,40954.7265625,-0.0,564.3494873046875,1.0,282.457275390625,284.9244384765625,296.4175720214844,299.1285705566406,293.1499938964844,293.1499938964844,282.1499938964844,35548.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857465147972107,1.0,0.0,0.0,3.9712963104248047,3.9713234901428223,1.0523443734200557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.90185546875,0.0,1917.1888427734373,1895.4371337890625,0.0,2341.88525390625,0.9772161841392516,1.0,0.0,3.0,1.0,0.0
17996280,297.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75164794921875,0.8498134016990662,0.26079922914505,0.2352005839347839,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7517395019531,0.8209612369537354,0.2331972569227218,0.2218775302171707,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516784667969,0.8428619503974915,0.2539505362510681,0.1782893240451812,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.7848921418190002,0.2035357058048248,0.1939932256937027,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521667480469,0.7207401394844055,0.1555237472057342,0.7066247463226318,285.75164794921875,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,299.48541259765625,285.7502746582031,1.0,0.3582815825939178,1.0,1.0,0.0,1.0,-1.843594431877136,1.8435916900634768,2.74748799711233e-06,1.4220576286315918,1.0,1.0,0.0,65.92017364501953,49.0,40954.7265625,-0.0,564.3494873046875,1.0,282.457275390625,284.9244384765625,296.4175720214844,299.1285705566406,293.1499938964844,293.1499938964844,282.1499938964844,35548.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857465147972107,1.0,0.0,0.0,3.9712963104248047,3.9713234901428223,1.0523443734200557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.90185546875,0.0,1917.1888427734373,1895.4371337890625,0.0,2341.88525390625,0.9772161841392516,1.0,0.0,3.0,1.0,0.0
17996340,297.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5397644042969,0.8732982873916626,0.2631055116653442,0.237121433019638,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399169921875,0.8416029810905457,0.2345718294382095,0.2230169922113418,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.8650789260864258,0.2555572092533111,0.179297462105751,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54010009765625,0.8062228560447693,0.2044894844293594,0.1947291046380996,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406188964844,0.7367857098579407,0.1551841646432876,0.7042884826660156,285.53973388671875,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,299.4598693847656,285.5379943847656,1.0,0.3528180122375488,1.0,1.0,0.0,1.0,-1.8465605974197388,1.846557855606079,2.7562107334233588e-06,1.4244357347488403,1.0,1.0,0.0,60.02920150756836,37.0,42185.37890625,0.0,547.8906860351562,1.0,282.1553649902344,284.68963623046875,296.4442749023437,299.2318725585937,293.1499938964844,293.1499938964844,281.8500061035156,35731.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796400785446167,1.0,0.0,0.0,3.981504678726196,3.981531858444214,1.0577614375506528e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.93896484375,0.0,1932.0113525390625,1895.4371337890625,0.0,2438.564697265625,0.9796442985534668,1.0,0.0,3.0,1.0,0.0
17996400,297.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5397644042969,0.8732982873916626,0.2631055116653442,0.237121433019638,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399169921875,0.8416029810905457,0.2345718294382095,0.2230169922113418,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.8650789260864258,0.2555572092533111,0.179297462105751,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54010009765625,0.8062228560447693,0.2044894844293594,0.1947291046380996,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406188964844,0.7367857098579407,0.1551841646432876,0.7042884826660156,285.53973388671875,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,299.4598693847656,285.5379943847656,1.0,0.3528180122375488,1.0,1.0,0.0,1.0,-1.8465605974197388,1.846557855606079,2.7562107334233588e-06,1.4244357347488403,1.0,1.0,0.0,60.02920150756836,37.0,42185.37890625,0.0,547.8906860351562,1.0,282.1553649902344,284.68963623046875,296.4442749023437,299.2318725585937,293.1499938964844,293.1499938964844,281.8500061035156,35731.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796400785446167,1.0,0.0,0.0,3.981504678726196,3.981531858444214,1.0577614375506528e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.93896484375,0.0,1932.0113525390625,1895.4371337890625,0.0,2438.564697265625,0.9796442985534668,1.0,0.0,3.0,1.0,0.0
17996460,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441467285156,0.8991329073905945,0.2645858824253082,0.2383274137973785,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446044921875,0.8645846247673035,0.2353927195072174,0.2236440628767013,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442687988281,0.8898907899856567,0.2565269768238067,0.1798719763755798,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.8276281356811523,0.2050236463546753,0.1950764507055282,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.346923828125,0.7548784613609314,0.1547823101282119,0.7016986012458801,285.3440246582031,284.95001220703125,295.3970642089844,293.4326477050781,295.3951416015625,299.4410400390625,285.337890625,1.0,0.3473894000053406,1.0,1.0,0.0,1.0,-1.8467603921890257,1.8467576503753664,2.7568328277993714e-06,1.4246207475662231,1.0,1.0,0.0,54.52577590942383,37.0,43285.578125,0.0,530.7230224609375,1.0,281.8671264648437,284.4690856933594,296.4817199707031,299.3583679199219,293.1499938964844,293.1499938964844,281.8500061035156,35816.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049973249435425,1.0,0.0,0.0,3.986284017562866,3.986311435699463,1.0603024520605686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.93408203125,0.0,1938.977294921875,1895.4371337890625,0.0,2517.20166015625,0.9807810187339784,1.0,0.0,3.0,1.0,0.0
17996520,297.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3284606933594,0.9105883240699768,0.2650960981845855,0.2386830300092697,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3286437988281,0.8748050928115845,0.2356617748737335,0.2238070368766784,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285217285156,0.9007033109664917,0.256851464509964,0.1800263971090316,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.8366128206253052,0.2051949501037597,0.1951479017734527,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3295593261719,0.7630198001861572,0.1546229124069214,0.7005739808082581,285.32843017578125,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,299.4346008300781,285.3260803222656,1.0,0.3452323377132416,1.0,1.0,0.0,1.0,-1.8463040590286253,1.8463013172149656,2.755504056040081e-06,1.4242652654647827,1.0,1.0,0.0,52.41756439208984,25.0,43340.0390625,0.0,523.786865234375,1.0,281.85650634765625,284.4566650390625,296.4731750488281,299.3314514160156,293.1499938964844,293.1499938964844,281.54998779296875,35839.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051285147666931,1.0,0.0,0.0,3.987562417984009,3.9875898361206055,1.060982640410657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.09716796875,0.0,1940.8433837890625,1895.4371337890625,0.0,2518.406005859375,0.9810850620269777,1.0,0.0,3.0,1.0,0.0
17996580,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.9727909564971924,0.2667997777462005,0.2399500012397766,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.9320123195648192,0.2365035116672516,0.2243191301822662,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.9621599316596984,0.2578833699226379,0.1805389672517776,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.8862069249153137,0.2056958824396133,0.1953273862600326,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11297607421875,0.8077078461647034,0.1538843065500259,0.6958381533622742,285.1122131347656,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,299.409912109375,285.1101989746094,1.0,0.3360944390296936,1.0,1.0,0.0,1.0,-1.8435863256454468,1.843583583831787,2.7475932711240603e-06,1.422146201133728,1.0,1.0,0.0,43.66716384887695,28.0,44441.03515625,0.0,494.49267578125,1.0,281.55718994140625,284.2210998535156,296.5061340332031,299.4301147460937,293.1499938964844,293.1499938964844,281.25,35904.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128877878189087,1.0,0.0,0.0,3.991175413131714,3.991202831268311,1.062906108018069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.8447265625,0.0,1946.123779296875,1895.4371337890625,0.0,2589.81201171875,0.9819443821907043,1.0,0.0,3.0,1.0,0.0
17996640,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.9727909564971924,0.2667997777462005,0.2399500012397766,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.9320123195648192,0.2365035116672516,0.2243191301822662,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.9621599316596984,0.2578833699226379,0.1805389672517776,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.8862069249153137,0.2056958824396133,0.1953273862600326,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11297607421875,0.8077078461647034,0.1538843065500259,0.6958381533622742,285.1122131347656,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,299.409912109375,285.1101989746094,1.0,0.3360944390296936,1.0,1.0,0.0,1.0,-1.8435863256454468,1.843583583831787,2.7475932711240603e-06,1.422146201133728,1.0,1.0,0.0,43.66716384887695,28.0,44441.03515625,0.0,494.49267578125,1.0,281.55718994140625,284.2210998535156,296.5061340332031,299.4301147460937,293.1499938964844,293.1499938964844,281.25,35904.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128877878189087,1.0,0.0,0.0,3.991175413131714,3.991202831268311,1.062906108018069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.8447265625,0.0,1946.123779296875,1895.4371337890625,0.0,2589.81201171875,0.9819443821907043,1.0,0.0,3.0,1.0,0.0
17996700,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.9948872923851012,0.2675859928131103,0.2405813336372375,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.959369421005249,0.2368602454662323,0.2245687246322631,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.9858603477478028,0.2583368420600891,0.1807931512594223,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.910221517086029,0.2058972865343094,0.1954245269298553,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.8267232775688171,0.1534723192453384,0.6935265064239502,284.9599914550781,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,299.39825439453125,284.9410095214844,1.0,0.3332152664661407,1.0,1.0,0.0,1.0,-1.8422890901565552,1.8422863483428955,2.743787263170816e-06,1.421108961105347,0.990793228149414,0.990793228149414,0.0,40.681671142578125,28.0,45437.65625,0.0,484.27728271484375,1.0,281.2918701171875,284.0299377441406,296.5495300292969,299.5911560058594,293.1499938964844,293.1499938964844,281.25,36010.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188778758049011,1.0,0.0,0.0,3.99147629737854,3.9915037155151367,1.0630662927724188e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.07421875,0.0,1947.38720703125,1895.4371337890625,0.0,2645.176513671875,0.9819589853286744,1.0,0.0,3.0,1.0,0.0
17996760,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9932324290275574,0.2688334584236145,0.2413694709539413,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9564528465270996,0.2370964288711547,0.2248461693525314,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9835224747657776,0.2587203979492187,0.1810589134693145,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9071853756904602,0.205990195274353,0.1955642700195312,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8234440684318542,0.1529667228460312,0.6914933919906616,284.9001770019531,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,299.3875732421875,284.8988342285156,1.0,0.3304669559001922,1.0,1.0,0.0,1.0,-1.8219984769821167,1.821995735168457,2.6881104986387072e-06,1.4074565172195437,0.9403665661811828,0.9403665661811828,0.0,40.630821228027344,46.0,45142.01171875,0.0,476.1173095703125,1.0,281.2559509277344,283.9956970214844,296.54156494140625,299.5233459472656,293.1499938964844,293.1499938964844,280.95001220703125,37982.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196805119514465,1.0,0.0,0.0,3.94423246383667,3.944259643554688,1.038049958879128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.849609375,0.0,1901.8446044921875,1895.4371337890625,0.0,2652.609619140625,0.9721200466156006,1.0,0.0,3.0,1.0,0.0
17996820,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79425048828125,0.9662559032440186,0.272882729768753,0.2450006157159805,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79620361328125,0.9190285801887512,0.2395920008420944,0.2255344837903976,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.9519705176353456,0.2613586187362671,0.182627260684967,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960205078125,0.8751517534255981,0.2065550982952118,0.196229949593544,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7932177782058716,0.1520430743694305,0.6879356503486633,284.7947692871094,284.95001220703125,295.6021423339844,293.5621032714844,295.6001892089844,299.3839111328125,284.7906494140625,1.0,0.3314570188522339,1.0,1.0,0.0,1.0,-1.7877217531204224,1.7877191305160522,2.578882913439884e-06,1.3716357946395874,0.7804192304611206,0.7804192304611206,0.0,43.9879264831543,64.0,44204.546875,0.0,474.5445556640625,1.0,280.9566650390625,283.9156494140625,296.552734375,299.4977111816406,293.1499938964844,293.1499938964844,281.25,46757.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212054967880249,1.0,0.0,0.0,3.538538217544556,3.5385630130767822,8.354896294804348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.33349609375,0.0,1490.6898193359375,1895.4371337890625,0.0,2666.740966796875,0.888165295124054,1.0,0.0,3.0,1.0,0.0
17996880,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79425048828125,0.9662559032440186,0.272882729768753,0.2450006157159805,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79620361328125,0.9190285801887512,0.2395920008420944,0.2255344837903976,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.9519705176353456,0.2613586187362671,0.182627260684967,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960205078125,0.8751517534255981,0.2065550982952118,0.196229949593544,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7932177782058716,0.1520430743694305,0.6879356503486633,284.7947692871094,284.95001220703125,295.6021423339844,293.5621032714844,295.6001892089844,299.3839111328125,284.7906494140625,1.0,0.3314570188522339,1.0,1.0,0.0,1.0,-1.7877217531204224,1.7877191305160522,2.578882913439884e-06,1.3716357946395874,0.7804192304611206,0.7804192304611206,0.0,43.9879264831543,64.0,44204.546875,0.0,474.5445556640625,1.0,280.9566650390625,283.9156494140625,296.552734375,299.4977111816406,293.1499938964844,293.1499938964844,281.25,46757.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212054967880249,1.0,0.0,0.0,3.538538217544556,3.5385630130767822,8.354896294804348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.33349609375,0.0,1490.6898193359375,1895.4371337890625,0.0,2666.740966796875,0.888165295124054,1.0,0.0,3.0,1.0,0.0
