time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17996940,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.9986428022384644,0.2735371589660644,0.241972342133522,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.9665876626968384,0.2398495227098465,0.2273290306329727,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.9919723868370056,0.2618126571178436,0.1831975728273391,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.9153658747673036,0.2072798907756805,0.1964644342660904,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.8265124559402466,0.1521552354097366,0.6862802505493164,285.0875549316406,284.95001220703125,295.6369323730469,293.5851745605469,295.63507080078125,299.3737487792969,285.0934753417969,1.0,0.3374152779579162,1.0,1.0,0.0,1.0,-1.8649941682815552,1.8649914264678955,2.809559191518929e-06,1.4383254051208496,0.9764978885650636,0.9764978885650636,0.0,40.85813903808594,64.0,45582.234375,0.0,493.8040161132813,1.0,281.2073669433594,284.1925048828125,296.50537109375,299.3462829589844,293.1499938964844,293.1499938964844,281.25,32660.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078636527061462,1.0,0.0,0.0,3.640632152557373,3.640655517578125,8.843962291393836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.162109375,0.0,1497.8516845703125,1895.4371337890625,0.0,2543.53369140625,0.9035287499427797,1.0,0.0,3.0,1.0,0.0
17997000,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7563610076904297,0.2762866914272308,0.2502091526985168,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7260370254516602,0.241262137889862,0.2313064187765121,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7458563446998596,0.2639233469963074,0.1863162815570831,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6913688778877258,0.2071799486875534,0.2001371085643768,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6244847178459167,0.1515135616064071,0.7013886570930481,284.995849609375,284.95001220703125,295.6641845703125,293.6034545898437,295.6620483398437,299.3791198730469,284.99139404296875,1.0,0.3237009048461914,1.0,1.0,0.0,1.0,-1.1543819904327393,1.1543806791305542,1.3333021797734546e-06,1.0655227899551392,0.9458031058311462,0.9458031058311462,0.0,112.84282684326172,52.0,37315.9609375,0.0,504.7817687988281,1.0,281.2416076660156,284.0556030273437,296.5514221191406,299.41278076171875,293.1499938964844,293.1499938964844,280.95001220703125,33053.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048475980758667,1.0,0.0,0.0,3.716863632202149,3.7168877124786377,9.218208560923812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.55126953125,0.0,1586.386474609375,1895.4371337890625,0.0,2515.827880859375,0.916973352432251,1.0,0.0,3.0,1.0,0.0
17997060,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9611753225326538,0.2760901153087616,0.2487750947475433,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9146085381507874,0.2418704181909561,0.2296710610389709,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9461295008659364,0.2642402052879333,0.1852269023656845,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8690476417541504,0.208660215139389,0.1981983929872512,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7846170663833618,0.1518986970186233,0.6872265934944153,284.9075927734375,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,299.3544006347656,284.91015625,1.0,0.3424034416675567,1.0,1.0,0.0,1.0,-1.8593475818634035,1.859344840049744,2.793448857119074e-06,1.4342854022979736,0.8821150064468384,0.8821150064468384,0.0,47.27434539794922,40.0,46580.64453125,0.0,516.3388671875,1.0,280.9576416015625,283.99151611328125,296.6822509765625,299.7148742675781,293.1499938964844,293.1499938964844,281.25,37634.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156575560569763,1.0,0.0,0.0,3.666879177093506,3.666903495788574,8.971942406788003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.30908203125,0.0,1564.3162841796875,1895.4371337890625,0.0,2615.387939453125,0.909649133682251,1.0,0.0,3.0,1.0,0.0
17997120,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9611753225326538,0.2760901153087616,0.2487750947475433,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9146085381507874,0.2418704181909561,0.2296710610389709,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9461295008659364,0.2642402052879333,0.1852269023656845,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8690476417541504,0.208660215139389,0.1981983929872512,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7846170663833618,0.1518986970186233,0.6872265934944153,284.9075927734375,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,299.3544006347656,284.91015625,1.0,0.3424034416675567,1.0,1.0,0.0,1.0,-1.8593475818634035,1.859344840049744,2.793448857119074e-06,1.4342854022979736,0.8821150064468384,0.8821150064468384,0.0,47.27434539794922,40.0,46580.64453125,0.0,516.3388671875,1.0,280.9576416015625,283.99151611328125,296.6822509765625,299.7148742675781,293.1499938964844,293.1499938964844,281.25,37634.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156575560569763,1.0,0.0,0.0,3.666879177093506,3.666903495788574,8.971942406788003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.30908203125,0.0,1564.3162841796875,1895.4371337890625,0.0,2615.387939453125,0.909649133682251,1.0,0.0,3.0,1.0,0.0
17997180,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.9797258377075196,0.2779220640659332,0.2497786581516266,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.935297191143036,0.242930382490158,0.2302655428647995,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.9659237265586852,0.2655524313449859,0.1857727915048599,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.8867142796516418,0.2098069190979004,0.1990271210670471,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.7988417744636536,0.1516932547092437,0.6853192448616028,285.0757141113281,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,299.3419494628906,285.0743713378906,1.0,0.3398782312870025,1.0,1.0,0.0,1.0,-1.8606191873550413,1.8606164455413816,2.797005890897708e-06,1.4351469278335571,1.0,1.0,0.0,44.78425598144531,43.0,46287.921875,0.0,509.3084106445313,1.0,281.2431640625,284.1535949707031,296.67236328125,299.6310119628906,293.1499938964844,293.1499938964844,280.95001220703125,32554.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085847496986389,1.0,0.0,0.0,3.802237749099731,3.802262544631958,9.646545322539168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.517578125,0.0,1682.3697509765625,1895.4371337890625,0.0,2550.166259765625,0.9368336200714112,1.0,0.0,3.0,1.0,0.0
17997240,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.9797258377075196,0.2779220640659332,0.2497786581516266,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.935297191143036,0.242930382490158,0.2302655428647995,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.9659237265586852,0.2655524313449859,0.1857727915048599,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.8867142796516418,0.2098069190979004,0.1990271210670471,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.7988417744636536,0.1516932547092437,0.6853192448616028,285.0757141113281,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,299.3419494628906,285.0743713378906,1.0,0.3398782312870025,1.0,1.0,0.0,1.0,-1.8606191873550413,1.8606164455413816,2.797005890897708e-06,1.4351469278335571,1.0,1.0,0.0,44.78425598144531,43.0,46287.921875,0.0,509.3084106445313,1.0,281.2431640625,284.1535949707031,296.67236328125,299.6310119628906,293.1499938964844,293.1499938964844,280.95001220703125,32554.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085847496986389,1.0,0.0,0.0,3.802237749099731,3.802262544631958,9.646545322539168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.517578125,0.0,1682.3697509765625,1895.4371337890625,0.0,2550.166259765625,0.9368336200714112,1.0,0.0,3.0,1.0,0.0
17997300,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.9868615865707396,0.2788000404834747,0.2506928443908691,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.9439481496810912,0.2434787899255752,0.2308347672224044,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.973612904548645,0.2662000656127929,0.1862866878509521,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.8941158652305603,0.2102978527545929,0.1995554268360138,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8045785427093506,0.1515521854162216,0.6848402619361877,284.9281616210937,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,299.33660888671875,284.9090270996094,1.0,0.339599609375,1.0,1.0,0.0,1.0,-1.8630775213241573,1.863074779510498,2.8041824862157227e-06,1.4370251893997192,0.947650671005249,0.947650671005249,0.0,43.929664611816406,43.0,47369.0,0.0,508.24462890625,1.0,280.9936218261719,283.96539306640625,296.76043701171875,299.88671875,293.1499938964844,293.1499938964844,280.95001220703125,34292.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171625733375549,1.0,0.0,0.0,3.832378625869751,3.832404136657715,9.800090765565983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.66259765625,0.0,1732.28271484375,1895.4371337890625,0.0,2629.302490234375,0.9439457058906556,1.0,0.0,3.0,1.0,0.0
17997360,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9883570075035096,0.2793628573417663,0.2512858510017395,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.945672571659088,0.2438261210918426,0.2312248200178146,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9751253724098206,0.2665988802909851,0.1866209059953689,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8956015706062317,0.2105772495269775,0.1998899728059768,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8050028085708618,0.1512460261583328,0.6837342977523804,284.88531494140625,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,299.3287353515625,284.8890075683594,1.0,0.3396098613739013,1.0,1.0,0.0,1.0,-1.8637349605560305,1.8637322187423704,2.8060721888323314e-06,1.4375046491622925,0.9000535607337952,0.9000535607337952,0.0,43.81414413452149,46.0,47304.40234375,0.0,508.3177490234375,1.0,280.95623779296875,283.95489501953125,296.77264404296875,299.8634033203125,293.1499938964844,293.1499938964844,280.6499938964844,37890.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211734890937805,1.0,0.0,0.0,3.766002893447876,3.76602840423584,9.46356124131853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.6865234375,0.0,1680.6900634765625,1895.4371337890625,0.0,2666.444580078125,0.9320310950279236,1.0,0.0,3.0,1.0,0.0
17997420,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9846973419189452,0.280579924583435,0.2523360848426819,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9404262900352478,0.2445234805345535,0.2318844199180603,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.970643937587738,0.2674231827259063,0.1871862113475799,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8909827470779419,0.2110775262117386,0.2003848999738693,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7990157604217529,0.1505626142024994,0.6808252334594727,284.86962890625,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,299.31463623046875,284.882080078125,1.0,0.3403637707233429,1.0,1.0,0.0,1.0,-1.8635679483413696,1.8635650873184204,2.8054141694155987e-06,1.4372538328170776,0.8116984963417053,0.8116984963417053,0.0,44.53919219970703,49.0,47514.81640625,0.0,510.5065002441406,1.0,280.6579284667969,283.9551696777344,296.7932434082031,299.9071655273437,293.1499938964844,293.1499938964844,280.95001220703125,43345.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827997624874115,1.0,0.0,0.0,3.437204360961914,3.437227725982666,7.883226658123021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.79345703125,0.0,1360.817626953125,1895.4371337890625,0.0,2729.813720703125,0.8658908009529114,1.0,0.0,3.0,1.0,0.0
17997480,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9846973419189452,0.280579924583435,0.2523360848426819,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9404262900352478,0.2445234805345535,0.2318844199180603,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.970643937587738,0.2674231827259063,0.1871862113475799,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8909827470779419,0.2110775262117386,0.2003848999738693,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7990157604217529,0.1505626142024994,0.6808252334594727,284.86962890625,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,299.31463623046875,284.882080078125,1.0,0.3403637707233429,1.0,1.0,0.0,1.0,-1.8635679483413696,1.8635650873184204,2.8054141694155987e-06,1.4372538328170776,0.8116984963417053,0.8116984963417053,0.0,44.53919219970703,49.0,47514.81640625,0.0,510.5065002441406,1.0,280.6579284667969,283.9551696777344,296.7932434082031,299.9071655273437,293.1499938964844,293.1499938964844,280.95001220703125,43345.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827997624874115,1.0,0.0,0.0,3.437204360961914,3.437227725982666,7.883226658123021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.79345703125,0.0,1360.817626953125,1895.4371337890625,0.0,2729.813720703125,0.8658908009529114,1.0,0.0,3.0,1.0,0.0
17997540,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9813432693481444,0.2830216884613037,0.2543176710605621,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.935305655002594,0.2460305392742157,0.2331523001194,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9662750363349916,0.2692131400108337,0.1883016675710678,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8864961266517639,0.2122610956430435,0.2013727277517318,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7931839227676392,0.150415763258934,0.6796718835830688,285.0303955078125,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,299.3117980957031,285.02734375,1.0,0.3420652747154236,1.0,1.0,0.0,1.0,-1.8686058521270752,1.868602991104126,2.8201000077388017e-06,1.441060185432434,0.9438030123710632,0.9438030123710632,0.0,45.50730514526367,52.0,47532.83203125,0.0,516.9752807617188,1.0,280.9414978027344,284.08807373046875,296.7811889648437,299.8118591308594,293.1499938964844,293.1499938964844,280.6499938964844,32368.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153313994407654,1.0,0.0,0.0,3.613635778427124,3.613658905029297,8.713287797945668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.638671875,0.0,1466.188232421875,1895.4371337890625,0.0,2612.3740234375,0.8944453001022339,1.0,0.0,3.0,1.0,0.0
17997600,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9813432693481444,0.2830216884613037,0.2543176710605621,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.935305655002594,0.2460305392742157,0.2331523001194,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9662750363349916,0.2692131400108337,0.1883016675710678,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8864961266517639,0.2122610956430435,0.2013727277517318,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7931839227676392,0.150415763258934,0.6796718835830688,285.0303955078125,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,299.3117980957031,285.02734375,1.0,0.3420652747154236,1.0,1.0,0.0,1.0,-1.8686058521270752,1.868602991104126,2.8201000077388017e-06,1.441060185432434,0.9438030123710632,0.9438030123710632,0.0,45.50730514526367,52.0,47532.83203125,0.0,516.9752807617188,1.0,280.9414978027344,284.08807373046875,296.7811889648437,299.8118591308594,293.1499938964844,293.1499938964844,280.6499938964844,32368.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153313994407654,1.0,0.0,0.0,3.613635778427124,3.613658905029297,8.713287797945668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.638671875,0.0,1466.188232421875,1895.4371337890625,0.0,2612.3740234375,0.8944453001022339,1.0,0.0,3.0,1.0,0.0
17997660,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9722604751586914,0.2844202220439911,0.2559227645397186,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9238710999488832,0.2470051795244217,0.2343229204416275,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9557690024375916,0.2702750265598297,0.1892615854740142,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8768510222434998,0.2129873633384704,0.2022864520549774,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7828589677810669,0.1499760299921035,0.6785848140716553,284.89654541015625,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,299.3023681640625,284.9049072265625,1.0,0.3444176018238067,1.0,1.0,0.0,1.0,-1.872887372970581,1.8728846311569207,2.8327938252914464e-06,1.4444234371185305,0.8371481895446777,0.8371481895446777,0.0,47.291053771972656,55.0,48243.37109375,0.0,525.5610961914062,1.0,280.65777587890625,283.96221923828125,296.89013671875,300.0354919433594,293.1499938964844,293.1499938964844,280.95001220703125,39711.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249089121818542,1.0,0.0,0.0,3.4833686351776123,3.483391761779785,8.096403689705767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.2822265625,0.0,1382.067138671875,1895.4371337890625,0.0,2701.105712890625,0.8715149164199829,1.0,0.0,3.0,1.0,0.0
17997720,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9722604751586914,0.2844202220439911,0.2559227645397186,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9238710999488832,0.2470051795244217,0.2343229204416275,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9557690024375916,0.2702750265598297,0.1892615854740142,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8768510222434998,0.2129873633384704,0.2022864520549774,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7828589677810669,0.1499760299921035,0.6785848140716553,284.89654541015625,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,299.3023681640625,284.9049072265625,1.0,0.3444176018238067,1.0,1.0,0.0,1.0,-1.872887372970581,1.8728846311569207,2.8327938252914464e-06,1.4444234371185305,0.8371481895446777,0.8371481895446777,0.0,47.291053771972656,55.0,48243.37109375,0.0,525.5610961914062,1.0,280.65777587890625,283.96221923828125,296.89013671875,300.0354919433594,293.1499938964844,293.1499938964844,280.95001220703125,39711.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249089121818542,1.0,0.0,0.0,3.4833686351776123,3.483391761779785,8.096403689705767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.2822265625,0.0,1382.067138671875,1895.4371337890625,0.0,2701.105712890625,0.8715149164199829,1.0,0.0,3.0,1.0,0.0
17997780,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.9615756273269652,0.2865549325942993,0.2576741576194763,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.9116288423538208,0.2483927905559539,0.2355519235134124,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9436432719230652,0.2718683183193207,0.1902874559164047,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8664972186088562,0.2140700966119766,0.203247383236885,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7718982100486755,0.1497843116521835,0.6775875091552734,285.0487060546875,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,299.2991027832031,285.044677734375,1.0,0.3471398949623108,1.0,1.0,0.0,1.0,-1.8776508569717407,1.8776479959487915,2.8468789423641283e-06,1.4481101036071775,0.9776806235313416,0.9776806235313416,0.0,49.38791275024414,58.0,48274.5859375,0.0,535.5191650390625,1.0,280.9421691894531,284.0907897949219,296.88653564453125,299.9635925292969,293.1499938964844,293.1499938964844,280.6499938964844,31511.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158242106437683,1.0,0.0,0.0,3.668927192687988,3.6689507961273193,8.981967880572483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.80224609375,0.0,1520.5684814453125,1895.4371337890625,0.0,2616.927978515625,0.9062213897705078,1.0,0.0,3.0,1.0,0.0
17997840,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.9615756273269652,0.2865549325942993,0.2576741576194763,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.9116288423538208,0.2483927905559539,0.2355519235134124,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9436432719230652,0.2718683183193207,0.1902874559164047,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8664972186088562,0.2140700966119766,0.203247383236885,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7718982100486755,0.1497843116521835,0.6775875091552734,285.0487060546875,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,299.2991027832031,285.044677734375,1.0,0.3471398949623108,1.0,1.0,0.0,1.0,-1.8776508569717407,1.8776479959487915,2.8468789423641283e-06,1.4481101036071775,0.9776806235313416,0.9776806235313416,0.0,49.38791275024414,58.0,48274.5859375,0.0,535.5191650390625,1.0,280.9421691894531,284.0907897949219,296.88653564453125,299.9635925292969,293.1499938964844,293.1499938964844,280.6499938964844,31511.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158242106437683,1.0,0.0,0.0,3.668927192687988,3.6689507961273193,8.981967880572483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.80224609375,0.0,1520.5684814453125,1895.4371337890625,0.0,2616.927978515625,0.9062213897705078,1.0,0.0,3.0,1.0,0.0
17997900,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.955841898918152,0.2872534096240997,0.2585743367671966,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9057576060295104,0.2489016205072403,0.2362151145935058,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.937308669090271,0.2724115550518036,0.1908306628465652,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8613648414611816,0.2144566774368286,0.2037758082151413,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7665137052536011,0.1495927274227142,0.6773332953453064,284.8946838378906,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,299.29541015625,284.878173828125,1.0,0.3486433625221252,1.0,1.0,0.0,1.0,-1.880512237548828,1.880509376525879,2.855449565686285e-06,1.450389385223389,0.886215329170227,0.886215329170227,0.0,50.53619766235352,58.0,49261.8359375,0.0,541.1666870117188,1.0,280.6966552734375,283.9060974121094,296.97772216796875,300.2232360839844,293.1499938964844,293.1499938964844,280.6499938964844,35104.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238776922225952,1.0,0.0,0.0,3.684568881988525,3.684592962265015,9.058715590981592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.53955078125,0.0,1565.205322265625,1895.4371337890625,0.0,2691.5302734375,0.910265862941742,1.0,0.0,3.0,1.0,0.0
17997960,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9474701285362244,0.2876559495925903,0.2590635418891907,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8981878161430359,0.2492021322250366,0.2366195619106292,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9284874200820924,0.272711843252182,0.1911338418722152,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8544828295707703,0.214659109711647,0.2040812969207763,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7595710158348083,0.1492518037557602,0.6763128638267517,284.8847961425781,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,299.28912353515625,284.8920288085937,1.0,0.3501209616661072,1.0,1.0,0.0,1.0,-1.88109290599823,1.8810900449752808,2.857220579244313e-06,1.4508733749389648,0.8545482158660889,0.8545482158660889,0.0,51.98235321044922,61.0,49088.56640625,0.0,546.1998901367188,1.0,280.6573486328125,283.9324035644531,296.99029541015625,300.1917419433594,293.1499938964844,293.1499938964844,280.95001220703125,39143.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271340727806091,1.0,0.0,0.0,3.576035499572754,3.576059341430664,8.532906008440477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.53125,0.0,1475.4727783203125,1895.4371337890625,0.0,2721.782958984375,0.8910525441169739,1.0,0.0,3.0,1.0,0.0
17998020,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9339432716369628,0.289565771818161,0.2605963349342346,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8862468004226685,0.250445157289505,0.2377142459154129,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.914612591266632,0.2741288542747497,0.1920325756072998,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.843716025352478,0.2156217396259308,0.2049339413642883,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.7484301328659058,0.1489649713039398,0.674950897693634,285.0496520996094,284.95001220703125,296.2020874023437,294.0029602050781,296.20037841796875,299.2857360839844,285.0461120605469,1.0,0.3531929850578308,1.0,1.0,0.0,1.0,-1.8847116231918333,1.8847087621688845,2.867924195015803e-06,1.453641057014465,0.9997954368591307,0.9997954368591307,0.0,54.64649200439453,64.0,49025.18359375,0.0,557.2687377929688,1.0,280.9428405761719,284.0780944824219,296.98077392578125,300.10662841796875,293.1499938964844,293.1499938964844,280.6499938964844,31770.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183706998825073,1.0,0.0,0.0,3.741292953491211,3.7413170337677,9.339781286143988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.26318359375,0.0,1604.6939697265625,1895.4371337890625,0.0,2640.481689453125,0.9227423071861268,1.0,0.0,3.0,1.0,0.0
17998080,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9339432716369628,0.289565771818161,0.2605963349342346,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8862468004226685,0.250445157289505,0.2377142459154129,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.914612591266632,0.2741288542747497,0.1920325756072998,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.843716025352478,0.2156217396259308,0.2049339413642883,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.7484301328659058,0.1489649713039398,0.674950897693634,285.0496520996094,284.95001220703125,296.2020874023437,294.0029602050781,296.20037841796875,299.2857360839844,285.0461120605469,1.0,0.3531929850578308,1.0,1.0,0.0,1.0,-1.8847116231918333,1.8847087621688845,2.867924195015803e-06,1.453641057014465,0.9997954368591307,0.9997954368591307,0.0,54.64649200439453,64.0,49025.18359375,0.0,557.2687377929688,1.0,280.9428405761719,284.0780944824219,296.98077392578125,300.10662841796875,293.1499938964844,293.1499938964844,280.6499938964844,31770.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183706998825073,1.0,0.0,0.0,3.741292953491211,3.7413170337677,9.339781286143988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.26318359375,0.0,1604.6939697265625,1895.4371337890625,0.0,2640.481689453125,0.9227423071861268,1.0,0.0,3.0,1.0,0.0
17998140,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9256018996238708,0.2902556657791137,0.261579304933548,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.87911456823349,0.2509691417217254,0.2384591996669769,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9066134095191956,0.2746681571006775,0.1926304101943969,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8373714089393616,0.21601003408432,0.205525740981102,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7419005036354065,0.148639440536499,0.6743376851081848,284.8681030273437,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,299.280517578125,284.86260986328125,1.0,0.3552501201629638,1.0,1.0,0.0,1.0,-1.8874821662902832,1.887479305267334,2.8761101020791102e-06,1.455742359161377,0.8833820223808289,0.8833820223808289,0.0,56.41211318969727,64.0,49974.828125,0.0,564.888427734375,1.0,280.6763000488281,283.880859375,297.080078125,300.3627319335937,293.1499938964844,293.1499938964844,280.6499938964844,36943.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279281258583069,1.0,0.0,0.0,3.7297072410583496,3.729732036590576,9.282025530410464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.9072265625,0.0,1630.8790283203125,1895.4371337890625,0.0,2729.167236328125,0.9217559695243835,1.0,0.0,3.0,1.0,0.0
17998200,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9196397066116332,0.2904871702194214,0.2618488371372223,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.874161958694458,0.251147449016571,0.238698348402977,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9013104438781738,0.2748387157917022,0.1928006410598755,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8329858779907227,0.2161250412464141,0.2057034522294998,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7375242710113525,0.1483704596757888,0.6734606027603149,284.8775329589844,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,299.276123046875,284.884033203125,1.0,0.3563634753227234,1.0,1.0,0.0,1.0,-1.887458562850952,1.887455701828003,2.876000280593871e-06,1.4556959867477417,0.870261549949646,0.870261549949646,0.0,57.58245086669922,67.0,49887.37109375,0.0,568.6326293945312,1.0,280.6565246582031,283.9089660644531,297.0829162597656,300.3345642089844,293.1499938964844,293.1499938964844,280.95001220703125,38936.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295061588287354,1.0,0.0,0.0,3.659903764724731,3.659928321838379,8.937840902945027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.20068359375,0.0,1566.2493896484375,1895.4371337890625,0.0,2743.848876953125,0.9094015955924988,1.0,0.0,3.0,1.0,0.0
17998260,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9076494574546814,0.2922447025775909,0.2632341682910919,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8637099862098694,0.2523033320903778,0.2397069334983825,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8902642726898193,0.2761425673961639,0.1936160027980804,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8236377835273743,0.2170195430517196,0.2064896523952484,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.7279167771339417,0.1480319797992706,0.6718778014183044,285.0535583496094,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,299.27325439453125,285.0515441894531,1.0,0.3595131933689117,1.0,1.0,0.0,1.0,-1.89035165309906,1.8903487920761108,2.884845571315964e-06,1.4580919742584229,1.0,1.0,0.0,60.47565078735352,70.0,49711.40234375,0.0,579.9984130859375,1.0,280.9430847167969,284.0715637207031,297.07354736328125,300.243408203125,293.1499938964844,293.1499938964844,280.6499938964844,32514.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205251097679138,1.0,0.0,0.0,3.799523115158081,3.799547910690308,9.632776709622703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.4462890625,0.0,1678.8233642578125,1895.4371337890625,0.0,2660.43505859375,0.9362261295318604,1.0,0.0,3.0,1.0,0.0
17998320,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9076494574546814,0.2922447025775909,0.2632341682910919,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8637099862098694,0.2523033320903778,0.2397069334983825,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8902642726898193,0.2761425673961639,0.1936160027980804,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8236377835273743,0.2170195430517196,0.2064896523952484,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.7279167771339417,0.1480319797992706,0.6718778014183044,285.0535583496094,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,299.27325439453125,285.0515441894531,1.0,0.3595131933689117,1.0,1.0,0.0,1.0,-1.89035165309906,1.8903487920761108,2.884845571315964e-06,1.4580919742584229,1.0,1.0,0.0,60.47565078735352,70.0,49711.40234375,0.0,579.9984130859375,1.0,280.9430847167969,284.0715637207031,297.07354736328125,300.243408203125,293.1499938964844,293.1499938964844,280.6499938964844,32514.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205251097679138,1.0,0.0,0.0,3.799523115158081,3.799547910690308,9.632776709622703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.4462890625,0.0,1678.8233642578125,1895.4371337890625,0.0,2660.43505859375,0.9362261295318604,1.0,0.0,3.0,1.0,0.0
17998380,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8966583013534546,0.2930418848991394,0.2643860876560211,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8537022471427917,0.2529485821723938,0.2406426668167114,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.879473090171814,0.2767683565616607,0.194331094622612,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8144016265869141,0.2174825817346573,0.2072260826826095,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7184979915618896,0.1474144160747528,0.6702951788902283,284.8796081542969,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,299.26434326171875,284.8845520019531,1.0,0.3627049326896667,1.0,1.0,0.0,1.0,-1.8927057981491089,1.89270293712616,2.892260226872168e-06,1.4601881504058838,0.8875510692596436,0.8875510692596436,0.0,63.53632736206055,73.0,50643.5078125,0.0,591.5463256835938,1.0,280.6570129394531,283.8949890136719,297.1751403808594,300.4737548828125,293.1499938964844,293.1499938964844,280.95001220703125,38573.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312558531761169,1.0,0.0,0.0,3.733644962310791,3.733670234680176,9.301635941483256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.22412109375,0.0,1647.930908203125,1895.4371337890625,0.0,2760.139404296875,0.9254051446914672,1.0,0.0,3.0,1.0,0.0
17998440,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8966583013534546,0.2930418848991394,0.2643860876560211,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8537022471427917,0.2529485821723938,0.2406426668167114,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.879473090171814,0.2767683565616607,0.194331094622612,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8144016265869141,0.2174825817346573,0.2072260826826095,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7184979915618896,0.1474144160747528,0.6702951788902283,284.8796081542969,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,299.26434326171875,284.8845520019531,1.0,0.3627049326896667,1.0,1.0,0.0,1.0,-1.8927057981491089,1.89270293712616,2.892260226872168e-06,1.4601881504058838,0.8875510692596436,0.8875510692596436,0.0,63.53632736206055,73.0,50643.5078125,0.0,591.5463256835938,1.0,280.6570129394531,283.8949890136719,297.1751403808594,300.4737548828125,293.1499938964844,293.1499938964844,280.95001220703125,38573.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312558531761169,1.0,0.0,0.0,3.733644962310791,3.733670234680176,9.301635941483256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.22412109375,0.0,1647.930908203125,1895.4371337890625,0.0,2760.139404296875,0.9254051446914672,1.0,0.0,3.0,1.0,0.0
17998500,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8910539150238037,0.2937120795249939,0.2648158371448517,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8486348390579224,0.2533956468105316,0.2409917265176773,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8739600777626038,0.2772584557533264,0.1945897042751312,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.809489905834198,0.2178182750940323,0.2074891328811645,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7134640216827393,0.1471601724624633,0.6690829992294312,285.035888671875,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,299.2617492675781,285.0501708984375,1.0,0.3642373383045196,1.0,1.0,0.0,1.0,-1.892809510231018,1.8928066492080688,2.892609700211324e-06,1.4602965116500854,0.9911201596260072,0.9911201596260072,0.0,65.14437866210938,73.0,50103.72265625,0.0,596.804443359375,1.0,280.9041748046875,284.0691223144531,297.1343688964844,300.2899169921875,293.1499938964844,293.1499938964844,280.95001220703125,34187.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244779109954834,1.0,0.0,0.0,3.770601272583008,3.7706260681152335,9.486685144111108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.16015625,0.0,1657.5167236328125,1895.4371337890625,0.0,2697.102783203125,0.933218479156494,1.0,0.0,3.0,1.0,0.0
17998560,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.8871868848800659,0.2946593165397644,0.2656422853469848,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.8450256586074829,0.2540388405323028,0.2415891140699386,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.8700556755065918,0.277976393699646,0.1950785368680954,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.8058321475982666,0.2183288037776947,0.2079673558473587,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.7094858288764954,0.1470443308353424,0.6685855388641357,285.0633850097656,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,299.2619934082031,285.0633544921875,1.0,0.3658300936222076,1.0,1.0,0.0,1.0,-1.8950812816619875,1.895078420639038,2.899470018746797e-06,1.462101936340332,1.0,1.0,0.0,66.52230072021484,76.0,50354.98828125,0.0,602.8995971679688,1.0,280.9432678222656,284.07305908203125,297.16754150390625,300.3785095214844,293.1499938964844,293.1499938964844,280.6499938964844,33304.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222346901893616,1.0,0.0,0.0,3.845006942749024,3.8450324535369873,9.864783123703091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.2587890625,0.0,1739.8944091796875,1895.4371337890625,0.0,2676.284912109375,0.9471273422241212,1.0,0.0,3.0,1.0,0.0
17998620,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8780233263969421,0.2953587472438812,0.2667195200920105,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8368695378303528,0.2546525597572326,0.2425001710653305,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8611186742782593,0.278546005487442,0.1957600861787796,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7973167300224304,0.2187738567590713,0.2086910158395767,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7003381252288818,0.146424263715744,0.6669930219650269,284.8836669921875,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,299.2539978027344,284.8881225585937,1.0,0.3689818382263183,1.0,1.0,0.0,1.0,-1.89724862575531,1.8972456455230715,2.9062059638818027e-06,1.463953733444214,0.9042509198188782,0.9042509198188782,0.0,69.6136245727539,79.0,51361.59765625,0.0,614.4652709960938,1.0,280.6556701660156,283.88580322265625,297.2701721191406,300.6136779785156,293.1499938964844,293.1499938964844,280.3500061035156,38182.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327102661132812,1.0,0.0,0.0,3.795626401901245,3.795652151107788,9.613028169042082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.6240234375,0.0,1718.2840576171875,1895.4371337890625,0.0,2773.689697265625,0.9389994144439696,1.0,0.0,3.0,1.0,0.0
17998680,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8780233263969421,0.2953587472438812,0.2667195200920105,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8368695378303528,0.2546525597572326,0.2425001710653305,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8611186742782593,0.278546005487442,0.1957600861787796,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7973167300224304,0.2187738567590713,0.2086910158395767,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7003381252288818,0.146424263715744,0.6669930219650269,284.8836669921875,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,299.2539978027344,284.8881225585937,1.0,0.3689818382263183,1.0,1.0,0.0,1.0,-1.89724862575531,1.8972456455230715,2.9062059638818027e-06,1.463953733444214,0.9042509198188782,0.9042509198188782,0.0,69.6136245727539,79.0,51361.59765625,0.0,614.4652709960938,1.0,280.6556701660156,283.88580322265625,297.2701721191406,300.6136779785156,293.1499938964844,293.1499938964844,280.3500061035156,38182.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327102661132812,1.0,0.0,0.0,3.795626401901245,3.795652151107788,9.613028169042082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.6240234375,0.0,1718.2840576171875,1895.4371337890625,0.0,2773.689697265625,0.9389994144439696,1.0,0.0,3.0,1.0,0.0
17998740,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8676372766494751,0.2957361340522766,0.2671244442462921,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8277768492698669,0.2549736797809601,0.2429237067699432,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8511906862258911,0.2788077592849731,0.1960182338953018,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7876895666122437,0.2189544886350631,0.2089869976043701,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.6900584697723389,0.1455671042203903,0.6638197302818298,284.87481689453125,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,299.24365234375,284.8863525390625,1.0,0.3718870878219604,1.0,1.0,0.0,1.0,-1.8950984477996824,1.8950955867767327,2.89991794488742e-06,1.4623970985412598,0.8215323686599731,0.8215323686599731,0.0,73.0435562133789,82.0,51551.25390625,0.0,623.9533081054688,1.0,280.357666015625,283.8913269042969,297.2972412109375,300.6620788574219,293.1499938964844,293.1499938964844,280.6499938964844,42915.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379462361335754,1.0,0.0,0.0,3.481121063232422,3.481144666671753,8.085959279924282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.8193359375,0.0,1402.6243896484375,1895.4371337890625,0.0,2822.533203125,0.8751710057258606,1.0,0.0,3.0,1.0,0.0
