time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998800,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8676372766494751,0.2957361340522766,0.2671244442462921,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8277768492698669,0.2549736797809601,0.2429237067699432,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8511906862258911,0.2788077592849731,0.1960182338953018,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7876895666122437,0.2189544886350631,0.2089869976043701,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.6900584697723389,0.1455671042203903,0.6638197302818298,284.87481689453125,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,299.24365234375,284.8863525390625,1.0,0.3718870878219604,1.0,1.0,0.0,1.0,-1.8950984477996824,1.8950955867767327,2.89991794488742e-06,1.4623970985412598,0.8215323686599731,0.8215323686599731,0.0,73.0435562133789,82.0,51551.25390625,0.0,623.9533081054688,1.0,280.357666015625,283.8913269042969,297.2972412109375,300.6620788574219,293.1499938964844,293.1499938964844,280.6499938964844,42915.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379462361335754,1.0,0.0,0.0,3.481121063232422,3.481144666671753,8.085959279924282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.8193359375,0.0,1402.6243896484375,1895.4371337890625,0.0,2822.533203125,0.8751710057258606,1.0,0.0,3.0,1.0,0.0
17998860,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8611848950386047,0.2973741590976715,0.2684535682201385,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8217775821685791,0.2560971677303314,0.2439078986644745,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8448246121406555,0.2800478637218475,0.1968055218458175,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7813272476196289,0.2198378145694732,0.2097652852535247,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.6827415227890015,0.1452199816703796,0.6621627807617188,285.0297241210937,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,299.2442932128906,285.02618408203125,1.0,0.374846339225769,1.0,1.0,0.0,1.0,-1.8977621793746948,1.8977593183517456,2.908092938014306e-06,1.4645977020263672,0.9510295391082764,0.9510295391082764,0.0,75.87425231933594,70.0,51543.46484375,0.0,635.0745849609375,1.0,280.6421203613281,284.02081298828125,297.2974548339844,300.5790710449219,293.1499938964844,293.1499938964844,280.3500061035156,32530.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259781002998352,1.0,0.0,0.0,3.6495344638824463,3.6495578289031982,8.887266744750377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.4951171875,0.0,1506.69140625,1895.4371337890625,0.0,2711.038330078125,0.9025731086730956,1.0,0.0,3.0,1.0,0.0
17998920,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8611848950386047,0.2973741590976715,0.2684535682201385,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8217775821685791,0.2560971677303314,0.2439078986644745,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8448246121406555,0.2800478637218475,0.1968055218458175,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7813272476196289,0.2198378145694732,0.2097652852535247,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.6827415227890015,0.1452199816703796,0.6621627807617188,285.0297241210937,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,299.2442932128906,285.02618408203125,1.0,0.374846339225769,1.0,1.0,0.0,1.0,-1.8977621793746948,1.8977593183517456,2.908092938014306e-06,1.4645977020263672,0.9510295391082764,0.9510295391082764,0.0,75.87425231933594,70.0,51543.46484375,0.0,635.0745849609375,1.0,280.6421203613281,284.02081298828125,297.2974548339844,300.5790710449219,293.1499938964844,293.1499938964844,280.3500061035156,32530.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259781002998352,1.0,0.0,0.0,3.6495344638824463,3.6495578289031982,8.887266744750377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.4951171875,0.0,1506.69140625,1895.4371337890625,0.0,2711.038330078125,0.9025731086730956,1.0,0.0,3.0,1.0,0.0
17998980,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8670343160629272,0.2979184985160827,0.2691696286201477,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.827002763748169,0.2566625475883484,0.2445555478334427,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8502652645111084,0.2805350124835968,0.197264164686203,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.786691427230835,0.2202537357807159,0.2102462202310562,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6860973238945007,0.1445983499288559,0.6595542430877686,284.8961486816406,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,299.2375793457031,284.90435791015625,1.0,0.3726942837238312,1.0,1.0,0.0,1.0,-1.8974018096923828,1.897398829460144,2.9073796667944407e-06,1.4645792245864868,0.8429374694824219,0.8429374694824219,0.0,74.07191467285156,58.0,52161.51953125,0.0,628.9808349609375,1.0,280.3575439453125,283.8982849121094,297.4024963378906,300.7965393066406,293.1499938964844,293.1499938964844,280.6499938964844,39730.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345335125923157,1.0,0.0,0.0,3.515542268753052,3.515565633773804,8.246656761912163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.107421875,0.0,1415.5430908203125,1895.4371337890625,0.0,2790.68701171875,0.8786802887916565,1.0,0.0,3.0,1.0,0.0
17999040,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8670343160629272,0.2979184985160827,0.2691696286201477,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.827002763748169,0.2566625475883484,0.2445555478334427,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8502652645111084,0.2805350124835968,0.197264164686203,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.786691427230835,0.2202537357807159,0.2102462202310562,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6860973238945007,0.1445983499288559,0.6595542430877686,284.8961486816406,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,299.2375793457031,284.90435791015625,1.0,0.3726942837238312,1.0,1.0,0.0,1.0,-1.8974018096923828,1.897398829460144,2.9073796667944407e-06,1.4645792245864868,0.8429374694824219,0.8429374694824219,0.0,74.07191467285156,58.0,52161.51953125,0.0,628.9808349609375,1.0,280.3575439453125,283.8982849121094,297.4024963378906,300.7965393066406,293.1499938964844,293.1499938964844,280.6499938964844,39730.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345335125923157,1.0,0.0,0.0,3.515542268753052,3.515565633773804,8.246656761912163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.107421875,0.0,1415.5430908203125,1895.4371337890625,0.0,2790.68701171875,0.8786802887916565,1.0,0.0,3.0,1.0,0.0
17999100,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8740634322166443,0.2985264658927917,0.2694035470485687,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8331969380378723,0.2571209073066711,0.2447607070207595,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.856880247592926,0.2810122668743133,0.1974015831947326,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7931361794471741,0.2206133306026458,0.210376501083374,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.691120982170105,0.1443842202425003,0.65777987241745,285.0389099121094,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,299.236572265625,285.04962158203125,1.0,0.3703240752220154,1.0,1.0,0.0,1.0,-1.896117568016052,1.896114706993103,2.903611175497645e-06,1.46364164352417,0.9422541856765748,0.9422541856765748,0.0,71.78099060058594,58.0,51771.76953125,0.0,620.631591796875,1.0,280.59918212890625,284.0461730957031,297.3683776855469,300.6264953613281,293.1499938964844,293.1499938964844,280.6499938964844,33679.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827593982219696,1.0,0.0,0.0,3.5812559127807617,3.5812788009643555,8.55783639508445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.27197265625,0.0,1440.990478515625,1895.4371337890625,0.0,2726.059326171875,0.8905870318412781,1.0,0.0,3.0,1.0,0.0
17999160,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.884938657283783,0.2993089258670807,0.2699552178382873,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8426559567451477,0.2577172815799713,0.2451617568731308,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8671287298202515,0.2816429734230041,0.1977221518754959,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8029196858406067,0.2210985720157623,0.2106748670339584,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.6991409063339233,0.1442764401435852,0.6565423607826233,285.0399780273437,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,299.2375793457031,285.0357360839844,1.0,0.3673702776432037,1.0,1.0,0.0,1.0,-1.896517872810364,1.896514892578125,2.904924258473329e-06,1.4640324115753174,0.9755728840827942,0.9755728840827942,0.0,68.6286849975586,46.0,52099.078125,0.0,610.748046875,1.0,280.6423034667969,284.0214538574219,297.4051818847656,300.7244567871094,293.1499938964844,293.1499938964844,280.3500061035156,31894.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254445791244507,1.0,0.0,0.0,3.689006567001343,3.689030170440674,9.080549148166028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.9423828125,0.0,1545.956298828125,1895.4371337890625,0.0,2706.081298828125,0.9110321998596193,1.0,0.0,3.0,1.0,0.0
17999220,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9138056635856628,0.2996830940246582,0.2703129947185516,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8682555556297302,0.2582312524318695,0.2455461770296096,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8945075869560242,0.2820384204387665,0.1979572772979736,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8269461989402771,0.2214898765087127,0.2109174728393554,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.719635546207428,0.1436862796545028,0.6530475616455078,284.8838195800781,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,299.2308044433594,284.89166259765625,1.0,0.3599134683609009,1.0,1.0,0.0,1.0,-1.8937908411026,1.8937879800796509,2.8970280254725367e-06,1.4621118307113647,0.8522821664810181,0.8522821664810181,0.0,61.21378326416016,34.0,52722.09375,0.0,584.8399047851562,1.0,280.3571472167969,283.8765869140625,297.5028686523437,300.9364318847656,293.1499938964844,293.1499938964844,280.6499938964844,39555.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348971009254456,1.0,0.0,0.0,3.574275016784668,3.574298858642578,8.524505688001227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.8974609375,0.0,1476.5928955078125,1895.4371337890625,0.0,2794.078369140625,0.8911868929862976,1.0,0.0,3.0,1.0,0.0
17999280,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9138056635856628,0.2996830940246582,0.2703129947185516,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8682555556297302,0.2582312524318695,0.2455461770296096,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8945075869560242,0.2820384204387665,0.1979572772979736,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8269461989402771,0.2214898765087127,0.2109174728393554,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.719635546207428,0.1436862796545028,0.6530475616455078,284.8838195800781,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,299.2308044433594,284.89166259765625,1.0,0.3599134683609009,1.0,1.0,0.0,1.0,-1.8937908411026,1.8937879800796509,2.8970280254725367e-06,1.4621118307113647,0.8522821664810181,0.8522821664810181,0.0,61.21378326416016,34.0,52722.09375,0.0,584.8399047851562,1.0,280.3571472167969,283.8765869140625,297.5028686523437,300.9364318847656,293.1499938964844,293.1499938964844,280.6499938964844,39555.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348971009254456,1.0,0.0,0.0,3.574275016784668,3.574298858642578,8.524505688001227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.8974609375,0.0,1476.5928955078125,1895.4371337890625,0.0,2794.078369140625,0.8911868929862976,1.0,0.0,3.0,1.0,0.0
17999340,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9469808340072632,0.3005834519863128,0.2705777287483215,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8960639834403992,0.2589458227157593,0.2457795590162277,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9252249002456664,0.2827731966972351,0.1981079131364822,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8513567447662354,0.2220687568187713,0.2110483646392822,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.7394081950187683,0.1434528529644012,0.6502756476402283,285.0506286621094,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,299.2305908203125,285.0491638183594,1.0,0.3535487651824951,1.0,1.0,0.0,1.0,-1.89139461517334,1.8913917541503904,2.8898969048896106e-06,1.4602797031402588,0.9781198501586914,0.9781198501586914,0.0,54.92888641357422,34.0,52435.890625,0.0,562.8804321289062,1.0,280.6282653808594,284.03082275390625,297.47540283203125,300.7967224121094,293.1499938964844,293.1499938964844,280.6499938964844,32281.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262515068054199,1.0,0.0,0.0,3.685379028320313,3.685402870178223,9.062700314643736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.07666015625,0.0,1544.79150390625,1895.4371337890625,0.0,2713.5791015625,0.9115138649940492,1.0,0.0,3.0,1.0,0.0
17999400,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9629527926445008,0.3009813129901886,0.2708518803119659,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.9108178615570068,0.2592732012271881,0.2459824383258819,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9419875144958496,0.2831091582775116,0.1982684433460235,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8643786907196045,0.2223400622606277,0.2111967206001281,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.7498535513877869,0.1434050351381302,0.6495229005813599,285.03814697265625,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,299.231201171875,285.033935546875,1.0,0.3509413599967956,1.0,1.0,0.0,1.0,-1.8914341926574707,1.8914313316345213,2.8900524284836138e-06,1.4603370428085327,0.9874580502510072,0.9874580502510072,0.0,52.23317337036133,25.0,52573.64453125,0.0,554.226806640625,1.0,280.642822265625,284.0123291015625,297.5006103515625,300.8519897460937,293.1499938964844,293.1499938964844,280.3500061035156,32092.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257019519805908,1.0,0.0,0.0,3.733279228210449,3.7333033084869385,9.299813541474578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.171875,0.0,1597.9066162109375,1895.4371337890625,0.0,2708.472412109375,0.9210871458053588,1.0,0.0,3.0,1.0,0.0
17999460,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9990000128746032,0.3016286790370941,0.2636628746986389,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.966667890548706,0.2597782611846924,0.2463633120059967,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9919715523719788,0.2834725081920624,0.1984867602586746,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.913059413433075,0.2227368652820587,0.2114488184452057,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7891045212745667,0.1428549885749817,0.6462108492851257,284.8736267089844,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,299.2257995605469,284.8789367675781,1.0,0.3417090475559234,1.0,1.0,0.0,1.0,-1.88047194480896,1.8804690837860107,2.857753770513227e-06,1.4520965814590454,0.8561469316482544,0.8561469316482544,0.0,44.3311767578125,43.0,53059.76953125,0.0,521.0978393554688,1.0,280.3568420410156,283.85748291015625,297.5966796875,301.05963134765625,293.1499938964844,293.1499938964844,280.6499938964844,39715.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348529934883118,1.0,0.0,0.0,3.618452548980713,3.618476867675781,8.736531640352041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.947265625,0.0,1525.9150390625,1895.4371337890625,0.0,2793.6669921875,0.9008678197860718,1.0,0.0,3.0,1.0,0.0
17999520,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9990000128746032,0.3016286790370941,0.2636628746986389,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.966667890548706,0.2597782611846924,0.2463633120059967,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9919715523719788,0.2834725081920624,0.1984867602586746,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.913059413433075,0.2227368652820587,0.2114488184452057,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7891045212745667,0.1428549885749817,0.6462108492851257,284.8736267089844,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,299.2257995605469,284.8789367675781,1.0,0.3417090475559234,1.0,1.0,0.0,1.0,-1.88047194480896,1.8804690837860107,2.857753770513227e-06,1.4520965814590454,0.8561469316482544,0.8561469316482544,0.0,44.3311767578125,43.0,53059.76953125,0.0,521.0978393554688,1.0,280.3568420410156,283.85748291015625,297.5966796875,301.05963134765625,293.1499938964844,293.1499938964844,280.6499938964844,39715.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348529934883118,1.0,0.0,0.0,3.618452548980713,3.618476867675781,8.736531640352041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.947265625,0.0,1525.9150390625,1895.4371337890625,0.0,2793.6669921875,0.9008678197860718,1.0,0.0,3.0,1.0,0.0
17999580,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9990000128746032,0.3055313527584076,0.2614396214485168,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.970255732536316,0.2607585191726684,0.247082769870758,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.994726538658142,0.284477949142456,0.198986142873764,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9169089794158936,0.223540112376213,0.2120259553194046,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7905938625335693,0.1425989419221878,0.6443755626678467,285.02978515625,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,299.2353515625,285.0273132324219,1.0,0.3414876759052276,1.0,1.0,0.0,1.0,-1.8756858110427856,1.8756829500198364,2.843017682607752e-06,1.44799542427063,0.9841004610061646,0.9841004610061646,0.0,43.8643913269043,61.0,52738.46484375,0.0,516.9241943359375,1.0,280.6423645019531,284.0052185058594,297.5906066894531,300.9527282714844,293.1499938964844,293.1499938964844,280.3500061035156,32606.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245159983634949,1.0,0.0,0.0,3.750254392623901,3.7502787113189697,9.384577879245626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.505859375,0.0,1621.507080078125,1895.4371337890625,0.0,2697.45654296875,0.9253442287445068,1.0,0.0,3.0,1.0,0.0
17999640,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9990000128746032,0.3055313527584076,0.2614396214485168,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.970255732536316,0.2607585191726684,0.247082769870758,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.994726538658142,0.284477949142456,0.198986142873764,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9169089794158936,0.223540112376213,0.2120259553194046,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7905938625335693,0.1425989419221878,0.6443755626678467,285.02978515625,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,299.2353515625,285.0273132324219,1.0,0.3414876759052276,1.0,1.0,0.0,1.0,-1.8756858110427856,1.8756829500198364,2.843017682607752e-06,1.44799542427063,0.9841004610061646,0.9841004610061646,0.0,43.8643913269043,61.0,52738.46484375,0.0,516.9241943359375,1.0,280.6423645019531,284.0052185058594,297.5906066894531,300.9527282714844,293.1499938964844,293.1499938964844,280.3500061035156,32606.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245159983634949,1.0,0.0,0.0,3.750254392623901,3.7502787113189697,9.384577879245626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.505859375,0.0,1621.507080078125,1895.4371337890625,0.0,2697.45654296875,0.9253442287445068,1.0,0.0,3.0,1.0,0.0
17999700,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9990000128746032,0.3061038851737976,0.2674618363380432,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9636393785476683,0.2611081600189209,0.2475777268409729,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9893824458122252,0.2847544252872467,0.1993491351604461,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9098172783851624,0.2238260954618454,0.2124423682689666,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.78438401222229,0.1424227952957153,0.6440868973731995,284.88800048828125,284.95001220703125,296.927978515625,294.6439514160156,296.9264831542969,299.2346496582031,284.8743591308594,1.0,0.3441731035709381,1.0,1.0,0.0,1.0,-1.8854881525039675,1.885485291481018,2.8721869966830127e-06,1.4556385278701782,0.8963527083396912,0.8963527083396912,0.0,45.03465270996094,61.0,53841.4140625,0.0,526.9706420898438,1.0,280.3953857421875,283.8340148925781,297.67730712890625,301.2109375,293.1499938964844,293.1499938964844,280.3500061035156,35839.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312435150146484,1.0,0.0,0.0,3.7544257640838623,3.754450798034668,9.405466130374408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.2548828125,0.0,1651.241943359375,1895.4371337890625,0.0,2760.02490234375,0.9265543818473816,1.0,0.0,3.0,1.0,0.0
17999760,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9937742352485656,0.3050379157066345,0.2751676142215729,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9455158114433287,0.2612760365009308,0.2478825151920318,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9741402864456176,0.2848195135593414,0.1995080113410949,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8931807279586792,0.2239506840705871,0.212702140212059,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7698245644569397,0.1421077996492386,0.6433584690093994,284.8970031738281,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,299.22637939453125,284.9052124023437,1.0,0.3482477068901062,1.0,1.0,0.0,1.0,-1.895498871803284,1.895495891571045,2.9025322874076664e-06,1.463712453842163,0.8785870671272278,0.8785870671272278,0.0,47.70497894287109,79.0,53937.2421875,0.0,542.268310546875,1.0,280.3568115234375,283.8722839355469,297.6929626464844,301.19061279296875,293.1499938964844,293.1499938964844,280.6499938964844,38678.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337291479110718,1.0,0.0,0.0,3.661821842193604,3.661846399307251,8.947211540544231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.35791015625,0.0,1566.46630859375,1895.4371337890625,0.0,2783.187255859375,0.9101302027702332,1.0,0.0,3.0,1.0,0.0
17999820,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.9362344741821288,0.3046231269836426,0.2745963335037231,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8863586783409119,0.2621984183788299,0.2489956170320511,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.9132439494132996,0.2857096493244171,0.200277641415596,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8425791263580322,0.224693015217781,0.2136699259281158,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.7267894148826599,0.1417228579521179,0.6431916952133179,285.0613708496094,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,299.22052001953125,285.0595703125,1.0,0.3585809469223022,1.0,1.0,0.0,1.0,-1.8973251581192017,1.8973222970962524,2.9079392334097065e-06,1.465079665184021,1.0,1.0,0.0,57.97517013549805,97.0,53794.71484375,0.0,576.9239501953125,1.0,280.6431579589844,284.020751953125,297.6965026855469,301.1239318847656,293.1499938964844,293.1499938964844,280.3500061035156,32656.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826252818107605,1.0,0.0,0.0,3.807916402816773,3.807941436767578,9.675381988927256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.2353515625,0.0,1689.96240234375,1895.4371337890625,0.0,2713.591064453125,0.9382007718086244,1.0,0.0,3.0,1.0,0.0
17999880,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.9362344741821288,0.3046231269836426,0.2745963335037231,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8863586783409119,0.2621984183788299,0.2489956170320511,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.9132439494132996,0.2857096493244171,0.200277641415596,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8425791263580322,0.224693015217781,0.2136699259281158,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.7267894148826599,0.1417228579521179,0.6431916952133179,285.0613708496094,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,299.22052001953125,285.0595703125,1.0,0.3585809469223022,1.0,1.0,0.0,1.0,-1.8973251581192017,1.8973222970962524,2.9079392334097065e-06,1.465079665184021,1.0,1.0,0.0,57.97517013549805,97.0,53794.71484375,0.0,576.9239501953125,1.0,280.6431579589844,284.020751953125,297.6965026855469,301.1239318847656,293.1499938964844,293.1499938964844,280.3500061035156,32656.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826252818107605,1.0,0.0,0.0,3.807916402816773,3.807941436767578,9.675381988927256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.2353515625,0.0,1689.96240234375,1895.4371337890625,0.0,2713.591064453125,0.9382007718086244,1.0,0.0,3.0,1.0,0.0
17999940,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8827494382858276,0.3040967285633087,0.2748360335826874,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8411782383918762,0.2624940276145935,0.2500197291374206,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8645071983337402,0.2857983708381653,0.2009283900260925,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8010447025299072,0.2248941659927368,0.2145756185054779,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.6877692937850952,0.1409768313169479,0.6429552435874939,284.8849182128906,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,299.21160888671875,284.88970947265625,1.0,0.3713774681091308,1.0,1.0,0.0,1.0,-1.9004318714141848,1.900429010391236,2.9173766051826533e-06,1.467565655708313,0.8953168392181396,0.8953168392181396,0.0,71.03787994384766,100.0,54773.05078125,0.0,621.4182739257812,1.0,280.3569641113281,283.8412475585937,297.79052734375,301.35235595703125,293.1499938964844,293.1499938964844,280.6499938964844,38256.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365089297294617,1.0,0.0,0.0,3.753085374832153,3.753110647201538,9.39875121730438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.7646484375,0.0,1668.26806640625,1895.4371337890625,0.0,2809.115966796875,0.929545283317566,1.0,0.0,3.0,1.0,0.0
18000000,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8827494382858276,0.3040967285633087,0.2748360335826874,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8411782383918762,0.2624940276145935,0.2500197291374206,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8645071983337402,0.2857983708381653,0.2009283900260925,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8010447025299072,0.2248941659927368,0.2145756185054779,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.6877692937850952,0.1409768313169479,0.6429552435874939,284.8849182128906,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,299.21160888671875,284.88970947265625,1.0,0.3713774681091308,1.0,1.0,0.0,1.0,-1.9004318714141848,1.900429010391236,2.9173766051826533e-06,1.467565655708313,0.8953168392181396,0.8953168392181396,0.0,71.03787994384766,100.0,54773.05078125,0.0,621.4182739257812,1.0,280.3569641113281,283.8412475585937,297.79052734375,301.35235595703125,293.1499938964844,293.1499938964844,280.6499938964844,38256.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365089297294617,1.0,0.0,0.0,3.753085374832153,3.753110647201538,9.39875121730438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.7646484375,0.0,1668.26806640625,1895.4371337890625,0.0,2809.115966796875,0.929545283317566,1.0,0.0,3.0,1.0,0.0
18000060,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.8559247255325317,0.3048777878284454,0.2754557132720947,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.8178057670593262,0.263554573059082,0.2510758340358734,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.8394469022750854,0.2868008911609649,0.201631098985672,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.7767167091369629,0.225799947977066,0.2155105024576187,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.6651178598403931,0.1407787948846817,0.6427109241485596,285.068603515625,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,299.2126770019531,285.0686950683594,1.0,0.38051837682724,1.0,1.0,0.0,1.0,-1.904111385345459,1.904108524322509,2.928385129052913e-06,1.4703749418258667,1.0,1.0,0.0,80.86134338378906,88.0,54505.14453125,0.0,655.9962768554688,1.0,280.6437072753906,284.0200500488281,297.7855224609375,301.2594909667969,293.1499938964844,293.1499938964844,280.3500061035156,33514.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283659815788269,1.0,0.0,0.0,3.8577070236206055,3.857732772827149,9.930057558449334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.3779296875,0.0,1757.1060791015625,1895.4371337890625,0.0,2733.239501953125,0.9500707983970642,1.0,0.0,3.0,1.0,0.0
18000120,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.8559247255325317,0.3048777878284454,0.2754557132720947,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.8178057670593262,0.263554573059082,0.2510758340358734,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.8394469022750854,0.2868008911609649,0.201631098985672,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.7767167091369629,0.225799947977066,0.2155105024576187,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.6651178598403931,0.1407787948846817,0.6427109241485596,285.068603515625,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,299.2126770019531,285.0686950683594,1.0,0.38051837682724,1.0,1.0,0.0,1.0,-1.904111385345459,1.904108524322509,2.928385129052913e-06,1.4703749418258667,1.0,1.0,0.0,80.86134338378906,88.0,54505.14453125,0.0,655.9962768554688,1.0,280.6437072753906,284.0200500488281,297.7855224609375,301.2594909667969,293.1499938964844,293.1499938964844,280.3500061035156,33514.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283659815788269,1.0,0.0,0.0,3.8577070236206055,3.857732772827149,9.930057558449334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.3779296875,0.0,1757.1060791015625,1895.4371337890625,0.0,2733.239501953125,0.9500707983970642,1.0,0.0,3.0,1.0,0.0
18000180,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8514984846115112,0.3051482141017914,0.2760494351387024,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8143487572669983,0.2646228671073913,0.2522799968719482,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8356992602348328,0.2876466810703277,0.2024076581001281,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7733132243156433,0.2268058508634567,0.2166226804256439,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.6612935662269592,0.1408895999193191,0.643625020980835,284.8895263671875,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,299.2126770019531,284.8940124511719,1.0,0.3826659023761749,1.0,1.0,0.0,1.0,-1.909640312194824,1.9096373319625848,2.945188043668168e-06,1.4747483730316162,0.9130527973175048,0.9130527973175048,0.0,83.0848388671875,76.0,55590.9609375,0.0,667.4312133789062,1.0,280.355712890625,283.83319091796875,297.87823486328125,301.4913635253906,293.1499938964844,293.1499938964844,280.04998779296875,37916.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838354766368866,1.0,0.0,0.0,3.816277265548706,3.816303253173828,9.717915645524045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.15625,0.0,1741.141845703125,1895.4371337890625,0.0,2826.347900390625,0.9434827566146852,1.0,0.0,3.0,1.0,0.0
18000240,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8514984846115112,0.3051482141017914,0.2760494351387024,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8143487572669983,0.2646228671073913,0.2522799968719482,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8356992602348328,0.2876466810703277,0.2024076581001281,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7733132243156433,0.2268058508634567,0.2166226804256439,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.6612935662269592,0.1408895999193191,0.643625020980835,284.8895263671875,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,299.2126770019531,284.8940124511719,1.0,0.3826659023761749,1.0,1.0,0.0,1.0,-1.909640312194824,1.9096373319625848,2.945188043668168e-06,1.4747483730316162,0.9130527973175048,0.9130527973175048,0.0,83.0848388671875,76.0,55590.9609375,0.0,667.4312133789062,1.0,280.355712890625,283.83319091796875,297.87823486328125,301.4913635253906,293.1499938964844,293.1499938964844,280.04998779296875,37916.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838354766368866,1.0,0.0,0.0,3.816277265548706,3.816303253173828,9.717915645524045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.15625,0.0,1741.141845703125,1895.4371337890625,0.0,2826.347900390625,0.9434827566146852,1.0,0.0,3.0,1.0,0.0
18000300,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79547119140625,0.8535886406898499,0.3051587045192718,0.2760436236858368,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.8167676329612732,0.2651199698448181,0.2527150213718414,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79571533203125,0.8379839658737183,0.2880053222179413,0.2026363760232925,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.7758142948150635,0.2272959500551223,0.217045709490776,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013000488281,0.6630867123603821,0.1409834623336792,0.6437990069389343,284.7957763671875,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,299.2121276855469,284.791259765625,1.0,0.3819563090801239,1.0,1.0,0.0,1.0,-1.9111473560333248,1.911144495010376,2.9497562081814976e-06,1.475925326347351,0.8183587193489075,0.8183587193489075,0.0,82.23844146728516,76.0,56155.73046875,0.0,665.8327026367188,1.0,280.0967102050781,283.7232360839844,297.9154663085937,301.64263916015625,293.1499938964844,293.1499938964844,280.04998779296875,42452.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439435958862305,1.0,0.0,0.0,3.698496580123901,3.698522329330444,9.127329576585907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.685546875,0.0,1636.71484375,1895.4371337890625,0.0,2878.58154296875,0.9176912307739258,1.0,0.0,3.0,1.0,0.0
18000360,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8581576943397522,0.3053387403488159,0.2759950160980224,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8214420080184937,0.2657349705696106,0.2531252205371856,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8426317572593689,0.2885029315948486,0.2028428614139557,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7806845307350159,0.227897360920906,0.2174520045518875,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.6669650673866272,0.1411739438772201,0.6439781785011292,284.88018798828125,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,299.2126770019531,284.89129638671875,1.0,0.380353569984436,1.0,1.0,0.0,1.0,-1.9125314950942995,1.9125285148620603,2.9539344268414425e-06,1.4769916534423828,0.8337383270263672,0.8337383270263672,0.0,80.39356231689453,64.0,55892.6953125,0.0,660.8859252929688,1.0,280.0577087402344,283.8366394042969,297.8997497558594,301.5396728515625,293.1499938964844,293.1499938964844,280.3500061035156,42231.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433638215065002,1.0,0.0,0.0,3.529893398284912,3.5299172401428223,8.314123647323868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.572265625,0.0,1448.6942138671875,1895.4371337890625,0.0,2873.1591796875,0.885270357131958,1.0,0.0,3.0,1.0,0.0
18000420,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8779652118682861,0.3070941865444183,0.2770003378391266,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8397727012634277,0.2679448425769806,0.2546898424625397,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8619237542152405,0.2906335890293121,0.2039211988449096,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8000175952911377,0.2299870103597641,0.2189250588417053,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.6833456158638,0.1422529071569442,0.646628201007843,285.03546142578125,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,299.22491455078125,285.0320129394531,1.0,0.3754187822341919,1.0,1.0,0.0,1.0,-1.921858191490173,1.9218552112579343,2.982229261760949e-06,1.4842134714126587,0.967292845249176,0.967292845249176,0.0,73.8444595336914,52.0,56008.1875,0.0,646.6076049804688,1.0,280.342529296875,283.9665222167969,297.89910888671875,301.46356201171875,293.1499938964844,293.1499938964844,280.04998779296875,32484.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333675861358643,1.0,0.0,0.0,3.696979522705078,3.697003364562988,9.11984329832194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.91796875,0.0,1559.42529296875,1895.4371337890625,0.0,2779.81640625,0.9132088422775269,1.0,0.0,3.0,1.0,0.0
18000480,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8779652118682861,0.3070941865444183,0.2770003378391266,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8397727012634277,0.2679448425769806,0.2546898424625397,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8619237542152405,0.2906335890293121,0.2039211988449096,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8000175952911377,0.2299870103597641,0.2189250588417053,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.6833456158638,0.1422529071569442,0.646628201007843,285.03546142578125,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,299.22491455078125,285.0320129394531,1.0,0.3754187822341919,1.0,1.0,0.0,1.0,-1.921858191490173,1.9218552112579343,2.982229261760949e-06,1.4842134714126587,0.967292845249176,0.967292845249176,0.0,73.8444595336914,52.0,56008.1875,0.0,646.6076049804688,1.0,280.342529296875,283.9665222167969,297.89910888671875,301.46356201171875,293.1499938964844,293.1499938964844,280.04998779296875,32484.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333675861358643,1.0,0.0,0.0,3.696979522705078,3.697003364562988,9.11984329832194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.91796875,0.0,1559.42529296875,1895.4371337890625,0.0,2779.81640625,0.9132088422775269,1.0,0.0,3.0,1.0,0.0
18000540,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9014843106269836,0.3077317774295807,0.2776366174221039,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8617076277732849,0.2694067656993866,0.2559726238250732,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8851780295372009,0.2918684184551239,0.2047533839941024,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8214432001113892,0.2314295619726181,0.2201600968837738,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7028622031211853,0.143083855509758,0.6494054794311523,284.87548828125,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,299.2290954589844,284.8829345703125,1.0,0.3702603280544281,1.0,1.0,0.0,1.0,-1.9299837350845337,1.929980754852295,3.00715078083158e-06,1.4906063079833984,0.8531907200813293,0.8531907200813293,0.0,67.21345520019531,52.0,56818.953125,0.0,631.001220703125,1.0,280.0649719238281,283.8138427734375,297.9900207519531,301.6977233886719,293.1499938964844,293.1499938964844,280.04998779296875,39391.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422356247901917,1.0,0.0,0.0,3.614073276519776,3.614097595214844,8.715397825653781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.0625,0.0,1518.692626953125,1895.4371337890625,0.0,2862.609375,0.8987923264503479,1.0,0.0,3.0,1.0,0.0
18000600,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9083592295646667,0.3078751266002655,0.2776634693145752,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8681533932685852,0.2697648108005523,0.2562181651592254,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8919076323509216,0.2921674847602844,0.2048892676830291,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.827231228351593,0.2317855060100555,0.2204062044620514,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7083933353424072,0.1432944685220718,0.649945080280304,284.90057373046875,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,299.2289733886719,284.908447265625,1.0,0.3688165843486786,1.0,1.0,0.0,1.0,-1.931417346000672,1.9314143657684328,3.011544094988494e-06,1.4917231798171997,0.8616552352905273,0.8616552352905273,0.0,65.47405242919922,40.0,56863.54296875,0.0,626.3606567382812,1.0,280.0571594238281,283.8392639160156,297.98797607421875,301.6805419921875,293.1499938964844,293.1499938964844,280.3500061035156,39062.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842456042766571,1.0,0.0,0.0,3.588474988937378,3.588498830795288,8.592372751081712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.6640625,0.0,1488.3177490234375,1895.4371337890625,0.0,2864.67041015625,0.8942531943321228,1.0,0.0,3.0,1.0,0.0
