time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000660,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.960110068321228,0.3096524775028229,0.2785675823688507,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9145344495773317,0.272253155708313,0.2579421997070312,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9426034092903136,0.2944942712783813,0.2060219794511795,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8683027029037476,0.2341888844966888,0.2220736443996429,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.7428519129753113,0.1448141038417816,0.6541208028793335,285.05322265625,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,299.2390441894531,285.0495910644531,1.0,0.3611086010932922,1.0,1.0,0.0,1.0,-1.9429457187652588,1.9429426193237305,3.046941401407821e-06,1.5006605386734009,1.0,1.0,0.0,55.65114974975586,28.0,57013.34765625,0.0,602.5620727539062,1.0,280.3429870605469,283.97100830078125,297.9838562011719,301.6131591796875,293.1499938964844,293.1499938964844,280.04998779296875,31875.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835536777973175,1.0,0.0,0.0,3.759363174438477,3.759387493133545,9.430220302419912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.123046875,0.0,1626.494873046875,1895.4371337890625,0.0,2800.04541015625,0.926857888698578,1.0,0.0,3.0,1.0,0.0
18000720,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.960110068321228,0.3096524775028229,0.2785675823688507,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9145344495773317,0.272253155708313,0.2579421997070312,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9426034092903136,0.2944942712783813,0.2060219794511795,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8683027029037476,0.2341888844966888,0.2220736443996429,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.7428519129753113,0.1448141038417816,0.6541208028793335,285.05322265625,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,299.2390441894531,285.0495910644531,1.0,0.3611086010932922,1.0,1.0,0.0,1.0,-1.9429457187652588,1.9429426193237305,3.046941401407821e-06,1.5006605386734009,1.0,1.0,0.0,55.65114974975586,28.0,57013.34765625,0.0,602.5620727539062,1.0,280.3429870605469,283.97100830078125,297.9838562011719,301.6131591796875,293.1499938964844,293.1499938964844,280.04998779296875,31875.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835536777973175,1.0,0.0,0.0,3.759363174438477,3.759387493133545,9.430220302419912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.123046875,0.0,1626.494873046875,1895.4371337890625,0.0,2800.04541015625,0.926857888698578,1.0,0.0,3.0,1.0,0.0
18000780,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9577620625495912,0.3111543655395508,0.2797514200210571,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9134793281555176,0.2742176949977875,0.2600553631782532,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.940958559513092,0.2962858974933624,0.2073901146650314,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8677711486816406,0.2361214160919189,0.224165990948677,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7426168322563171,0.1461023688316345,0.6608263254165649,284.8819274902344,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,299.2417907714844,284.8807067871094,1.0,0.3500550389289856,1.0,1.0,0.0,1.0,-1.8692547082901,1.8692518472671509,2.861062739611953e-06,1.4694712162017822,0.8787067532539368,0.8787067532539368,0.0,55.35465621948242,25.0,57104.25390625,0.0,575.1319580078125,1.0,280.0573425292969,283.7916564941406,298.06231689453125,301.82818603515625,293.1499938964844,293.1499938964844,280.3500061035156,38387.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459324240684509,1.0,0.0,0.0,3.691030979156494,3.6910557746887207,9.090518346965836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.3486328125,0.0,1597.3642578125,1895.4371337890625,0.0,2897.18896484375,0.9160394072532654,1.0,0.0,3.0,1.0,0.0
18000840,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9577620625495912,0.3111543655395508,0.2797514200210571,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9134793281555176,0.2742176949977875,0.2600553631782532,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.940958559513092,0.2962858974933624,0.2073901146650314,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8677711486816406,0.2361214160919189,0.224165990948677,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7426168322563171,0.1461023688316345,0.6608263254165649,284.8819274902344,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,299.2417907714844,284.8807067871094,1.0,0.3500550389289856,1.0,1.0,0.0,1.0,-1.8692547082901,1.8692518472671509,2.861062739611953e-06,1.4694712162017822,0.8787067532539368,0.8787067532539368,0.0,55.35465621948242,25.0,57104.25390625,0.0,575.1319580078125,1.0,280.0573425292969,283.7916564941406,298.06231689453125,301.82818603515625,293.1499938964844,293.1499938964844,280.3500061035156,38387.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459324240684509,1.0,0.0,0.0,3.691030979156494,3.6910557746887207,9.090518346965836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.3486328125,0.0,1597.3642578125,1895.4371337890625,0.0,2897.18896484375,0.9160394072532654,1.0,0.0,3.0,1.0,0.0
18000900,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.3145248889923095,0.2569104433059692,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9905197024345398,0.2754203975200653,0.2605633735656738,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.2979472577571869,0.1998192220926284,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9437913298606871,0.2373163253068924,0.22464619576931,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.802472710609436,0.1469369977712631,0.6616866588592529,285.01513671875,284.95001220703125,297.2537841796875,295.0477905273437,297.2534484863281,299.2558288574219,285.0245361328125,1.0,0.3479302227497101,1.0,1.0,0.0,1.0,-1.9248076677322388,1.9248046875,2.991636620208737e-06,1.4867953062057495,0.9624084234237672,0.9624084234237672,0.0,44.39739990234375,25.0,56849.9296875,0.0,552.337158203125,1.0,280.30242919921875,283.9557189941406,298.01666259765625,301.6153259277344,293.1499938964844,293.1499938964844,280.3500061035156,34628.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394878506660461,1.0,0.0,0.0,3.71251368522644,3.712538003921509,9.196644441544776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.3310546875,0.0,1593.3975830078125,1895.4371337890625,0.0,2836.930419921875,0.9204901456832886,1.0,0.0,3.0,1.0,0.0
18000960,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9990000128746032,0.3191811144351959,0.2466176152229309,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9990000128746032,0.2767733931541443,0.2596983909606933,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9990000128746032,0.3010315597057342,0.1918137073516845,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9587389230728148,0.2385998517274856,0.2257579416036605,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8141501545906067,0.1478361338376999,0.665232241153717,285.0,284.95001220703125,297.2587280273437,295.0633544921875,297.2584533691406,299.2799987792969,284.9934387207031,1.0,0.3437093794345855,1.0,1.0,0.0,1.0,-1.907169222831726,1.9071662425994875,2.937983254014398e-06,1.4730135202407837,0.9744728207588196,0.9744728207588196,0.0,42.5294303894043,45.0,56678.22265625,0.0,533.9050903320312,1.0,280.3432006835937,283.9231262207031,298.0376892089844,301.6747436523437,293.1499938964844,293.1499938964844,280.04998779296875,33385.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836922824382782,1.0,0.0,0.0,3.788859844207764,3.7888846397399902,9.578783419783576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.8818359375,0.0,1672.907470703125,1895.4371337890625,0.0,2812.979248046875,0.9343810081481934,1.0,0.0,3.0,1.0,0.0
18001020,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9989600777626038,0.326990008354187,0.2446079105138778,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9989600777626038,0.2799462676048279,0.2575839161872864,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9989600777626038,0.3070829808712005,0.1902506053447723,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9642316699028016,0.2407236844301223,0.2278473377227783,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8189886808395386,0.149532601237297,0.6728361248970032,284.8851928710937,284.95001220703125,297.26641845703125,295.0934753417969,297.2662353515625,299.31719970703125,284.89715576171875,1.0,0.3451344072818756,1.0,1.0,0.0,1.0,-1.9121936559677124,1.9121907949447632,2.9523196189984446e-06,1.476313591003418,0.8562270998954773,0.8562270998954773,0.0,42.36935424804688,65.0,57103.5234375,0.0,536.8267211914062,1.0,280.0568542480469,283.8375549316406,298.1004638671875,301.8087463378906,293.1499938964844,293.1499938964844,280.3500061035156,40547.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421950936317444,1.0,0.0,0.0,3.6023685932159424,3.6023929119110107,8.659037007419101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.2900390625,0.0,1514.39794921875,1895.4371337890625,0.0,2862.230712890625,0.8990728259086609,1.0,0.0,3.0,1.0,0.0
18001080,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9989600777626038,0.326990008354187,0.2446079105138778,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9989600777626038,0.2799462676048279,0.2575839161872864,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9989600777626038,0.3070829808712005,0.1902506053447723,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9642316699028016,0.2407236844301223,0.2278473377227783,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8189886808395386,0.149532601237297,0.6728361248970032,284.8851928710937,284.95001220703125,297.26641845703125,295.0934753417969,297.2662353515625,299.31719970703125,284.89715576171875,1.0,0.3451344072818756,1.0,1.0,0.0,1.0,-1.9121936559677124,1.9121907949447632,2.9523196189984446e-06,1.476313591003418,0.8562270998954773,0.8562270998954773,0.0,42.36935424804688,65.0,57103.5234375,0.0,536.8267211914062,1.0,280.0568542480469,283.8375549316406,298.1004638671875,301.8087463378906,293.1499938964844,293.1499938964844,280.3500061035156,40547.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421950936317444,1.0,0.0,0.0,3.6023685932159424,3.6023929119110107,8.659037007419101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.2900390625,0.0,1514.39794921875,1895.4371337890625,0.0,2862.230712890625,0.8990728259086609,1.0,0.0,3.0,1.0,0.0
18001140,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.9990000128746032,0.3319692313671112,0.2551972866058349,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.9987149834632874,0.2830365598201751,0.267545074224472,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.9990000128746032,0.3116078674793243,0.1984867751598358,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892028808594,0.9549554586410522,0.2436684519052505,0.2304381281137466,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.812637984752655,0.1518428772687912,0.6826611161231995,285.0893249511719,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,299.33807373046875,285.09149169921875,1.0,0.3549837172031402,1.0,1.0,0.0,1.0,-1.961671233177185,1.9616681337356567,3.1041399779496714e-06,1.5146360397338867,1.0,1.0,0.0,45.03987503051758,85.0,58043.484375,0.0,581.123291015625,1.0,280.3428955078125,284.0104064941406,298.10601806640625,301.7794189453125,293.1499938964844,293.1499938964844,280.04998779296875,32182.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346969485282898,1.0,0.0,0.0,3.780468225479126,3.780492782592773,9.536400398246768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.53515625,0.0,1653.642578125,1895.4371337890625,0.0,2792.211181640625,0.931614100933075,1.0,0.0,3.0,1.0,0.0
18001200,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.9990000128746032,0.3319692313671112,0.2551972866058349,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.9987149834632874,0.2830365598201751,0.267545074224472,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.9990000128746032,0.3116078674793243,0.1984867751598358,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892028808594,0.9549554586410522,0.2436684519052505,0.2304381281137466,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.812637984752655,0.1518428772687912,0.6826611161231995,285.0893249511719,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,299.33807373046875,285.09149169921875,1.0,0.3549837172031402,1.0,1.0,0.0,1.0,-1.961671233177185,1.9616681337356567,3.1041399779496714e-06,1.5146360397338867,1.0,1.0,0.0,45.03987503051758,85.0,58043.484375,0.0,581.123291015625,1.0,280.3428955078125,284.0104064941406,298.10601806640625,301.7794189453125,293.1499938964844,293.1499938964844,280.04998779296875,32182.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346969485282898,1.0,0.0,0.0,3.780468225479126,3.780492782592773,9.536400398246768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.53515625,0.0,1653.642578125,1895.4371337890625,0.0,2792.211181640625,0.931614100933075,1.0,0.0,3.0,1.0,0.0
18001260,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.9990000128746032,0.3309255242347717,0.2826700210571289,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.9735715985298156,0.2851302027702331,0.2699505984783172,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.9984982013702391,0.3115987181663513,0.2184545993804931,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.923164427280426,0.2463207989931106,0.2332620471715927,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.7893099188804626,0.1538786739110946,0.6932588815689087,284.966796875,284.95001220703125,297.274658203125,295.1498718261719,297.27459716796875,299.3202514648437,284.97314453125,1.0,0.3715569674968719,1.0,1.0,0.0,1.0,-2.0376102924346924,2.037606954574585,3.345830691614537e-06,1.5737091302871704,0.9758181571960448,0.9758181571960448,0.0,51.33565139770508,105.0,60933.6796875,0.0,660.848388671875,1.0,280.0558776855469,283.8504943847656,298.2034606933594,302.1181640625,293.1499938964844,293.1499938964844,279.75,34637.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493068814277649,1.0,0.0,0.0,3.834423303604126,3.83444881439209,9.810549954636372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.8125,0.0,1737.4818115234375,1895.4371337890625,0.0,2928.779296875,0.9459080696105956,1.0,0.0,3.0,1.0,0.0
18001320,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.9990000128746032,0.3309255242347717,0.2826700210571289,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.9735715985298156,0.2851302027702331,0.2699505984783172,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.9984982013702391,0.3115987181663513,0.2184545993804931,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.923164427280426,0.2463207989931106,0.2332620471715927,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.7893099188804626,0.1538786739110946,0.6932588815689087,284.966796875,284.95001220703125,297.274658203125,295.1498718261719,297.27459716796875,299.3202514648437,284.97314453125,1.0,0.3715569674968719,1.0,1.0,0.0,1.0,-2.0376102924346924,2.037606954574585,3.345830691614537e-06,1.5737091302871704,0.9758181571960448,0.9758181571960448,0.0,51.33565139770508,105.0,60933.6796875,0.0,660.848388671875,1.0,280.0558776855469,283.8504943847656,298.2034606933594,302.1181640625,293.1499938964844,293.1499938964844,279.75,34637.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493068814277649,1.0,0.0,0.0,3.834423303604126,3.83444881439209,9.810549954636372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.8125,0.0,1737.4818115234375,1895.4371337890625,0.0,2928.779296875,0.9459080696105956,1.0,0.0,3.0,1.0,0.0
18001380,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9311370253562928,0.3247252106666565,0.2938906848430633,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8887677788734436,0.2870185077190399,0.2724204659461975,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9140526056289672,0.3104292452335357,0.2178991138935089,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8473128080368042,0.2484789490699768,0.2360430508852005,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.728523313999176,0.155380979180336,0.703558623790741,284.8857116699219,284.95001220703125,297.2760925292969,295.17645263671875,297.27606201171875,299.27593994140625,284.8891296386719,1.0,0.3900696635246277,1.0,1.0,0.0,1.0,-2.063418388366699,2.0634148120880127,3.4308050089748576e-06,1.594155192375183,0.8877049088478088,0.8877049088478088,0.0,68.23521423339844,123.0,62321.5625,0.0,743.131103515625,1.0,279.7568359375,283.7445068359375,298.22589111328125,302.2812805175781,293.1499938964844,293.1499938964844,280.04998779296875,39036.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623624444007874,1.0,0.0,0.0,3.733274221420288,3.733299493789673,9.29978853037028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.9033203125,0.0,1651.041015625,1895.4371337890625,0.0,3051.163330078125,0.926320731639862,1.0,0.0,3.0,1.0,0.0
18001440,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9311370253562928,0.3247252106666565,0.2938906848430633,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8887677788734436,0.2870185077190399,0.2724204659461975,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9140526056289672,0.3104292452335357,0.2178991138935089,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8473128080368042,0.2484789490699768,0.2360430508852005,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.728523313999176,0.155380979180336,0.703558623790741,284.8857116699219,284.95001220703125,297.2760925292969,295.17645263671875,297.27606201171875,299.27593994140625,284.8891296386719,1.0,0.3900696635246277,1.0,1.0,0.0,1.0,-2.063418388366699,2.0634148120880127,3.4308050089748576e-06,1.594155192375183,0.8877049088478088,0.8877049088478088,0.0,68.23521423339844,123.0,62321.5625,0.0,743.131103515625,1.0,279.7568359375,283.7445068359375,298.22589111328125,302.2812805175781,293.1499938964844,293.1499938964844,280.04998779296875,39036.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623624444007874,1.0,0.0,0.0,3.733274221420288,3.733299493789673,9.29978853037028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.9033203125,0.0,1651.041015625,1895.4371337890625,0.0,3051.163330078125,0.926320731639862,1.0,0.0,3.0,1.0,0.0
18001500,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8978819251060486,0.3237146139144897,0.2926147878170013,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8625403642654419,0.2882895171642303,0.2737416923046112,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8850147128105164,0.3109751343727112,0.2182108461856842,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8243584036827087,0.2497902810573578,0.2374400794506073,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.7085820436477661,0.1562836617231369,0.7085968255996704,285.0453186035156,284.95001220703125,297.2763671875,295.1893920898437,297.2763366699219,299.2738342285156,285.055908203125,1.0,0.3992608487606048,1.0,1.0,0.0,1.0,-2.077298402786255,2.0772950649261475,3.4767067518259864e-06,1.6049741506576538,0.9967384338378906,0.9967384338378906,0.0,76.80765533447266,123.0,62063.8359375,0.0,783.216796875,1.0,280.0037841796875,283.916259765625,298.17730712890625,302.0869445800781,293.1499938964844,293.1499938964844,280.04998779296875,34035.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577312231063843,1.0,0.0,0.0,3.78261399269104,3.7826390266418457,9.547228501105565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.7060546875,0.0,1670.538330078125,1895.4371337890625,0.0,3007.728515625,0.9356929063796996,1.0,0.0,3.0,1.0,0.0
18001560,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.8730618357658386,0.3236889839172363,0.2925442457199096,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8416467905044556,0.2897801399230957,0.2754094898700714,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.8620234727859497,0.3119902610778808,0.2190345674753189,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8047167062759399,0.2512803673744201,0.2391228973865509,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.6903979778289795,0.1573207527399063,0.7146090865135193,285.06695556640625,284.95001220703125,297.2763671875,295.2021179199219,297.2763671875,299.2772521972656,285.0677490234375,1.0,0.4083760380744934,1.0,1.0,0.0,1.0,-2.089444398880005,2.0894408226013184,3.516937795211561e-06,1.6143109798431396,1.0,1.0,0.0,85.68512725830078,126.0,62495.8984375,0.0,825.436279296875,1.0,280.043212890625,283.92059326171875,298.1976623535156,302.1764221191406,293.1499938964844,293.1499938964844,279.75,33407.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574182987213135,1.0,0.0,0.0,3.851263523101807,3.8512890338897705,9.896913297779977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.2900390625,0.0,1748.3590087890625,1895.4371337890625,0.0,3004.794677734375,0.9485991597175598,1.0,0.0,3.0,1.0,0.0
18001620,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8453714847564697,0.3234598338603973,0.2928668856620788,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8186320662498474,0.2921244204044342,0.278302937746048,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8368171453475952,0.3134990334510803,0.2205657362937927,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7810706496238708,0.2536881864070892,0.2420592457056045,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6700295805931091,0.1590674966573715,0.7252609729766846,284.9086303710937,284.95001220703125,297.27593994140625,295.2270202636719,297.2759704589844,299.2795104980469,284.9132385253906,1.0,0.4215169250965118,1.0,1.0,0.0,1.0,-2.1114706993103027,2.111467123031616,3.590715323298354e-06,1.6313552856445312,0.9275885224342346,0.9275885224342346,0.0,98.71715545654295,114.0,63969.7109375,0.0,892.1766967773438,1.0,279.7557373046875,283.7481994628906,298.26080322265625,302.4034118652344,293.1499938964844,293.1499938964844,279.45001220703125,37207.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867743968963623,1.0,0.0,0.0,3.825895071029663,3.825921058654785,9.766959010448772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10270.2236328125,0.0,1747.2740478515625,1895.4371337890625,0.0,3101.64697265625,0.9454199075698853,1.0,0.0,3.0,1.0,0.0
18001680,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8453714847564697,0.3234598338603973,0.2928668856620788,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8186320662498474,0.2921244204044342,0.278302937746048,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8368171453475952,0.3134990334510803,0.2205657362937927,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7810706496238708,0.2536881864070892,0.2420592457056045,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6700295805931091,0.1590674966573715,0.7252609729766846,284.9086303710937,284.95001220703125,297.27593994140625,295.2270202636719,297.2759704589844,299.2795104980469,284.9132385253906,1.0,0.4215169250965118,1.0,1.0,0.0,1.0,-2.1114706993103027,2.111467123031616,3.590715323298354e-06,1.6313552856445312,0.9275885224342346,0.9275885224342346,0.0,98.71715545654295,114.0,63969.7109375,0.0,892.1766967773438,1.0,279.7557373046875,283.7481994628906,298.26080322265625,302.4034118652344,293.1499938964844,293.1499938964844,279.45001220703125,37207.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867743968963623,1.0,0.0,0.0,3.825895071029663,3.825921058654785,9.766959010448772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10270.2236328125,0.0,1747.2740478515625,1895.4371337890625,0.0,3101.64697265625,0.9454199075698853,1.0,0.0,3.0,1.0,0.0
18001740,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8381248116493225,0.3234477043151855,0.2928843200206756,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.813312292098999,0.2939895987510681,0.2801997661590576,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8308281898498535,0.3147383034229278,0.2215068936347961,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7759854793548584,0.2556217312812805,0.2440255731344223,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.6659250855445862,0.1604907661676406,0.7323253750801086,284.8746032714844,284.95001220703125,297.2753601074219,295.2483825683594,297.275390625,299.2796630859375,284.8874206542969,1.0,0.4261971414089203,1.0,1.0,0.0,1.0,-2.125748872756958,2.1257452964782715,3.638866701294319e-06,1.6423325538635254,0.8496495485305786,0.8496495485305786,0.0,102.98130798339844,114.0,64533.37109375,0.0,921.0045166015624,1.0,279.4610900878906,283.7194519042969,298.2728576660156,302.47528076171875,293.1499938964844,293.1499938964844,279.45001220703125,41870.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738532066345215,1.0,0.0,0.0,3.614062786102295,3.6140873432159424,8.715346666576806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.9296875,0.0,1537.04345703125,1895.4371337890625,0.0,3158.952392578125,0.9028512239456176,1.0,0.0,3.0,1.0,0.0
18001800,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8380053639411926,0.3235495090484619,0.2929104268550873,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8134055137634277,0.2942951917648315,0.2804518342018127,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8308399319648743,0.3149757981300354,0.221637338399887,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7761225700378418,0.2559302449226379,0.2442853599786758,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6660874485969543,0.160715565085411,0.7332370281219482,284.8967590332031,284.95001220703125,297.2752990722656,295.2512512207031,297.2752990722656,299.28009033203125,284.9044494628906,1.0,0.4264973104000091,1.0,1.0,0.0,1.0,-2.127645969390869,2.1276423931121826,3.645268861873774e-06,1.643777847290039,0.8592864871025085,0.8592864871025085,0.0,103.11223602294922,102.0,64644.109375,0.0,923.2833251953124,1.0,279.4571533203125,283.7327575683594,298.2679138183594,302.46160888671875,293.1499938964844,293.1499938964844,279.75,40529.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735639452934265,1.0,0.0,0.0,3.610681772232056,3.610706329345703,8.699048521521036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.7744140625,0.0,1523.388671875,1895.4371337890625,0.0,3156.239501953125,0.9014304280281068,1.0,0.0,3.0,1.0,0.0
18001860,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.8445725440979004,0.3254218399524688,0.2941213548183441,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8211829662322998,0.297511875629425,0.2831208109855652,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8381198644638062,0.3177664577960968,0.2232742607593536,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.7844732403755188,0.259105235338211,0.2469406425952911,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.6738155484199524,0.1630519181489944,0.7423299551010132,285.0434265136719,284.95001220703125,297.2748413085937,295.2749938964844,297.2748413085937,299.2906799316406,285.04071044921875,1.0,0.4268913865089416,1.0,1.0,0.0,1.0,-2.148376941680908,2.1483733654022217,3.715759021361009e-06,1.6596522331237793,0.9947212338447572,0.9947212338447572,0.0,100.73736572265624,90.0,64939.88671875,0.0,934.4865112304688,1.0,279.7431640625,283.8614501953125,298.2599792480469,302.39013671875,293.1499938964844,293.1499938964844,279.45001220703125,32468.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667520880699158,1.0,0.0,0.0,3.771350622177124,3.771375417709351,9.49045727338671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.826171875,0.0,1645.1126708984375,1895.4371337890625,0.0,3092.342041015625,0.9299444556236268,1.0,0.0,3.0,1.0,0.0
18001920,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.8445725440979004,0.3254218399524688,0.2941213548183441,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8211829662322998,0.297511875629425,0.2831208109855652,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8381198644638062,0.3177664577960968,0.2232742607593536,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.7844732403755188,0.259105235338211,0.2469406425952911,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.6738155484199524,0.1630519181489944,0.7423299551010132,285.0434265136719,284.95001220703125,297.2748413085937,295.2749938964844,297.2748413085937,299.2906799316406,285.04071044921875,1.0,0.4268913865089416,1.0,1.0,0.0,1.0,-2.148376941680908,2.1483733654022217,3.715759021361009e-06,1.6596522331237793,0.9947212338447572,0.9947212338447572,0.0,100.73736572265624,90.0,64939.88671875,0.0,934.4865112304688,1.0,279.7431640625,283.8614501953125,298.2599792480469,302.39013671875,293.1499938964844,293.1499938964844,279.45001220703125,32468.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667520880699158,1.0,0.0,0.0,3.771350622177124,3.771375417709351,9.49045727338671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.826171875,0.0,1645.1126708984375,1895.4371337890625,0.0,3092.342041015625,0.9299444556236268,1.0,0.0,3.0,1.0,0.0
18001980,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8585634827613831,0.3263646364212036,0.2950056195259094,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8357740044593811,0.3002324998378753,0.2856107652187347,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8527676463127136,0.3198907077312469,0.2247353047132492,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8002188205718994,0.2618724405765533,0.2494504749774933,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6882839798927307,0.1652265042066574,0.7512823343276978,284.9085388183594,284.95001220703125,297.27508544921875,295.29840087890625,297.2750549316406,299.2951965332031,284.9142761230469,1.0,0.4244267642498016,1.0,1.0,0.0,1.0,-2.1679563522338867,2.167952537536621,3.783195779760717e-06,1.674763560295105,0.8945214152336121,0.8945214152336121,0.0,94.89422607421876,78.0,66148.8125,0.0,931.9055786132812,1.0,279.4565734863281,283.72235107421875,298.3248596191406,302.6075744628906,293.1499938964844,293.1499938964844,279.75,37942.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758679628372192,1.0,0.0,0.0,3.702762126922608,3.702786922454834,9.148395179181534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.556640625,0.0,1607.4056396484375,1895.4371337890625,0.0,3177.845458984375,0.9188090562820436,1.0,0.0,3.0,1.0,0.0
18002040,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8585634827613831,0.3263646364212036,0.2950056195259094,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8357740044593811,0.3002324998378753,0.2856107652187347,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8527676463127136,0.3198907077312469,0.2247353047132492,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8002188205718994,0.2618724405765533,0.2494504749774933,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6882839798927307,0.1652265042066574,0.7512823343276978,284.9085388183594,284.95001220703125,297.27508544921875,295.29840087890625,297.2750549316406,299.2951965332031,284.9142761230469,1.0,0.4244267642498016,1.0,1.0,0.0,1.0,-2.1679563522338867,2.167952537536621,3.783195779760717e-06,1.674763560295105,0.8945214152336121,0.8945214152336121,0.0,94.89422607421876,78.0,66148.8125,0.0,931.9055786132812,1.0,279.4565734863281,283.72235107421875,298.3248596191406,302.6075744628906,293.1499938964844,293.1499938964844,279.75,37942.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758679628372192,1.0,0.0,0.0,3.702762126922608,3.702786922454834,9.148395179181534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.556640625,0.0,1607.4056396484375,1895.4371337890625,0.0,3177.845458984375,0.9188090562820436,1.0,0.0,3.0,1.0,0.0
18002100,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8684566020965576,0.327257364988327,0.2953811883926391,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8456903696060181,0.3018406927585602,0.2867878079414367,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.8629613518714905,0.3212532103061676,0.2254052758216858,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8105875253677368,0.2634769678115845,0.2506451606750488,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.697895348072052,0.166468933224678,0.7555732131004333,285.0551452636719,284.95001220703125,297.2756042480469,295.3099975585937,297.2755432128906,299.2995300292969,285.0640563964844,1.0,0.4224264621734619,1.0,1.0,0.0,1.0,-2.177211046218872,2.1772072315216064,3.815177024080185e-06,1.6818333864212036,1.0,1.0,0.0,91.05426788330078,78.0,65849.9765625,0.0,926.6533203125,1.0,279.7037353515625,283.8757629394531,298.2896728515625,302.43328857421875,293.1499938964844,293.1499938964844,279.75,33409.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871222972869873,1.0,0.0,0.0,3.764850854873657,3.764875650405884,9.457772307541744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.458984375,0.0,1644.7442626953125,1895.4371337890625,0.0,3134.282470703125,0.9310820698738098,1.0,0.0,3.0,1.0,0.0
18002160,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.881898045539856,0.3284274935722351,0.296172022819519,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.8588806986808777,0.3036584854125976,0.288240522146225,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.8766202330589294,0.3228577971458435,0.2263244390487671,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.8231650590896606,0.2652734816074371,0.2520833611488342,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.7101517915725708,0.1678653508424759,0.7606544494628906,285.06951904296875,284.95001220703125,297.2764587402344,295.3215637207031,297.2763977050781,299.3060302734375,285.0697937011719,1.0,0.4201661944389343,1.0,1.0,0.0,1.0,-2.188838005065918,2.1888341903686523,3.855646355077624e-06,1.6907665729522705,1.0,1.0,0.0,86.50074005126953,66.0,66289.3828125,0.0,920.9821166992188,1.0,279.7433166503906,283.8747863769531,298.3143615722656,302.5330810546875,293.1499938964844,293.1499938964844,279.45001220703125,33133.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870944619178772,1.0,0.0,0.0,3.834488868713379,3.834514141082764,9.810886467676028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.6552734375,0.0,1725.7401123046875,1895.4371337890625,0.0,3131.671630859375,0.9446249008178712,1.0,0.0,3.0,1.0,0.0
18002220,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.915753185749054,0.3296131789684295,0.2971615791320801,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8922325968742371,0.306620717048645,0.2908275127410888,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9108231067657472,0.3251888751983642,0.2278398722410202,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8533470034599304,0.2682891190052032,0.2546954751014709,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7367889881134033,0.1703310161828994,0.7702756524085999,284.90899658203125,284.95001220703125,297.2794189453125,295.3446350097656,297.2793273925781,299.31134033203125,284.9134216308594,1.0,0.4148802757263183,1.0,1.0,0.0,1.0,-2.209652900695801,2.209648847579956,3.928845671907766e-06,1.706865310668945,0.9262918829917908,0.9262918829917908,0.0,76.83143615722656,54.0,67764.4921875,0.0,904.9164428710938,1.0,279.4558410644531,283.69976806640625,298.37518310546875,302.7618713378906,293.1499938964844,293.1499938964844,279.1499938964844,37081.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805485367774963,1.0,0.0,0.0,3.813079595565796,3.813105344772339,9.701636827230686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10856.5908203125,0.0,1730.73681640625,1895.4371337890625,0.0,3221.720703125,0.9424824118614196,1.0,0.0,3.0,1.0,0.0
18002280,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.915753185749054,0.3296131789684295,0.2971615791320801,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8922325968742371,0.306620717048645,0.2908275127410888,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9108231067657472,0.3251888751983642,0.2278398722410202,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8533470034599304,0.2682891190052032,0.2546954751014709,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7367889881134033,0.1703310161828994,0.7702756524085999,284.90899658203125,284.95001220703125,297.2794189453125,295.3446350097656,297.2793273925781,299.31134033203125,284.9134216308594,1.0,0.4148802757263183,1.0,1.0,0.0,1.0,-2.209652900695801,2.209648847579956,3.928845671907766e-06,1.706865310668945,0.9262918829917908,0.9262918829917908,0.0,76.83143615722656,54.0,67764.4921875,0.0,904.9164428710938,1.0,279.4558410644531,283.69976806640625,298.37518310546875,302.7618713378906,293.1499938964844,293.1499938964844,279.1499938964844,37081.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805485367774963,1.0,0.0,0.0,3.813079595565796,3.813105344772339,9.701636827230686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10856.5908203125,0.0,1730.73681640625,1895.4371337890625,0.0,3221.720703125,0.9424824118614196,1.0,0.0,3.0,1.0,0.0
18002340,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9648748636245728,0.3306456208229065,0.2975738048553467,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.941719651222229,0.3094169795513153,0.2929807901382446,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9612950682640076,0.3273009955883026,0.2289455085992813,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8965967297554016,0.2711602449417114,0.2569278180599212,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7732452154159546,0.1726970225572586,0.7787193059921265,284.902587890625,284.95001220703125,297.28448486328125,295.3677978515625,297.2843322753906,299.3144226074219,284.90875244140625,1.0,0.4087023735046386,1.0,1.0,0.0,1.0,-2.2268850803375244,2.22688102722168,3.989876404375536e-06,1.7201193571090698,0.8637643456459045,0.8637643456459045,0.0,66.60188293457031,57.0,68479.4296875,0.0,882.9078369140625,1.0,279.1572265625,283.6841125488281,298.3821105957031,302.8209533691406,293.1499938964844,293.1499938964844,279.45001220703125,39992.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857213854789734,1.0,0.0,0.0,3.6137773990631104,3.6138017177581774,8.713970487406186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.576171875,0.0,1522.8143310546875,1895.4371337890625,0.0,3270.172607421875,0.901675283908844,1.0,0.0,3.0,1.0,0.0
18002400,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9648748636245728,0.3306456208229065,0.2975738048553467,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.941719651222229,0.3094169795513153,0.2929807901382446,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9612950682640076,0.3273009955883026,0.2289455085992813,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8965967297554016,0.2711602449417114,0.2569278180599212,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7732452154159546,0.1726970225572586,0.7787193059921265,284.902587890625,284.95001220703125,297.28448486328125,295.3677978515625,297.2843322753906,299.3144226074219,284.90875244140625,1.0,0.4087023735046386,1.0,1.0,0.0,1.0,-2.2268850803375244,2.22688102722168,3.989876404375536e-06,1.7201193571090698,0.8637643456459045,0.8637643456459045,0.0,66.60188293457031,57.0,68479.4296875,0.0,882.9078369140625,1.0,279.1572265625,283.6841125488281,298.3821105957031,302.8209533691406,293.1499938964844,293.1499938964844,279.45001220703125,39992.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857213854789734,1.0,0.0,0.0,3.6137773990631104,3.6138017177581774,8.713970487406186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.576171875,0.0,1522.8143310546875,1895.4371337890625,0.0,3270.172607421875,0.901675283908844,1.0,0.0,3.0,1.0,0.0
18002460,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9990000128746032,0.3331690728664398,0.2989973425865173,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9833096861839294,0.3132200539112091,0.2960584461688995,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9975093603134156,0.3306204378604889,0.2308526039123535,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.9409289360046388,0.2749321758747101,0.2600004971027374,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8088308572769165,0.1757025718688964,0.7901355624198914,285.0433654785156,284.95001220703125,297.29205322265625,295.39117431640625,297.2918395996094,299.3265991210937,285.0408935546875,1.0,0.4072696566581726,1.0,1.0,0.0,1.0,-2.25170373916626,2.251699686050415,4.078736310475506e-06,1.7392544746398926,0.9965640902519226,0.9965640902519226,0.0,60.28254699707031,75.0,68884.265625,0.0,882.9357299804688,1.0,279.4431457519531,283.8084716796875,298.37847900390625,302.759521484375,293.1499938964844,293.1499938964844,279.1499938964844,32435.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795933723449707,1.0,0.0,0.0,3.77400279045105,3.774027347564697,9.503809792477114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10994.4501953125,0.0,1647.9788818359375,1895.4371337890625,0.0,3212.769775390625,0.9305133819580078,1.0,0.0,3.0,1.0,0.0
