time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002520,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9990000128746032,0.3331690728664398,0.2989973425865173,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9833096861839294,0.3132200539112091,0.2960584461688995,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9975093603134156,0.3306204378604889,0.2308526039123535,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.9409289360046388,0.2749321758747101,0.2600004971027374,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8088308572769165,0.1757025718688964,0.7901355624198914,285.0433654785156,284.95001220703125,297.29205322265625,295.39117431640625,297.2918395996094,299.3265991210937,285.0408935546875,1.0,0.4072696566581726,1.0,1.0,0.0,1.0,-2.25170373916626,2.251699686050415,4.078736310475506e-06,1.7392544746398926,0.9965640902519226,0.9965640902519226,0.0,60.28254699707031,75.0,68884.265625,0.0,882.9357299804688,1.0,279.4431457519531,283.8084716796875,298.37847900390625,302.759521484375,293.1499938964844,293.1499938964844,279.1499938964844,32435.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795933723449707,1.0,0.0,0.0,3.77400279045105,3.774027347564697,9.503809792477114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10994.4501953125,0.0,1647.9788818359375,1895.4371337890625,0.0,3212.769775390625,0.9305133819580078,1.0,0.0,3.0,1.0,0.0
18002580,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.9940881133079528,0.3347580730915069,0.301089882850647,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.9783183932304382,0.3164086937904358,0.2993226051330566,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.9926422834396362,0.3331587612628937,0.2328507900238037,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.935294508934021,0.2781736254692077,0.2632934749126434,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8055865168571472,0.1784075647592544,0.803100049495697,284.9218444824219,284.95001220703125,297.3026123046875,295.4149169921875,297.30230712890625,299.3320007324219,284.9258728027344,1.0,0.4136177897453308,1.0,1.0,0.0,1.0,-2.27984881401062,2.2798445224761963,4.180892119620694e-06,1.761027216911316,0.9078726768493652,0.9078726768493652,0.0,62.66664505004883,93.0,70382.34375,0.0,919.95556640625,1.0,279.156982421875,283.6732482910156,298.4407043457031,302.9898681640625,293.1499938964844,293.1499938964844,278.8500061035156,37204.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888373851776123,1.0,0.0,0.0,3.723166465759277,3.723191499710083,9.249499157704122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11296.9990234375,0.0,1625.295654296875,1895.4371337890625,0.0,3294.99658203125,0.9228756427764891,1.0,0.0,3.0,1.0,0.0
18002640,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.9940881133079528,0.3347580730915069,0.301089882850647,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.9783183932304382,0.3164086937904358,0.2993226051330566,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.9926422834396362,0.3331587612628937,0.2328507900238037,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.935294508934021,0.2781736254692077,0.2632934749126434,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8055865168571472,0.1784075647592544,0.803100049495697,284.9218444824219,284.95001220703125,297.3026123046875,295.4149169921875,297.30230712890625,299.3320007324219,284.9258728027344,1.0,0.4136177897453308,1.0,1.0,0.0,1.0,-2.27984881401062,2.2798445224761963,4.180892119620694e-06,1.761027216911316,0.9078726768493652,0.9078726768493652,0.0,62.66664505004883,93.0,70382.34375,0.0,919.95556640625,1.0,279.156982421875,283.6732482910156,298.4407043457031,302.9898681640625,293.1499938964844,293.1499938964844,278.8500061035156,37204.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888373851776123,1.0,0.0,0.0,3.723166465759277,3.723191499710083,9.249499157704122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11296.9990234375,0.0,1625.295654296875,1895.4371337890625,0.0,3294.99658203125,0.9228756427764891,1.0,0.0,3.0,1.0,0.0
18002700,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.9798172116279602,0.3352549970149994,0.301717460155487,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.9628616571426392,0.3178964555263519,0.3008967041969299,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.9786860346794128,0.3342796862125397,0.233766496181488,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9178478717803956,0.2796956896781921,0.2648971378803253,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.7928286790847778,0.1796748042106628,0.8095455169677734,284.8337097167969,284.95001220703125,297.30914306640625,295.4269714355469,297.3088073730469,299.3333435058594,284.8353881835937,1.0,0.4186113178730011,1.0,1.0,0.0,1.0,-2.2937557697296143,2.2937514781951904,4.231751063343836e-06,1.7717219591140747,0.8268779516220093,0.8268779516220093,0.0,66.33455657958984,93.0,71191.7890625,0.0,948.0472412109376,1.0,278.8987731933594,283.5695495605469,298.4682312011719,303.1568603515625,293.1499938964844,293.1499938964844,278.8500061035156,40999.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933882117271423,1.0,0.0,0.0,3.637881278991699,3.637906074523926,8.830602951093169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10891.896484375,0.0,1557.010986328125,1895.4371337890625,0.0,3341.87890625,0.9036893844604492,1.0,0.0,3.0,1.0,0.0
18002760,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9594458341598512,0.3359271585941314,0.3023444414138794,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9415592551231384,0.3194539844989776,0.3024623095989227,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9587448835372924,0.3354917168617248,0.2346677482128143,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8979122042655945,0.2812757194042206,0.2664958536624908,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.7770400643348694,0.1809640377759933,0.8159862756729126,284.92315673828125,284.95001220703125,297.3166198730469,295.43914794921875,297.31622314453125,299.3349914550781,284.927001953125,1.0,0.4244425892829895,1.0,1.0,0.0,1.0,-2.3071277141571045,2.3071234226226807,4.28101566285477e-06,1.782036542892456,0.8625560402870178,0.8625560402870178,0.0,71.23121643066406,111.0,71418.5625,0.0,980.943115234375,1.0,278.85809326171875,283.65447998046875,298.4545288085937,303.07745361328125,293.1499938964844,293.1499938964844,279.1499938964844,38877.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936743140220642,1.0,0.0,0.0,3.559283971786499,3.55930757522583,8.453149575871066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10239.6484375,0.0,1455.5614013671875,1895.4371337890625,0.0,3344.55224609375,0.8887953758239746,1.0,0.0,3.0,1.0,0.0
18002820,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.9160293340682985,0.3383714556694031,0.3046987056732178,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.9007652401924132,0.3233123123645782,0.306338757276535,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.9162393808364868,0.3388076424598694,0.2371301352977752,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8633263111114502,0.2850971519947052,0.270358681678772,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.7488470673561096,0.1839976012706756,0.8310298323631287,285.0468444824219,284.95001220703125,297.33453369140625,295.46405029296875,297.33404541015625,299.3448181152344,285.04443359375,1.0,0.4382265508174896,1.0,1.0,0.0,1.0,-2.340275764465332,2.340271472930908,4.404421815706883e-06,1.807599425315857,0.990591526031494,0.990591526031494,0.0,82.92886352539062,129.0,72112.3515625,0.0,1062.3121337890625,1.0,279.1427917480469,283.7611083984375,298.4571533203125,303.04254150390625,293.1499938964844,293.1499938964844,278.8500061035156,32015.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889839053153992,1.0,0.0,0.0,3.7344040870666495,3.73442816734314,9.305418871008442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11537.140625,0.0,1598.6099853515625,1895.4371337890625,0.0,3300.7041015625,0.9212576746940612,1.0,0.0,3.0,1.0,0.0
18002880,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.9160293340682985,0.3383714556694031,0.3046987056732178,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.9007652401924132,0.3233123123645782,0.306338757276535,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.9162393808364868,0.3388076424598694,0.2371301352977752,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8633263111114502,0.2850971519947052,0.270358681678772,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.7488470673561096,0.1839976012706756,0.8310298323631287,285.0468444824219,284.95001220703125,297.33453369140625,295.46405029296875,297.33404541015625,299.3448181152344,285.04443359375,1.0,0.4382265508174896,1.0,1.0,0.0,1.0,-2.340275764465332,2.340271472930908,4.404421815706883e-06,1.807599425315857,0.990591526031494,0.990591526031494,0.0,82.92886352539062,129.0,72112.3515625,0.0,1062.3121337890625,1.0,279.1427917480469,283.7611083984375,298.4571533203125,303.04254150390625,293.1499938964844,293.1499938964844,278.8500061035156,32015.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889839053153992,1.0,0.0,0.0,3.7344040870666495,3.73442816734314,9.305418871008442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11537.140625,0.0,1598.6099853515625,1895.4371337890625,0.0,3300.7041015625,0.9212576746940612,1.0,0.0,3.0,1.0,0.0
18002940,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.8792374134063721,0.3396238088607788,0.3066143095493316,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8671849370002747,0.3263508677482605,0.3099314868450165,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8803138136863708,0.3411506414413452,0.2393370121717453,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8333982825279236,0.2881786227226257,0.2739711105823517,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7245352864265442,0.1865317970514297,0.8454717397689819,284.9226379394531,284.95001220703125,297.3558349609375,295.4886779785156,297.35528564453125,299.3473815917969,284.92779541015625,1.0,0.4530563354492187,1.0,1.0,0.0,1.0,-2.3712375164031982,2.3712332248687744,4.521600658335956e-06,1.8316117525100708,0.904920756816864,0.904920756816864,0.0,96.92774200439452,129.0,73732.265625,0.0,1152.7216796875,1.0,278.8578491210937,283.6210021972656,298.5186767578125,303.28863525390625,293.1499938964844,293.1499938964844,278.8500061035156,36984.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980454206466675,1.0,0.0,0.0,3.6974105834960938,3.697435140609741,9.121969810621522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11197.1982421875,0.0,1594.0205078125,1895.4371337890625,0.0,3385.358154296875,0.9169418811798096,1.0,0.0,3.0,1.0,0.0
18003000,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8778104186058044,0.3396792113780975,0.306675910949707,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8658715486526489,0.3264770209789276,0.3100680410861969,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8789228796958923,0.3412480652332306,0.2394167929887771,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.8322373628616333,0.2883062362670898,0.2741099596023559,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.7235645055770874,0.186635360121727,0.8460354208946228,284.9264221191406,284.95001220703125,297.3568420410156,295.48974609375,297.35626220703125,299.34747314453125,284.930908203125,1.0,0.4536897838115692,1.0,1.0,0.0,1.0,-2.372415542602539,2.372411012649536,4.526082193478942e-06,1.832521080970764,0.906760036945343,0.906760036945343,0.0,97.56224822998048,147.0,73777.3671875,0.0,1156.617919921875,1.0,278.85675048828125,283.62310791015625,298.5181579589844,303.28759765625,293.1499938964844,293.1499938964844,278.54998779296875,36848.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981226086616516,1.0,0.0,0.0,3.6977732181549072,3.697797775268554,9.123759809881448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11891.853515625,0.0,1593.4019775390625,1895.4371337890625,0.0,3386.077880859375,0.9170166850090028,1.0,0.0,3.0,1.0,0.0
18003060,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8465179204940796,0.3409351408481598,0.3082931339740753,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.8372106552124023,0.3295103311538696,0.3134956955909729,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.8483702540397644,0.3435440361499786,0.2414259910583496,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.805500864982605,0.2913848757743835,0.2775903940200805,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.7000247836112976,0.1891250610351562,0.8600575923919678,284.9281921386719,284.95001220703125,297.3839416503906,295.516357421875,297.3832702636719,299.3483581542969,284.9306945800781,1.0,0.4697864949703216,1.0,1.0,0.0,1.0,-2.4019148349761963,2.4019103050231934,4.639129201677861e-06,1.8553178310394287,0.8659543991088867,0.8659543991088867,0.0,114.10665893554688,135.0,74955.578125,0.0,1258.0787353515625,1.0,278.5580444335937,283.5970153808594,298.53253173828125,303.38494873046875,293.1499938964844,293.1499938964844,278.8500061035156,38318.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034096598625184,1.0,0.0,0.0,3.556595087051392,3.5566186904907227,8.440383112429117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10812.2060546875,0.0,1448.616943359375,1895.4371337890625,0.0,3435.346435546875,0.8876058459281921,1.0,0.0,3.0,1.0,0.0
18003120,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8465179204940796,0.3409351408481598,0.3082931339740753,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.8372106552124023,0.3295103311538696,0.3134956955909729,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.8483702540397644,0.3435440361499786,0.2414259910583496,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.805500864982605,0.2913848757743835,0.2775903940200805,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.7000247836112976,0.1891250610351562,0.8600575923919678,284.9281921386719,284.95001220703125,297.3839416503906,295.516357421875,297.3832702636719,299.3483581542969,284.9306945800781,1.0,0.4697864949703216,1.0,1.0,0.0,1.0,-2.4019148349761963,2.4019103050231934,4.639129201677861e-06,1.8553178310394287,0.8659543991088867,0.8659543991088867,0.0,114.10665893554688,135.0,74955.578125,0.0,1258.0787353515625,1.0,278.5580444335937,283.5970153808594,298.53253173828125,303.38494873046875,293.1499938964844,293.1499938964844,278.8500061035156,38318.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034096598625184,1.0,0.0,0.0,3.556595087051392,3.5566186904907227,8.440383112429117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10812.2060546875,0.0,1448.616943359375,1895.4371337890625,0.0,3435.346435546875,0.8876058459281921,1.0,0.0,3.0,1.0,0.0
18003180,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8406899571418762,0.3434369266033172,0.3104634582996368,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8327271938323975,0.3334062993526459,0.3171490728855133,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8431390523910522,0.3468647003173828,0.2437028437852859,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8011601567268372,0.2952338457107544,0.2812201380729675,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.6968283653259277,0.1921531707048416,0.8738256096839905,285.0403747558594,284.95001220703125,297.4163818359375,295.5440368652344,297.4155578613281,299.3565673828125,285.037841796875,1.0,0.4768554866313934,1.0,1.0,0.0,1.0,-2.432547092437744,2.432542324066162,4.758074737765128e-06,1.879002809524536,0.9858230352401732,0.9858230352401732,0.0,119.58255004882812,123.0,75638.796875,0.0,1317.450439453125,1.0,278.8427429199219,283.6947326660156,298.53875732421875,303.3558044433594,293.1499938964844,293.1499938964844,278.54998779296875,32080.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992480635643005,1.0,0.0,0.0,3.7284493446350098,3.728473424911499,9.275765933125512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.626953125,0.0,1592.254150390625,1895.4371337890625,0.0,3396.574462890625,0.9199159145355223,1.0,0.0,3.0,1.0,0.0
18003240,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8406899571418762,0.3434369266033172,0.3104634582996368,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8327271938323975,0.3334062993526459,0.3171490728855133,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8431390523910522,0.3468647003173828,0.2437028437852859,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8011601567268372,0.2952338457107544,0.2812201380729675,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.6968283653259277,0.1921531707048416,0.8738256096839905,285.0403747558594,284.95001220703125,297.4163818359375,295.5440368652344,297.4155578613281,299.3565673828125,285.037841796875,1.0,0.4768554866313934,1.0,1.0,0.0,1.0,-2.432547092437744,2.432542324066162,4.758074737765128e-06,1.879002809524536,0.9858230352401732,0.9858230352401732,0.0,119.58255004882812,123.0,75638.796875,0.0,1317.450439453125,1.0,278.8427429199219,283.6947326660156,298.53875732421875,303.3558044433594,293.1499938964844,293.1499938964844,278.54998779296875,32080.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992480635643005,1.0,0.0,0.0,3.7284493446350098,3.728473424911499,9.275765933125512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.626953125,0.0,1592.254150390625,1895.4371337890625,0.0,3396.574462890625,0.9199159145355223,1.0,0.0,3.0,1.0,0.0
18003300,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.84253990650177,0.34428471326828,0.3114407360553741,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8351575136184692,0.3351298868656158,0.318908542394638,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8453477025032043,0.3482266664505005,0.2447820156812667,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8039105534553528,0.2969630360603332,0.2829681038856506,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6996520757675171,0.1935707330703735,0.8804765343666077,284.8988647460937,284.95001220703125,297.4346923828125,295.55828857421875,297.433837890625,299.358642578125,284.8922119140625,1.0,0.478445827960968,1.0,1.0,0.0,1.0,-2.447226285934448,2.447221517562866,4.815747615793953e-06,1.8904162645339968,0.9001365900039673,0.9001365900039673,0.0,119.44878387451172,123.0,76973.1171875,0.0,1334.8798828125,1.0,278.5955810546875,283.529541015625,298.595947265625,303.62677001953125,293.1499938964844,293.1499938964844,278.54998779296875,35506.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905434787273407,1.0,0.0,0.0,3.7347588539123535,3.73478364944458,9.307186701335012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11887.1650390625,0.0,1625.7508544921875,1895.4371337890625,0.0,3454.18994140625,0.922072410583496,1.0,0.0,3.0,1.0,0.0
18003360,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.845698893070221,0.3449817895889282,0.3120029866695404,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.83896404504776,0.3367221355438232,0.320359855890274,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.8489363789558411,0.3494223356246948,0.2455829083919525,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.8080542683601379,0.2985696792602539,0.284435361623764,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.7037378549575806,0.194903016090393,0.8862085938453674,284.9248962402344,284.95001220703125,297.4545288085937,295.5728759765625,297.45361328125,299.35906982421875,284.92926025390625,1.0,0.478985071182251,1.0,1.0,0.0,1.0,-2.459259033203125,2.459254264831543,4.86325916426722e-06,1.8997557163238523,0.9021492004394532,0.9021492004394532,0.0,118.26570129394533,111.0,77176.421875,0.0,1344.7998046875,1.0,278.5568542480469,283.5616149902344,298.5977478027344,303.5937194824219,293.1499938964844,293.1499938964844,278.8500061035156,36996.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074646830558776,1.0,0.0,0.0,3.684032917022705,3.684057474136353,9.056080898517394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11117.6025390625,0.0,1578.8895263671875,1895.4371337890625,0.0,3473.059814453125,0.9140487313270568,1.0,0.0,3.0,1.0,0.0
18003420,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.8598899841308594,0.3477545082569122,0.3138853311538696,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.8540230989456177,0.3408130705356598,0.323693573474884,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.8638730645179749,0.35286346077919,0.2475684285163879,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.8228819966316223,0.3025808036327362,0.2877258062362671,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.7180108428001404,0.1981478184461593,0.8986727595329285,285.067626953125,284.95001220703125,297.4989318847656,295.6030578613281,297.49786376953125,299.3677978515625,285.06805419921875,1.0,0.4781310856342315,1.0,1.0,0.0,1.0,-2.486833333969116,2.486828327178955,4.972792339685839e-06,1.921028971672058,1.0,1.0,0.0,112.38965606689452,99.0,77613.5703125,0.0,1354.4049072265625,1.0,278.8432922363281,283.6937255859375,298.6010131835937,303.5497741699219,293.1499938964844,293.1499938964844,278.54998779296875,32949.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040891528129578,1.0,0.0,0.0,3.8243212699890137,3.8243465423583984,9.758925898495363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12513.8056640625,0.0,1711.9842529296875,1895.4371337890625,0.0,3441.6708984375,0.9421687722206116,1.0,0.0,3.0,1.0,0.0
18003480,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.8598899841308594,0.3477545082569122,0.3138853311538696,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.8540230989456177,0.3408130705356598,0.323693573474884,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.8638730645179749,0.35286346077919,0.2475684285163879,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.8228819966316223,0.3025808036327362,0.2877258062362671,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.7180108428001404,0.1981478184461593,0.8986727595329285,285.067626953125,284.95001220703125,297.4989318847656,295.6030578613281,297.49786376953125,299.3677978515625,285.06805419921875,1.0,0.4781310856342315,1.0,1.0,0.0,1.0,-2.486833333969116,2.486828327178955,4.972792339685839e-06,1.921028971672058,1.0,1.0,0.0,112.38965606689452,99.0,77613.5703125,0.0,1354.4049072265625,1.0,278.8432922363281,283.6937255859375,298.6010131835937,303.5497741699219,293.1499938964844,293.1499938964844,278.54998779296875,32949.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040891528129578,1.0,0.0,0.0,3.8243212699890137,3.8243465423583984,9.758925898495363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12513.8056640625,0.0,1711.9842529296875,1895.4371337890625,0.0,3441.6708984375,0.9421687722206116,1.0,0.0,3.0,1.0,0.0
18003540,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8813760280609131,0.3496948480606079,0.3155630826950073,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.876492977142334,0.3444021344184875,0.3269149363040924,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8862237930297852,0.3556244671344757,0.2494121640920639,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8434953689575195,0.3061369657516479,0.2909002602100372,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.736494779586792,0.2011587172746658,0.9110102653503418,284.9235534667969,284.95001220703125,297.54998779296875,295.6346435546875,297.5487976074219,299.3714599609375,284.9273376464844,1.0,0.4755767583847046,1.0,1.0,0.0,1.0,-2.513577938079834,2.513572931289673,5.080546088720439e-06,1.941827416419983,0.9396613836288452,0.9396613836288452,0.0,104.17356872558594,87.0,79445.2421875,0.0,1353.0257568359375,1.0,278.5558776855469,283.52374267578125,298.6603698730469,303.8038330078125,293.1499938964844,293.1499938964844,278.25,36390.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121881723403932,1.0,0.0,0.0,3.82023549079895,3.820261240005493,9.738084827404236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12952.7060546875,0.0,1734.0009765625,1895.4371337890625,0.0,3516.899658203125,0.9437896609306335,1.0,0.0,3.0,1.0,0.0
18003600,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8813760280609131,0.3496948480606079,0.3155630826950073,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.876492977142334,0.3444021344184875,0.3269149363040924,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8862237930297852,0.3556244671344757,0.2494121640920639,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8434953689575195,0.3061369657516479,0.2909002602100372,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.736494779586792,0.2011587172746658,0.9110102653503418,284.9235534667969,284.95001220703125,297.54998779296875,295.6346435546875,297.5487976074219,299.3714599609375,284.9273376464844,1.0,0.4755767583847046,1.0,1.0,0.0,1.0,-2.513577938079834,2.513572931289673,5.080546088720439e-06,1.941827416419983,0.9396613836288452,0.9396613836288452,0.0,104.17356872558594,87.0,79445.2421875,0.0,1353.0257568359375,1.0,278.5558776855469,283.52374267578125,298.6603698730469,303.8038330078125,293.1499938964844,293.1499938964844,278.25,36390.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121881723403932,1.0,0.0,0.0,3.82023549079895,3.820261240005493,9.738084827404236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12952.7060546875,0.0,1734.0009765625,1895.4371337890625,0.0,3516.899658203125,0.9437896609306335,1.0,0.0,3.0,1.0,0.0
18003660,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9091370701789856,0.3512350618839264,0.3165655732154846,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9053371548652648,0.3475161790847778,0.3295153677463531,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9153352379798888,0.3578773438930511,0.2507234811782837,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8701925873756409,0.309215247631073,0.29348024725914,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.759722888469696,0.2037042528390884,0.921030342578888,284.91436767578125,284.95001220703125,297.6065979003906,295.6686096191406,297.6053161621094,299.3699951171875,284.9177551269531,1.0,0.4716562032699585,1.0,1.0,0.0,1.0,-2.5346245765686035,2.5346195697784424,5.166156824998325e-06,1.958187460899353,0.8856322765350342,0.8856322765350342,0.0,94.97976684570312,75.0,80486.4453125,0.0,1340.0628662109375,1.0,278.25701904296875,283.4877624511719,298.68035888671875,303.9010009765625,293.1499938964844,293.1499938964844,278.54998779296875,38644.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164326190948486,1.0,0.0,0.0,3.677325963973999,3.6773507595062256,9.023136726682424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11724.6796875,0.0,1583.7174072265625,1895.4371337890625,0.0,3556.200439453125,0.9144349098205566,1.0,0.0,3.0,1.0,0.0
18003720,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9091370701789856,0.3512350618839264,0.3165655732154846,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9053371548652648,0.3475161790847778,0.3295153677463531,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9153352379798888,0.3578773438930511,0.2507234811782837,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8701925873756409,0.309215247631073,0.29348024725914,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.759722888469696,0.2037042528390884,0.921030342578888,284.91436767578125,284.95001220703125,297.6065979003906,295.6686096191406,297.6053161621094,299.3699951171875,284.9177551269531,1.0,0.4716562032699585,1.0,1.0,0.0,1.0,-2.5346245765686035,2.5346195697784424,5.166156824998325e-06,1.958187460899353,0.8856322765350342,0.8856322765350342,0.0,94.97976684570312,75.0,80486.4453125,0.0,1340.0628662109375,1.0,278.25701904296875,283.4877624511719,298.68035888671875,303.9010009765625,293.1499938964844,293.1499938964844,278.54998779296875,38644.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164326190948486,1.0,0.0,0.0,3.677325963973999,3.6773507595062256,9.023136726682424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11724.6796875,0.0,1583.7174072265625,1895.4371337890625,0.0,3556.200439453125,0.9144349098205566,1.0,0.0,3.0,1.0,0.0
18003780,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9543190598487854,0.3538410365581512,0.3182624578475952,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.9514828324317932,0.3512223660945892,0.3324120938777923,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9608827829360962,0.3609249889850616,0.2523756623268127,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9105055332183838,0.3127696514129638,0.2962601780891418,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7945778369903564,0.206416055560112,0.9307697415351868,285.04376220703125,284.95001220703125,297.6670837402344,295.7056579589844,297.6657409667969,299.3728942871094,285.0425720214844,1.0,0.4670164883136749,1.0,1.0,0.0,1.0,-2.5571677684783936,2.5571625232696533,5.258527380647138e-06,1.9756442308425903,1.0,1.0,0.0,84.3869857788086,93.0,80911.0546875,0.0,1322.628173828125,1.0,278.5434875488281,283.6068420410156,298.696044921875,303.8624572753906,293.1499938964844,293.1499938964844,278.25,32856.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911560595035553,1.0,0.0,0.0,3.820444107055664,3.8204691410064697,9.739147799336934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13191.216796875,0.0,1706.57763671875,1895.4371337890625,0.0,3511.081298828125,0.9412394762039183,1.0,0.0,3.0,1.0,0.0
18003840,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9543190598487854,0.3538410365581512,0.3182624578475952,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.9514828324317932,0.3512223660945892,0.3324120938777923,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9608827829360962,0.3609249889850616,0.2523756623268127,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9105055332183838,0.3127696514129638,0.2962601780891418,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7945778369903564,0.206416055560112,0.9307697415351868,285.04376220703125,284.95001220703125,297.6670837402344,295.7056579589844,297.6657409667969,299.3728942871094,285.0425720214844,1.0,0.4670164883136749,1.0,1.0,0.0,1.0,-2.5571677684783936,2.5571625232696533,5.258527380647138e-06,1.9756442308425903,1.0,1.0,0.0,84.3869857788086,93.0,80911.0546875,0.0,1322.628173828125,1.0,278.5434875488281,283.6068420410156,298.696044921875,303.8624572753906,293.1499938964844,293.1499938964844,278.25,32856.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911560595035553,1.0,0.0,0.0,3.820444107055664,3.8204691410064697,9.739147799336934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13191.216796875,0.0,1706.57763671875,1895.4371337890625,0.0,3511.081298828125,0.9412394762039183,1.0,0.0,3.0,1.0,0.0
18003900,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9615750312805176,0.3546377420425415,0.3192026019096374,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9594312310218812,0.3527422845363617,0.333986759185791,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9681127667427064,0.3620583713054657,0.2532972991466522,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.918678343296051,0.3142394721508026,0.297771006822586,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.801220715045929,0.2075388729572296,0.9361670017242432,284.9053039550781,284.95001220703125,297.69873046875,295.7252502441406,297.69732666015625,299.37139892578125,284.8987731933594,1.0,0.4685041010379791,1.0,1.0,0.0,1.0,-2.569598197937012,2.5695929527282715,5.309911557560554e-06,1.985318064689636,0.9282183051109314,0.9282183051109314,0.0,83.3217544555664,93.0,82315.921875,0.0,1333.7706298828125,1.0,278.2941589355469,283.4417724609375,298.75439453125,304.1376647949219,293.1499938964844,293.1499938964844,278.25,35494.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166838526725768,1.0,0.0,0.0,3.828821420669556,3.82884693145752,9.781905419004031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12896.2998046875,0.0,1737.3946533203125,1895.4371337890625,0.0,3558.52392578125,0.9435210824012756,1.0,0.0,3.0,1.0,0.0
18003960,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9561323523521424,0.355144053697586,0.3197686970233917,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9546824097633362,0.3540170788764953,0.3353100419044494,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9631819128990172,0.3629169762134552,0.2539883255958557,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9139148592948914,0.3154767453670501,0.2990593314170837,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7976815104484558,0.2084559947252273,0.9408695101737976,284.9246826171875,284.95001220703125,297.731201171875,295.7455139160156,297.72979736328125,299.36737060546875,284.9283752441406,1.0,0.4713553488254547,1.0,1.0,0.0,1.0,-2.5798990726470947,2.5798935890197754,5.352747848519357e-06,1.9933665990829468,0.9268283247947692,0.9268283247947692,0.0,85.12165832519531,111.0,82549.7734375,0.0,1354.8692626953125,1.0,278.2564697265625,283.4649353027344,298.7632141113281,304.1131286621094,293.1499938964844,293.1499938964844,278.1499938964844,36839.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180399179458618,1.0,0.0,0.0,3.7865102291107178,3.7865357398986816,9.566907692715176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13085.37890625,0.0,1696.9259033203125,1895.4371337890625,0.0,3571.05859375,0.9367496967315674,1.0,0.0,3.0,1.0,0.0
18004020,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9281716346740724,0.356449693441391,0.3211387991905212,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9280534386634828,0.3566604554653168,0.3380641639232635,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9363430142402648,0.3647937476634979,0.2554761469364166,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8903812766075134,0.3180038928985595,0.30171799659729,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.7780076265335083,0.2102141380310058,0.9502440094947816,284.9462585449219,284.95001220703125,297.7987060546875,295.7879638671875,297.7972106933594,299.3603820800781,284.9490661621094,1.0,0.4802184104919433,1.0,1.0,0.0,1.0,-2.6010994911193848,2.601094007492065,5.441359917313093e-06,2.009885311126709,0.9238900542259216,0.9238900542259216,0.0,93.24966430664062,129.0,83517.75,0.0,1418.4052734375,1.0,278.15216064453125,283.4647827148437,298.7926940917969,304.1881103515625,293.1499938964844,293.1499938964844,278.1499938964844,36549.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192314743995668,1.0,0.0,0.0,3.7562062740325928,3.7562315464019775,9.414389410267176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13021.6181640625,0.0,1658.8037109375,1895.4371337890625,0.0,3582.06396484375,0.9299160838127136,1.0,0.0,3.0,1.0,0.0
18004080,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9281716346740724,0.356449693441391,0.3211387991905212,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9280534386634828,0.3566604554653168,0.3380641639232635,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9363430142402648,0.3647937476634979,0.2554761469364166,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8903812766075134,0.3180038928985595,0.30171799659729,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.7780076265335083,0.2102141380310058,0.9502440094947816,284.9462585449219,284.95001220703125,297.7987060546875,295.7879638671875,297.7972106933594,299.3603820800781,284.9490661621094,1.0,0.4802184104919433,1.0,1.0,0.0,1.0,-2.6010994911193848,2.601094007492065,5.441359917313093e-06,2.009885311126709,0.9238900542259216,0.9238900542259216,0.0,93.24966430664062,129.0,83517.75,0.0,1418.4052734375,1.0,278.15216064453125,283.4647827148437,298.7926940917969,304.1881103515625,293.1499938964844,293.1499938964844,278.1499938964844,36549.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192314743995668,1.0,0.0,0.0,3.7562062740325928,3.7562315464019775,9.414389410267176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13021.6181640625,0.0,1658.8037109375,1895.4371337890625,0.0,3582.06396484375,0.9299160838127136,1.0,0.0,3.0,1.0,0.0
18004140,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8949154019355774,0.3579924702644348,0.3229082226753235,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8958629965782166,0.3594194948673248,0.3410870432853699,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.902273952960968,0.3668414354324341,0.2572079002857208,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.862164318561554,0.3206063508987427,0.30460324883461,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.7539297938346863,0.211929902434349,0.96009361743927,284.9776611328125,284.95001220703125,297.8692626953125,295.8327331542969,297.86773681640625,299.3548889160156,284.9786682128906,1.0,0.4918836057186126,1.0,1.0,0.0,1.0,-2.624240636825561,2.624235153198242,5.539037829294102e-06,2.027975559234619,0.954232394695282,0.954232394695282,0.0,105.34791564941406,147.0,84542.765625,0.0,1503.322021484375,1.0,278.1499938964844,283.47613525390625,298.83416748046875,304.2802124023437,293.1499938964844,293.1499938964844,278.1499938964844,35017.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192838072776794,1.0,0.0,0.0,3.793830394744873,3.793855667114258,9.603933222024352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13210.65625,0.0,1691.50732421875,1895.4371337890625,0.0,3582.547607421875,0.93703293800354,1.0,0.0,3.0,1.0,0.0
18004200,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8949154019355774,0.3579924702644348,0.3229082226753235,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8958629965782166,0.3594194948673248,0.3410870432853699,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.902273952960968,0.3668414354324341,0.2572079002857208,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.862164318561554,0.3206063508987427,0.30460324883461,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.7539297938346863,0.211929902434349,0.96009361743927,284.9776611328125,284.95001220703125,297.8692626953125,295.8327331542969,297.86773681640625,299.3548889160156,284.9786682128906,1.0,0.4918836057186126,1.0,1.0,0.0,1.0,-2.624240636825561,2.624235153198242,5.539037829294102e-06,2.027975559234619,0.954232394695282,0.954232394695282,0.0,105.34791564941406,147.0,84542.765625,0.0,1503.322021484375,1.0,278.1499938964844,283.47613525390625,298.83416748046875,304.2802124023437,293.1499938964844,293.1499938964844,278.1499938964844,35017.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192838072776794,1.0,0.0,0.0,3.793830394744873,3.793855667114258,9.603933222024352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13210.65625,0.0,1691.50732421875,1895.4371337890625,0.0,3582.547607421875,0.93703293800354,1.0,0.0,3.0,1.0,0.0
18004260,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8651431202888489,0.3594027459621429,0.3247296214103699,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8669971227645874,0.3620623648166656,0.3441584706306457,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8724418878555298,0.3687698543071747,0.2589817643165588,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8360357284545898,0.3230818808078766,0.3075208663940429,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7316995859146118,0.2134888768196106,0.9698808193206788,284.98736572265625,284.95001220703125,297.9426574707031,295.87957763671875,297.94110107421875,299.3488464355469,284.9876708984375,1.0,0.505141019821167,1.0,1.0,0.0,1.0,-2.647522211074829,2.6475164890289307,5.638373750116443e-06,2.046267509460449,0.9834158420562744,0.9834158420562744,0.0,120.1693878173828,165.0,85705.3125,0.0,1602.1668701171875,1.0,278.1499938964844,283.4666748046875,298.8841247558594,304.4057006835937,293.1499938964844,293.1499938964844,278.1499938964844,34426.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202418327331544,1.0,0.0,0.0,3.853493213653565,3.8535189628601074,9.908376341627443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13432.16796875,0.0,1759.1390380859375,1895.4371337890625,0.0,3591.39013671875,0.950036644935608,1.0,0.0,3.0,1.0,0.0
18004320,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8651431202888489,0.3594027459621429,0.3247296214103699,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8669971227645874,0.3620623648166656,0.3441584706306457,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8724418878555298,0.3687698543071747,0.2589817643165588,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8360357284545898,0.3230818808078766,0.3075208663940429,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7316995859146118,0.2134888768196106,0.9698808193206788,284.98736572265625,284.95001220703125,297.9426574707031,295.87957763671875,297.94110107421875,299.3488464355469,284.9876708984375,1.0,0.505141019821167,1.0,1.0,0.0,1.0,-2.647522211074829,2.6475164890289307,5.638373750116443e-06,2.046267509460449,0.9834158420562744,0.9834158420562744,0.0,120.1693878173828,165.0,85705.3125,0.0,1602.1668701171875,1.0,278.1499938964844,283.4666748046875,298.8841247558594,304.4057006835937,293.1499938964844,293.1499938964844,278.1499938964844,34426.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202418327331544,1.0,0.0,0.0,3.853493213653565,3.8535189628601074,9.908376341627443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13432.16796875,0.0,1759.1390380859375,1895.4371337890625,0.0,3591.39013671875,0.950036644935608,1.0,0.0,3.0,1.0,0.0
