time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004380,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8399407863616943,0.3606489896774292,0.3264603018760681,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8425302505493164,0.3645454049110412,0.3471454977989197,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8469860553741455,0.3705280125141144,0.260685533285141,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.81345534324646,0.3253916501998901,0.310348629951477,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7118412256240845,0.2148665934801101,0.9791722297668456,284.9928894042969,284.95001220703125,298.0185852050781,295.9282531738281,298.0169677734375,299.3419494628906,284.99365234375,1.0,0.5190795660018921,1.0,1.0,0.0,1.0,-2.669799327850342,2.669793605804444,5.734374553867383e-06,2.0638296604156494,1.0,1.0,0.0,136.68040466308594,153.0,86846.1875,0.0,1708.920654296875,1.0,278.1499938964844,283.4549255371094,298.9339294433594,304.5326232910156,293.1499938964844,293.1499938964844,278.1499938964844,34517.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214450716972352,1.0,0.0,0.0,3.912799596786499,3.9128260612487793,1.0215708243777044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13647.861328125,0.0,1833.7802734375,1895.4371337890625,0.0,3602.48828125,0.9633357524871826,1.0,0.0,3.0,1.0,0.0
18004440,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8399407863616943,0.3606489896774292,0.3264603018760681,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8425302505493164,0.3645454049110412,0.3471454977989197,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8469860553741455,0.3705280125141144,0.260685533285141,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.81345534324646,0.3253916501998901,0.310348629951477,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7118412256240845,0.2148665934801101,0.9791722297668456,284.9928894042969,284.95001220703125,298.0185852050781,295.9282531738281,298.0169677734375,299.3419494628906,284.99365234375,1.0,0.5190795660018921,1.0,1.0,0.0,1.0,-2.669799327850342,2.669793605804444,5.734374553867383e-06,2.0638296604156494,1.0,1.0,0.0,136.68040466308594,153.0,86846.1875,0.0,1708.920654296875,1.0,278.1499938964844,283.4549255371094,298.9339294433594,304.5326232910156,293.1499938964844,293.1499938964844,278.1499938964844,34517.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214450716972352,1.0,0.0,0.0,3.912799596786499,3.9128260612487793,1.0215708243777044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13647.861328125,0.0,1833.7802734375,1895.4371337890625,0.0,3602.48828125,0.9633357524871826,1.0,0.0,3.0,1.0,0.0
18004500,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8354324102401733,0.3612732589244842,0.3271423578262329,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8384138941764832,0.3657701313495636,0.3484367430210113,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8425361514091492,0.371393620967865,0.2613882720470428,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8093921542167664,0.3265252411365509,0.3115569353103637,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7080482840538025,0.2155225127935409,0.982802391052246,285.0026550292969,284.95001220703125,298.05743408203125,295.9532165527344,298.0557861328125,299.3385925292969,285.0037536621094,1.0,0.5221842527389526,1.0,1.0,0.0,1.0,-2.678834915161133,2.6788291931152344,5.773722023150185e-06,2.071038246154785,1.0,1.0,0.0,140.52017211914062,153.0,87314.1015625,0.0,1739.6578369140625,1.0,278.1499938964844,283.4571838378906,298.9583740234375,304.5904846191406,293.1499938964844,293.1499938964844,278.1499938964844,34845.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921939492225647,1.0,0.0,0.0,3.9318437576293945,3.931870460510254,1.0315393410564866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13738.345703125,0.0,1860.6143798828125,1895.4371337890625,0.0,3607.04638671875,0.9678298234939576,1.0,0.0,3.0,1.0,0.0
18004560,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.83469158411026,0.3619465827941894,0.327755331993103,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8380767703056335,0.3670192062854767,0.3496344089508056,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8419294953346252,0.3722906708717346,0.2620259821414947,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8090829849243164,0.3276786208152771,0.312667578458786,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7076649069786072,0.2161875367164611,0.9859212636947632,285.0155334472656,284.95001220703125,298.0968017578125,295.978515625,298.0951538085937,299.335693359375,285.0168762207031,1.0,0.5237982273101807,1.0,1.0,0.0,1.0,-2.6868600845336914,2.686854362487793,5.808721653011162e-06,2.0774121284484863,1.0,1.0,0.0,141.69406127929688,141.0,87735.7578125,0.0,1756.879150390625,1.0,278.1499938964844,283.4630432128906,298.98260498046875,304.6441650390625,293.1499938964844,293.1499938964844,278.1499938964844,35099.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222843647003174,1.0,0.0,0.0,3.946177482604981,3.94620418548584,1.0390740499133244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13821.4013671875,0.0,1881.0389404296875,1895.4371337890625,0.0,3610.224609375,0.9712408781051636,1.0,0.0,3.0,1.0,0.0
18004620,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8394888043403625,0.3634446263313293,0.3289439678192138,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8437087535858154,0.3696110546588897,0.3519330024719238,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8471135497093201,0.3741948008537292,0.2632420659065246,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8147327303886414,0.3300668597221374,0.3147805333137512,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7126184105873108,0.2175762057304382,0.9915335774421692,285.0486755371094,284.95001220703125,298.1770324707031,296.0300598144531,298.17535400390625,299.33123779296875,285.0504150390625,1.0,0.524029552936554,1.0,1.0,0.0,1.0,-2.701796770095825,2.7017910480499268,5.874071575817652e-06,2.0892395973205566,1.0,1.0,0.0,139.5301971435547,129.0,88513.328125,0.0,1769.146484375,1.0,278.1499938964844,283.48260498046875,299.03192138671875,304.7464904785156,293.1499938964844,293.1499938964844,278.1499938964844,35455.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922620415687561,1.0,0.0,0.0,3.966098785400391,3.966125726699829,1.0495915603314645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13978.0126953125,0.0,1909.6708984375,1895.4371337890625,0.0,3613.3212890625,0.9759798049926758,1.0,0.0,3.0,1.0,0.0
18004680,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8394888043403625,0.3634446263313293,0.3289439678192138,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8437087535858154,0.3696110546588897,0.3519330024719238,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8471135497093201,0.3741948008537292,0.2632420659065246,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8147327303886414,0.3300668597221374,0.3147805333137512,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7126184105873108,0.2175762057304382,0.9915335774421692,285.0486755371094,284.95001220703125,298.1770324707031,296.0300598144531,298.17535400390625,299.33123779296875,285.0504150390625,1.0,0.524029552936554,1.0,1.0,0.0,1.0,-2.701796770095825,2.7017910480499268,5.874071575817652e-06,2.0892395973205566,1.0,1.0,0.0,139.5301971435547,129.0,88513.328125,0.0,1769.146484375,1.0,278.1499938964844,283.48260498046875,299.03192138671875,304.7464904785156,293.1499938964844,293.1499938964844,278.1499938964844,35455.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922620415687561,1.0,0.0,0.0,3.966098785400391,3.966125726699829,1.0495915603314645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13978.0126953125,0.0,1909.6708984375,1895.4371337890625,0.0,3613.3212890625,0.9759798049926758,1.0,0.0,3.0,1.0,0.0
18004740,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.850951611995697,0.365147978067398,0.3301626741886139,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.8560974597930908,0.3723339140415191,0.3541921973228454,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.8591284155845642,0.3762454688549042,0.2644412815570831,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8264188766479492,0.3325704932212829,0.3168392479419708,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.7227808237075806,0.2190568298101425,0.9967748522758484,285.0896301269531,284.95001220703125,298.2590026855469,296.0827331542969,298.2572937011719,299.328125,285.0916442871094,1.0,0.5216008424758911,1.0,1.0,0.0,1.0,-2.7161905765533447,2.716184616088867,5.937205969530623e-06,2.100549697875977,1.0,1.0,0.0,133.24415588378906,117.0,89243.21875,0.0,1761.6075439453125,1.0,278.1499938964844,283.5101013183594,299.0829772949219,304.8466186523437,293.1499938964844,293.1499938964844,278.1499938964844,35668.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922631859779358,1.0,0.0,0.0,3.9780123233795166,3.978039503097534,1.0559066367932246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14128.9677734375,0.0,1926.931884765625,1895.4371337890625,0.0,3613.427001953125,0.9788135886192322,1.0,0.0,3.0,1.0,0.0
18004800,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.850951611995697,0.365147978067398,0.3301626741886139,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.8560974597930908,0.3723339140415191,0.3541921973228454,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.8591284155845642,0.3762454688549042,0.2644412815570831,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8264188766479492,0.3325704932212829,0.3168392479419708,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.7227808237075806,0.2190568298101425,0.9967748522758484,285.0896301269531,284.95001220703125,298.2590026855469,296.0827331542969,298.2572937011719,299.328125,285.0916442871094,1.0,0.5216008424758911,1.0,1.0,0.0,1.0,-2.7161905765533447,2.716184616088867,5.937205969530623e-06,2.100549697875977,1.0,1.0,0.0,133.24415588378906,117.0,89243.21875,0.0,1761.6075439453125,1.0,278.1499938964844,283.5101013183594,299.0829772949219,304.8466186523437,293.1499938964844,293.1499938964844,278.1499938964844,35668.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922631859779358,1.0,0.0,0.0,3.9780123233795166,3.978039503097534,1.0559066367932246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14128.9677734375,0.0,1926.931884765625,1895.4371337890625,0.0,3613.427001953125,0.9788135886192322,1.0,0.0,3.0,1.0,0.0
18004860,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360778808594,0.8684956431388855,0.3670308887958526,0.3314584791660309,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360778808594,0.8746730089187622,0.375175803899765,0.3564710617065429,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361083984375,0.8773357272148132,0.3784235417842865,0.2656621038913727,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1359558105469,0.8432850241661072,0.3351781666278839,0.3189034759998321,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353759765625,0.737057089805603,0.2206231504678726,1.0019570589065552,285.1361694335937,284.95001220703125,298.3424377441406,296.1361999511719,298.3407287597656,299.32647705078125,285.1383972167969,1.0,0.5176494121551514,1.0,1.0,0.0,1.0,-2.7306625843048096,2.730656623840332,6.000801022310043e-06,2.11181640625,1.0,1.0,0.0,124.52608489990234,105.0,89955.390625,0.0,1742.747314453125,1.0,278.1499938964844,283.5429382324219,299.135498046875,304.9470520019531,293.1499938964844,293.1499938964844,278.1499938964844,35796.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922461211681366,1.0,0.0,0.0,3.985126256942749,3.9851536750793457,1.0596866104606306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14279.2861328125,0.0,1937.288330078125,1895.4371337890625,0.0,3611.854248046875,0.980505645275116,1.0,0.0,3.0,1.0,0.0
18004920,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360778808594,0.8684956431388855,0.3670308887958526,0.3314584791660309,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360778808594,0.8746730089187622,0.375175803899765,0.3564710617065429,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361083984375,0.8773357272148132,0.3784235417842865,0.2656621038913727,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1359558105469,0.8432850241661072,0.3351781666278839,0.3189034759998321,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353759765625,0.737057089805603,0.2206231504678726,1.0019570589065552,285.1361694335937,284.95001220703125,298.3424377441406,296.1361999511719,298.3407287597656,299.32647705078125,285.1383972167969,1.0,0.5176494121551514,1.0,1.0,0.0,1.0,-2.7306625843048096,2.730656623840332,6.000801022310043e-06,2.11181640625,1.0,1.0,0.0,124.52608489990234,105.0,89955.390625,0.0,1742.747314453125,1.0,278.1499938964844,283.5429382324219,299.135498046875,304.9470520019531,293.1499938964844,293.1499938964844,278.1499938964844,35796.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922461211681366,1.0,0.0,0.0,3.985126256942749,3.9851536750793457,1.0596866104606306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14279.2861328125,0.0,1937.288330078125,1895.4371337890625,0.0,3611.854248046875,0.980505645275116,1.0,0.0,3.0,1.0,0.0
18004980,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18658447265625,0.8927046060562134,0.3690575659275055,0.3328367471694946,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866149902344,0.899911642074585,0.3781186044216156,0.3587927520275116,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866149902344,0.9021405577659608,0.3807061016559601,0.266917735338211,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864929199219,0.8664535284042358,0.337871789932251,0.3209964334964752,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1858215332031,0.7564846277236938,0.2222582101821899,1.0071992874145508,285.18670654296875,284.95001220703125,298.4270935058594,296.19024658203125,298.4253845214844,299.3260498046875,285.1890563964844,1.0,0.5128373503684998,1.0,1.0,0.0,1.0,-2.7454333305358887,2.745427370071411,6.065868092264282e-06,2.1232266426086426,1.0,1.0,0.0,114.39002990722656,93.0,90663.734375,0.0,1717.4609375,1.0,278.1499938964844,283.5794677734375,299.1890563964844,305.0483703613281,293.1499938964844,293.1499938964844,278.1499938964844,35872.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922192931175232,1.0,0.0,0.0,3.989370107650757,3.9893975257873535,1.061944772118295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14431.1572265625,0.0,1943.4840087890625,1895.4371337890625,0.0,3609.382568359375,0.9815150499343872,1.0,0.0,3.0,1.0,0.0
18005040,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18658447265625,0.8927046060562134,0.3690575659275055,0.3328367471694946,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866149902344,0.899911642074585,0.3781186044216156,0.3587927520275116,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866149902344,0.9021405577659608,0.3807061016559601,0.266917735338211,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864929199219,0.8664535284042358,0.337871789932251,0.3209964334964752,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1858215332031,0.7564846277236938,0.2222582101821899,1.0071992874145508,285.18670654296875,284.95001220703125,298.4270935058594,296.19024658203125,298.4253845214844,299.3260498046875,285.1890563964844,1.0,0.5128373503684998,1.0,1.0,0.0,1.0,-2.7454333305358887,2.745427370071411,6.065868092264282e-06,2.1232266426086426,1.0,1.0,0.0,114.39002990722656,93.0,90663.734375,0.0,1717.4609375,1.0,278.1499938964844,283.5794677734375,299.1890563964844,305.0483703613281,293.1499938964844,293.1499938964844,278.1499938964844,35872.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922192931175232,1.0,0.0,0.0,3.989370107650757,3.9893975257873535,1.061944772118295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14431.1572265625,0.0,1943.4840087890625,1895.4371337890625,0.0,3609.382568359375,0.9815150499343872,1.0,0.0,3.0,1.0,0.0
18005100,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2128601074219,0.9077191352844238,0.3701134622097015,0.3335539400577545,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.212890625,0.916075885295868,0.3796202540397644,0.3599708974361419,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129211425781,0.918298840522766,0.3818778991699219,0.267558753490448,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127685546875,0.8809661865234375,0.3392435014247894,0.3220552802085876,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21209716796875,0.7687377333641052,0.2230944782495498,1.009852170944214,285.2129821777344,284.95001220703125,298.46978759765625,296.2174072265625,298.46807861328125,299.3261413574219,285.21539306640625,1.0,0.5102514624595642,1.0,1.0,0.0,1.0,-2.752941370010376,2.7529354095458984,6.0990282690909225e-06,2.1290042400360107,1.0,1.0,0.0,109.01375579833984,93.0,91018.6171875,0.0,1703.4390869140625,1.0,278.1499938964844,283.5986328125,299.2160339355469,305.099365234375,293.1499938964844,293.1499938964844,278.1499938964844,35899.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220382571220398,1.0,0.0,0.0,3.990853071212769,3.990880489349365,1.0627344408931094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14507.9736328125,0.0,1945.6524658203125,1895.4371337890625,0.0,3607.95654296875,0.9818677306175232,1.0,0.0,3.0,1.0,0.0
18005160,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23974609375,0.926697075366974,0.3711973428726196,0.3342911601066589,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397766113281,0.9359728693962096,0.3811417520046234,0.3611620962619781,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397766113281,0.9379393458366394,0.3830695748329162,0.2682094573974609,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396545410156,0.8978498578071594,0.3406311571598053,0.3231235146522522,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389831542969,0.7831364870071411,0.2239419072866439,1.0125287771224976,285.2398681640625,284.95001220703125,298.5126953125,296.24462890625,298.5109558105469,299.3264465332031,285.2423095703125,1.0,0.5075783133506775,1.0,1.0,0.0,1.0,-2.7605419158935547,2.760535955429077,6.132668204372749e-06,2.134842872619629,1.0,1.0,0.0,103.48043060302734,81.0,91374.46875,0.0,1688.7298583984375,1.0,278.1499938964844,283.6183166503906,299.2431335449219,305.15057373046875,293.1499938964844,293.1499938964844,278.1499938964844,35919.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218743443489076,1.0,0.0,0.0,3.9920051097869873,3.992032527923584,1.0633481224431307e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14585.44921875,0.0,1947.3377685546875,1895.4371337890625,0.0,3606.446044921875,0.9821417331695556,1.0,0.0,3.0,1.0,0.0
18005220,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2946472167969,0.9723279476165771,0.3734340965747833,0.3358183205127716,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.294677734375,0.9806590676307678,0.3842408061027527,0.363584965467453,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.294677734375,0.9817307591438292,0.385511577129364,0.2695420980453491,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945251464844,0.9442583918571472,0.3434440493583679,0.3252853751182556,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.8189471364021301,0.225660890340805,1.0179437398910522,285.29473876953125,284.95001220703125,298.59893798828125,296.2991027832031,298.5971984863281,299.3275451660156,285.2972412109375,1.0,0.502061665058136,1.0,1.0,0.0,1.0,-2.775834798812866,2.7758285999298096,6.200620646268362e-06,2.1465847492218018,1.0,1.0,0.0,92.1165771484375,99.0,92086.1953125,0.0,1657.8707275390625,1.0,278.1499938964844,283.6585693359375,299.29742431640625,305.2533264160156,293.1499938964844,293.1499938964844,278.1499938964844,35949.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215272665023804,1.0,0.0,0.0,3.993644952774048,3.993672370910645,1.0642218057910211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14741.7998046875,0.0,1949.7384033203125,1895.4371337890625,0.0,3603.24609375,0.982531726360321,1.0,0.0,3.0,1.0,0.0
18005280,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2946472167969,0.9723279476165771,0.3734340965747833,0.3358183205127716,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.294677734375,0.9806590676307678,0.3842408061027527,0.363584965467453,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.294677734375,0.9817307591438292,0.385511577129364,0.2695420980453491,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945251464844,0.9442583918571472,0.3434440493583679,0.3252853751182556,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.8189471364021301,0.225660890340805,1.0179437398910522,285.29473876953125,284.95001220703125,298.59893798828125,296.2991027832031,298.5971984863281,299.3275451660156,285.2972412109375,1.0,0.502061665058136,1.0,1.0,0.0,1.0,-2.775834798812866,2.7758285999298096,6.200620646268362e-06,2.1465847492218018,1.0,1.0,0.0,92.1165771484375,99.0,92086.1953125,0.0,1657.8707275390625,1.0,278.1499938964844,283.6585693359375,299.29742431640625,305.2533264160156,293.1499938964844,293.1499938964844,278.1499938964844,35949.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215272665023804,1.0,0.0,0.0,3.993644952774048,3.993672370910645,1.0642218057910211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14741.7998046875,0.0,1949.7384033203125,1895.4371337890625,0.0,3603.24609375,0.982531726360321,1.0,0.0,3.0,1.0,0.0
18005340,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.357421875,0.9755392670631408,0.3757128417491913,0.3378262221813202,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.35748291015625,0.9842202067375184,0.3873610198497772,0.3664954900741577,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35748291015625,0.9847760796546936,0.3879651129245758,0.2712310254573822,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.9487237930297852,0.3462766110897064,0.3279291689395904,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3564758300781,0.8220250606536865,0.2273789197206497,1.0255680084228516,285.3575744628906,284.95001220703125,298.6855773925781,296.3534240722656,298.683837890625,299.32879638671875,285.360595703125,1.0,0.5058628916740417,1.0,1.0,0.0,1.0,-2.796270608901977,2.796264171600342,6.29194209977868e-06,2.1622445583343506,1.0,1.0,0.0,92.49755859375,117.0,92902.6875,0.0,1690.052001953125,1.0,278.1499938964844,283.70526123046875,299.3519897460937,305.3607177734375,293.1499938964844,293.1499938964844,278.1499938964844,35969.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212316274642944,1.0,0.0,0.0,3.9947779178619385,3.994805574417114,1.0648258239598365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14917.9638671875,0.0,1951.3984375,1895.4371337890625,0.0,3600.5205078125,0.9828011989593506,1.0,0.0,3.0,1.0,0.0
18005400,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.357421875,0.9755392670631408,0.3757128417491913,0.3378262221813202,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.35748291015625,0.9842202067375184,0.3873610198497772,0.3664954900741577,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35748291015625,0.9847760796546936,0.3879651129245758,0.2712310254573822,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.9487237930297852,0.3462766110897064,0.3279291689395904,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3564758300781,0.8220250606536865,0.2273789197206497,1.0255680084228516,285.3575744628906,284.95001220703125,298.6855773925781,296.3534240722656,298.683837890625,299.32879638671875,285.360595703125,1.0,0.5058628916740417,1.0,1.0,0.0,1.0,-2.796270608901977,2.796264171600342,6.29194209977868e-06,2.1622445583343506,1.0,1.0,0.0,92.49755859375,117.0,92902.6875,0.0,1690.052001953125,1.0,278.1499938964844,283.70526123046875,299.3519897460937,305.3607177734375,293.1499938964844,293.1499938964844,278.1499938964844,35969.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212316274642944,1.0,0.0,0.0,3.9947779178619385,3.994805574417114,1.0648258239598365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14917.9638671875,0.0,1951.3984375,1895.4371337890625,0.0,3600.5205078125,0.9828011989593506,1.0,0.0,3.0,1.0,0.0
18005460,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.952006697654724,0.3780072629451751,0.3401290774345398,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266052246094,0.9627593159675598,0.3904900550842285,0.369706392288208,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266052246094,0.9628478288650512,0.390422910451889,0.2731371223926544,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42645263671875,0.9235818982124328,0.349095344543457,0.3308564722537994,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255676269531,0.8034571409225464,0.2290435880422592,1.0343742370605469,285.4267272949219,284.95001220703125,298.7723693847656,296.4073486328125,298.7706298828125,299.3299560546875,285.4299011230469,1.0,0.5143762230873108,1.0,1.0,0.0,1.0,-2.8192880153656006,2.819281816482544,6.395851869456237e-06,2.179996967315674,1.0,1.0,0.0,100.2888641357422,135.0,93775.5,0.0,1762.31201171875,1.0,278.1499938964844,283.75634765625,299.4065856933594,305.473876953125,293.1499938964844,293.1499938964844,278.1499938964844,35981.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210871458053588,1.0,0.0,0.0,3.995452880859375,3.995480298995972,1.0651855291143877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15108.212890625,0.0,1952.387451171875,1895.4371337890625,0.0,3599.188232421875,0.9829617142677308,1.0,0.0,3.0,1.0,0.0
18005520,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.952006697654724,0.3780072629451751,0.3401290774345398,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266052246094,0.9627593159675598,0.3904900550842285,0.369706392288208,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266052246094,0.9628478288650512,0.390422910451889,0.2731371223926544,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42645263671875,0.9235818982124328,0.349095344543457,0.3308564722537994,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255676269531,0.8034571409225464,0.2290435880422592,1.0343742370605469,285.4267272949219,284.95001220703125,298.7723693847656,296.4073486328125,298.7706298828125,299.3299560546875,285.4299011230469,1.0,0.5143762230873108,1.0,1.0,0.0,1.0,-2.8192880153656006,2.819281816482544,6.395851869456237e-06,2.179996967315674,1.0,1.0,0.0,100.2888641357422,135.0,93775.5,0.0,1762.31201171875,1.0,278.1499938964844,283.75634765625,299.4065856933594,305.473876953125,293.1499938964844,293.1499938964844,278.1499938964844,35981.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210871458053588,1.0,0.0,0.0,3.995452880859375,3.995480298995972,1.0651855291143877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15108.212890625,0.0,1952.387451171875,1895.4371337890625,0.0,3599.188232421875,0.9829617142677308,1.0,0.0,3.0,1.0,0.0
18005580,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49853515625,0.916701316833496,0.3803156912326813,0.342604398727417,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49859619140625,0.92870432138443,0.3936188817024231,0.3730871677398681,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49859619140625,0.9281870126724244,0.3928788304328918,0.2751672267913818,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984130859375,0.8918089866638184,0.3518923819065094,0.3339329063892364,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.7772226929664612,0.2306442707777023,1.0436993837356567,285.4986877441406,284.95001220703125,298.8590087890625,296.46063232421875,298.8572998046875,299.3309631347656,285.5019226074219,1.0,0.52568119764328,1.0,1.0,0.0,1.0,-2.843669414520264,2.843662977218628,6.506965746666538e-06,2.198855400085449,1.0,1.0,0.0,112.4263687133789,153.0,94673.6328125,0.0,1858.923583984375,1.0,278.1499938964844,283.8094177246094,299.4603576660156,305.5887756347656,293.1499938964844,293.1499938964844,278.1499938964844,35989.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921044647693634,1.0,0.0,0.0,3.995851993560791,3.995879650115967,1.06539846456144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15305.4736328125,0.0,1952.972900390625,1895.4371337890625,0.0,3598.795654296875,0.983056664466858,1.0,0.0,3.0,1.0,0.0
18005640,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49853515625,0.916701316833496,0.3803156912326813,0.342604398727417,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49859619140625,0.92870432138443,0.3936188817024231,0.3730871677398681,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49859619140625,0.9281870126724244,0.3928788304328918,0.2751672267913818,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984130859375,0.8918089866638184,0.3518923819065094,0.3339329063892364,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.7772226929664612,0.2306442707777023,1.0436993837356567,285.4986877441406,284.95001220703125,298.8590087890625,296.46063232421875,298.8572998046875,299.3309631347656,285.5019226074219,1.0,0.52568119764328,1.0,1.0,0.0,1.0,-2.843669414520264,2.843662977218628,6.506965746666538e-06,2.198855400085449,1.0,1.0,0.0,112.4263687133789,153.0,94673.6328125,0.0,1858.923583984375,1.0,278.1499938964844,283.8094177246094,299.4603576660156,305.5887756347656,293.1499938964844,293.1499938964844,278.1499938964844,35989.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921044647693634,1.0,0.0,0.0,3.995851993560791,3.995879650115967,1.06539846456144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15305.4736328125,0.0,1952.972900390625,1895.4371337890625,0.0,3598.795654296875,0.983056664466858,1.0,0.0,3.0,1.0,0.0
18005700,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5351257324219,0.900098443031311,0.3814773261547088,0.3438897728919983,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.9111862778663636,0.3951830863952636,0.3748209774494171,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.9104181528091432,0.3941062390804291,0.2762140929698944,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53497314453125,0.8768806457519531,0.3532822132110595,0.3355064988136291,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340881347656,0.7643662691116333,0.2314193099737167,1.0484538078308103,285.5352783203125,284.95001220703125,298.9021911621094,296.4869384765625,298.9004821777344,299.3314514160156,285.5385131835937,1.0,0.5320031046867371,1.0,1.0,0.0,1.0,-2.856167316436768,2.856160879135132,6.564323484781198e-06,2.208535432815552,1.0,1.0,0.0,119.6209716796875,153.0,95127.0234375,0.0,1913.8006591796875,1.0,278.1499938964844,283.8363342285156,299.4867858886719,305.646240234375,293.1499938964844,293.1499938964844,278.1499938964844,35991.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210427403450012,1.0,0.0,0.0,3.995981216430664,3.9960086345672607,1.0654673587850991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15405.6865234375,0.0,1953.162353515625,1895.4371337890625,0.0,3598.778564453125,0.9830873608589172,1.0,0.0,3.0,1.0,0.0
18005760,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718688964844,0.885311484336853,0.3826465606689453,0.3451984226703644,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718994140625,0.896095871925354,0.3967484533786773,0.3765738010406494,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718994140625,0.8951404690742493,0.3953321576118469,0.2772738635540008,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5717468261719,0.8630588054656982,0.354667067527771,0.3370936512947082,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.7525585889816284,0.2321804761886596,1.0532310009002686,285.572021484375,284.95001220703125,298.9452209472656,296.51300048828125,298.94354248046875,299.3319091796875,285.57525634765625,1.0,0.538569986820221,1.0,1.0,0.0,1.0,-2.868770837783813,2.868764162063598,6.622407909162575e-06,2.218291759490967,1.0,1.0,0.0,127.28925323486328,171.0,95581.125,0.0,1971.6324462890625,1.0,278.1499938964844,283.86334228515625,299.5129699707031,305.7035827636719,293.1499938964844,293.1499938964844,278.1499938964844,35993.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210493564605712,1.0,0.0,0.0,3.996081590652466,3.996109008789064,1.0655209052856662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15506.5263671875,0.0,1953.3094482421875,1895.4371337890625,0.0,3598.839111328125,0.9831112623214722,1.0,0.0,3.0,1.0,0.0
18005820,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64556884765625,0.8594809174537659,0.3850611448287964,0.3479056358337402,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6456298828125,0.8700942397117615,0.3999043107032776,0.380135178565979,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6456298828125,0.8686825037002563,0.3977625966072082,0.2794103622436523,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454467773437,0.8393142819404602,0.3574178814888,0.3402897417545318,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445617675781,0.7323124408721924,0.2336684167385101,1.062803864479065,285.645751953125,284.95001220703125,299.03076171875,296.56427001953125,299.0290832519531,299.3329467773437,285.6489562988281,1.0,0.5521509647369385,1.0,1.0,0.0,1.0,-2.894223690032959,2.894217014312744,6.740771823388059e-06,2.23811936378479,1.0,1.0,0.0,143.6266632080078,189.0,96488.453125,0.0,2094.1162109375,1.0,278.1499938964844,283.9173889160156,299.5643310546875,305.8174133300781,293.1499938964844,293.1499938964844,278.1499938964844,35995.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210756421089172,1.0,0.0,0.0,3.9962213039398193,3.996248722076416,1.065595370164374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15709.4033203125,0.0,1953.5142822265625,1895.4371337890625,0.0,3599.08203125,0.983144462108612,1.0,0.0,3.0,1.0,0.0
18005880,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64556884765625,0.8594809174537659,0.3850611448287964,0.3479056358337402,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6456298828125,0.8700942397117615,0.3999043107032776,0.380135178565979,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6456298828125,0.8686825037002563,0.3977625966072082,0.2794103622436523,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454467773437,0.8393142819404602,0.3574178814888,0.3402897417545318,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445617675781,0.7323124408721924,0.2336684167385101,1.062803864479065,285.645751953125,284.95001220703125,299.03076171875,296.56427001953125,299.0290832519531,299.3329467773437,285.6489562988281,1.0,0.5521509647369385,1.0,1.0,0.0,1.0,-2.894223690032959,2.894217014312744,6.740771823388059e-06,2.23811936378479,1.0,1.0,0.0,143.6266632080078,189.0,96488.453125,0.0,2094.1162109375,1.0,278.1499938964844,283.9173889160156,299.5643310546875,305.8174133300781,293.1499938964844,293.1499938964844,278.1499938964844,35995.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210756421089172,1.0,0.0,0.0,3.9962213039398193,3.996248722076416,1.065595370164374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15709.4033203125,0.0,1953.5142822265625,1895.4371337890625,0.0,3599.08203125,0.983144462108612,1.0,0.0,3.0,1.0,0.0
18005940,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7192687988281,0.8386386036872864,0.3875839710235595,0.3507400155067444,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193298339844,0.8489012122154236,0.4030999839305877,0.3837659358978271,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193298339844,0.8470783829689026,0.4001685082912445,0.281554102897644,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191467285156,0.8198839426040649,0.3601453602313995,0.343496710062027,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71826171875,0.7152013778686523,0.2351164817810058,1.0723495483398438,285.71942138671875,284.95001220703125,299.1153564453125,296.6141357421875,299.1136779785156,299.334228515625,285.7226257324219,1.0,0.5660132765769958,1.0,1.0,0.0,1.0,-2.9199090003967285,2.9199023246765137,6.8614290285040624e-06,2.2581939697265625,1.0,1.0,0.0,160.8392791748047,177.0,97391.0078125,0.0,2223.431640625,1.0,278.1499938964844,283.97125244140625,299.6142578125,305.9297180175781,293.1499938964844,293.1499938964844,278.1499938964844,35997.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211121201515198,1.0,0.0,0.0,3.996307134628296,3.996334791183472,1.0656411859599757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15913.0439453125,0.0,1953.640380859375,1895.4371337890625,0.0,3599.41796875,0.98316490650177,1.0,0.0,3.0,1.0,0.0
18006000,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7192687988281,0.8386386036872864,0.3875839710235595,0.3507400155067444,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193298339844,0.8489012122154236,0.4030999839305877,0.3837659358978271,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193298339844,0.8470783829689026,0.4001685082912445,0.281554102897644,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191467285156,0.8198839426040649,0.3601453602313995,0.343496710062027,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71826171875,0.7152013778686523,0.2351164817810058,1.0723495483398438,285.71942138671875,284.95001220703125,299.1153564453125,296.6141357421875,299.1136779785156,299.334228515625,285.7226257324219,1.0,0.5660132765769958,1.0,1.0,0.0,1.0,-2.9199090003967285,2.9199023246765137,6.8614290285040624e-06,2.2581939697265625,1.0,1.0,0.0,160.8392791748047,177.0,97391.0078125,0.0,2223.431640625,1.0,278.1499938964844,283.97125244140625,299.6142578125,305.9297180175781,293.1499938964844,293.1499938964844,278.1499938964844,35997.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211121201515198,1.0,0.0,0.0,3.996307134628296,3.996334791183472,1.0656411859599757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15913.0439453125,0.0,1953.640380859375,1895.4371337890625,0.0,3599.41796875,0.98316490650177,1.0,0.0,3.0,1.0,0.0
18006060,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7856140136719,0.8357267379760742,0.3901825547218323,0.3531758487224579,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7856750488281,0.846243679523468,0.4063308537006378,0.3869372904300689,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.78564453125,0.8439226150512695,0.4025836288928985,0.2833364605903625,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855224609375,0.8172696828842163,0.3628795742988586,0.3462128043174743,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7847595214844,0.712528645992279,0.2365638464689254,1.0795235633850098,285.7857666015625,284.95001220703125,299.1987609863281,296.66241455078125,299.1971740722656,299.3359069824219,285.7884216308594,1.0,0.5707295536994934,1.0,1.0,0.0,1.0,-2.94066858291626,2.940661668777466,6.959962320252089e-06,2.27452039718628,1.0,1.0,0.0,165.48770141601562,165.0,98183.234375,0.0,2283.0966796875,1.0,278.1499938964844,284.01910400390625,299.6623840332031,306.0359191894531,293.1499938964844,293.1499938964844,278.1499938964844,35998.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211254715919496,1.0,0.0,0.0,3.9963669776916495,3.996394634246826,1.0656731319613757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16097.9111328125,0.0,1953.7281494140625,1895.4371337890625,0.0,3599.541259765625,0.9831791520118712,1.0,0.0,3.0,1.0,0.0
18006120,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7856140136719,0.8357267379760742,0.3901825547218323,0.3531758487224579,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7856750488281,0.846243679523468,0.4063308537006378,0.3869372904300689,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.78564453125,0.8439226150512695,0.4025836288928985,0.2833364605903625,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855224609375,0.8172696828842163,0.3628795742988586,0.3462128043174743,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7847595214844,0.712528645992279,0.2365638464689254,1.0795235633850098,285.7857666015625,284.95001220703125,299.1987609863281,296.66241455078125,299.1971740722656,299.3359069824219,285.7884216308594,1.0,0.5707295536994934,1.0,1.0,0.0,1.0,-2.94066858291626,2.940661668777466,6.959962320252089e-06,2.27452039718628,1.0,1.0,0.0,165.48770141601562,165.0,98183.234375,0.0,2283.0966796875,1.0,278.1499938964844,284.01910400390625,299.6623840332031,306.0359191894531,293.1499938964844,293.1499938964844,278.1499938964844,35998.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211254715919496,1.0,0.0,0.0,3.9963669776916495,3.996394634246826,1.0656731319613757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16097.9111328125,0.0,1953.7281494140625,1895.4371337890625,0.0,3599.541259765625,0.9831791520118712,1.0,0.0,3.0,1.0,0.0
18006180,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.84576416015625,0.841575026512146,0.3928822576999664,0.3554356098175049,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8458251953125,0.8526380062103271,0.4096283912658691,0.3898844718933105,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8457946777344,0.8497277498245239,0.4050426483154297,0.2849351465702057,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456726074219,0.8231616020202637,0.3656571805477142,0.3486789464950561,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.844970703125,0.7175116539001465,0.2380545735359192,1.0855016708374023,285.84588623046875,284.95001220703125,299.2806396484375,296.7088317871094,299.27911376953125,299.33819580078125,285.848388671875,1.0,0.5712514519691467,1.0,1.0,0.0,1.0,-2.959001302719116,2.9589943885803223,7.047476174193434e-06,2.2889015674591064,1.0,1.0,0.0,162.85304260253906,153.0,98906.515625,0.0,2302.40234375,1.0,278.1499938964844,284.0625,299.708251953125,306.13360595703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209979772567748,1.0,0.0,0.0,3.996402978897095,3.9964303970336914,1.0656922313501127e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16268.2822265625,0.0,1953.7806396484373,1895.4371337890625,0.0,3598.365478515625,0.9831876754760742,1.0,0.0,3.0,1.0,0.0
18006240,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.84576416015625,0.841575026512146,0.3928822576999664,0.3554356098175049,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8458251953125,0.8526380062103271,0.4096283912658691,0.3898844718933105,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8457946777344,0.8497277498245239,0.4050426483154297,0.2849351465702057,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456726074219,0.8231616020202637,0.3656571805477142,0.3486789464950561,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.844970703125,0.7175116539001465,0.2380545735359192,1.0855016708374023,285.84588623046875,284.95001220703125,299.2806396484375,296.7088317871094,299.27911376953125,299.33819580078125,285.848388671875,1.0,0.5712514519691467,1.0,1.0,0.0,1.0,-2.959001302719116,2.9589943885803223,7.047476174193434e-06,2.2889015674591064,1.0,1.0,0.0,162.85304260253906,153.0,98906.515625,0.0,2302.40234375,1.0,278.1499938964844,284.0625,299.708251953125,306.13360595703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209979772567748,1.0,0.0,0.0,3.996402978897095,3.9964303970336914,1.0656922313501127e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16268.2822265625,0.0,1953.7806396484373,1895.4371337890625,0.0,3598.365478515625,0.9831876754760742,1.0,0.0,3.0,1.0,0.0
