time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006300,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87457275390625,0.8468179702758789,0.3942641317844391,0.3565321564674377,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.858252227306366,0.4113025069236755,0.3913148939609527,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.8550090193748474,0.406290203332901,0.2856972515583038,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744812011719,0.8282555937767029,0.3670644462108612,0.3498618900775909,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8738098144531,0.7218355536460876,0.2388192117214203,1.0882563591003418,285.87469482421875,284.95001220703125,299.3209533691406,296.73126220703125,299.31939697265625,299.33953857421875,285.87713623046875,1.0,0.5704618096351624,1.0,1.0,0.0,1.0,-2.9676902294158936,2.9676830768585205,7.089134669513442e-06,2.295712947845459,1.0,1.0,0.0,159.80950927734375,153.0,99252.203125,0.0,2302.528564453125,1.0,278.1499938964844,284.0832214355469,299.7304382324219,306.1803894042969,293.1499938964844,293.1499938964844,278.1499938964844,35999.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208980798721312,1.0,0.0,0.0,3.996414661407471,3.996442317962648,1.0656984841261874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16350.349609375,0.0,1953.7979736328125,1895.4371337890625,0.0,3597.444091796875,0.9831904768943788,1.0,0.0,3.0,1.0,0.0
18006360,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90283203125,0.8532983660697937,0.395660936832428,0.3576172590255737,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9028625488281,0.8651570677757263,0.4129910767078399,0.3927315175533294,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9028625488281,0.8615567684173584,0.4075479805469513,0.286446213722229,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027404785156,0.8344504833221436,0.3684822022914886,0.351027250289917,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020690917969,0.7270271182060242,0.2395950704813003,1.090930700302124,285.9029541015625,284.95001220703125,299.3607788085937,296.7531433105469,299.3592529296875,299.3409423828125,285.90533447265625,1.0,0.5692458152770996,1.0,1.0,0.0,1.0,-2.976213932037353,2.9762067794799805,7.130110134312417e-06,2.302390813827514,1.0,1.0,0.0,156.0563201904297,141.0,99590.7265625,0.0,2298.744140625,1.0,278.1499938964844,284.1034851074219,299.752197265625,306.2261657714844,293.1499938964844,293.1499938964844,278.1499938964844,35999.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207923412322998,1.0,0.0,0.0,3.996423959732056,3.996451377868652,1.0657033726602094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16431.06640625,0.0,1953.8114013671875,1895.4371337890625,0.0,3596.468994140625,0.9831926226615906,1.0,0.0,3.0,1.0,0.0
18006420,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644470214844,0.8698973059654236,0.3984948098659515,0.3597672879695892,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9645080566406,0.8827003836631775,0.4164258539676666,0.3955551087856293,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644775390625,0.8783321976661682,0.4101106226444244,0.2879290878772735,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.8501565456390381,0.3713618218898773,0.353336364030838,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9635314941406,0.7399818301200867,0.2411907166242599,1.096182346343994,285.964599609375,284.95001220703125,299.4389038085937,296.795166015625,299.4374389648437,299.3441162109375,285.9674987792969,1.0,0.5659462809562683,1.0,1.0,0.0,1.0,-2.9930641651153564,2.9930567741394043,7.211416232166812e-06,2.315572500228882,1.0,1.0,0.0,147.07240295410156,129.0,100188.2734375,0.0,2283.174072265625,1.0,278.1632385253906,284.1507568359375,299.7936096191406,306.30743408203125,293.1499938964844,293.1499938964844,278.1499938964844,35999.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204894304275512,1.0,0.0,0.0,3.996436595916748,3.996464252471924,1.0657103075573104e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16606.392578125,0.0,1953.830322265625,1895.4371337890625,0.0,3593.674560546875,0.9831957221031188,1.0,0.0,3.0,1.0,0.0
18006480,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644470214844,0.8698973059654236,0.3984948098659515,0.3597672879695892,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9645080566406,0.8827003836631775,0.4164258539676666,0.3955551087856293,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644775390625,0.8783321976661682,0.4101106226444244,0.2879290878772735,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.8501565456390381,0.3713618218898773,0.353336364030838,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9635314941406,0.7399818301200867,0.2411907166242599,1.096182346343994,285.964599609375,284.95001220703125,299.4389038085937,296.795166015625,299.4374389648437,299.3441162109375,285.9674987792969,1.0,0.5659462809562683,1.0,1.0,0.0,1.0,-2.9930641651153564,2.9930567741394043,7.211416232166812e-06,2.315572500228882,1.0,1.0,0.0,147.07240295410156,129.0,100188.2734375,0.0,2283.174072265625,1.0,278.1632385253906,284.1507568359375,299.7936096191406,306.30743408203125,293.1499938964844,293.1499938964844,278.1499938964844,35999.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204894304275512,1.0,0.0,0.0,3.996436595916748,3.996464252471924,1.0657103075573104e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16606.392578125,0.0,1953.830322265625,1895.4371337890625,0.0,3593.674560546875,0.9831957221031188,1.0,0.0,3.0,1.0,0.0
18006540,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.048583984375,0.8915508389472961,0.4014862179756164,0.3619809448719024,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0486755371094,0.9052572250366212,0.420006662607193,0.3984430134296417,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04864501953125,0.9000833034515381,0.4128173589706421,0.289456158876419,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0484313964844,0.870795726776123,0.3743651509284973,0.3556912839412689,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473022460937,0.7569456696510315,0.2428872138261795,1.1015833616256714,286.0487670898437,284.95001220703125,299.51470947265625,296.8345947265625,299.5133361816406,299.3485717773437,286.0527648925781,1.0,0.5620415210723877,1.0,1.0,0.0,1.0,-3.01035475730896,3.010347604751587,7.295231625903398e-06,2.3290581703186035,1.0,1.0,0.0,136.91612243652344,117.0,100601.046875,0.0,2262.149169921875,1.0,278.21392822265625,284.2234802246094,299.83203125,306.3729553222656,293.1499938964844,293.1499938964844,278.1499938964844,35999.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199728965759276,1.0,0.0,0.0,3.996445178985596,3.996472835540772,1.065714855030819e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16855.626953125,0.0,1953.8427734375,1895.4371337890625,0.0,3588.908447265625,0.9831977486610411,1.0,0.0,3.0,1.0,0.0
18006600,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.048583984375,0.8915508389472961,0.4014862179756164,0.3619809448719024,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0486755371094,0.9052572250366212,0.420006662607193,0.3984430134296417,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04864501953125,0.9000833034515381,0.4128173589706421,0.289456158876419,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0484313964844,0.870795726776123,0.3743651509284973,0.3556912839412689,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473022460937,0.7569456696510315,0.2428872138261795,1.1015833616256714,286.0487670898437,284.95001220703125,299.51470947265625,296.8345947265625,299.5133361816406,299.3485717773437,286.0527648925781,1.0,0.5620415210723877,1.0,1.0,0.0,1.0,-3.01035475730896,3.010347604751587,7.295231625903398e-06,2.3290581703186035,1.0,1.0,0.0,136.91612243652344,117.0,100601.046875,0.0,2262.149169921875,1.0,278.21392822265625,284.2234802246094,299.83203125,306.3729553222656,293.1499938964844,293.1499938964844,278.1499938964844,35999.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199728965759276,1.0,0.0,0.0,3.996445178985596,3.996472835540772,1.065714855030819e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16855.626953125,0.0,1953.8427734375,1895.4371337890625,0.0,3588.908447265625,0.9831977486610411,1.0,0.0,3.0,1.0,0.0
18006660,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3911437988281,0.91410231590271,0.4022023677825928,0.3634219467639923,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900756835937,0.930587887763977,0.4219835102558136,0.4007971882820129,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905029296875,0.9237955808639526,0.4136800765991211,0.2905125916004181,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39276123046875,0.8923962712287903,0.3759064078330993,0.3575586378574371,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.406005859375,0.774882435798645,0.2435852289199829,1.1055283546447754,285.38873291015625,284.95001220703125,299.5879821777344,296.8712463378906,298.798828125,299.3340759277344,285.3420104980469,1.0,0.5571786761283875,0.6367096900939941,0.6367096900939941,0.4000000059604645,1.0,-3.0231828689575195,1.9358890056610107,1.0872939825057983,1.256098747253418,1.0,1.0,0.0,127.19482421875,105.0,88213.5546875,0.0,2230.18212890625,1.0,278.1565856933594,283.49725341796875,299.8348083496094,305.95672607421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147095084190368,1.0,0.0,0.0,3.996450424194336,3.9964778423309326,1.0657175835149246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14491.4619140625,0.0,1953.8502197265625,1895.4371337890625,0.0,3540.2568359375,0.9831989407539368,1.0,0.0,3.0,1.0,0.0
18006720,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3911437988281,0.91410231590271,0.4022023677825928,0.3634219467639923,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900756835937,0.930587887763977,0.4219835102558136,0.4007971882820129,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905029296875,0.9237955808639526,0.4136800765991211,0.2905125916004181,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39276123046875,0.8923962712287903,0.3759064078330993,0.3575586378574371,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.406005859375,0.774882435798645,0.2435852289199829,1.1055283546447754,285.38873291015625,284.95001220703125,299.5879821777344,296.8712463378906,298.798828125,299.3340759277344,285.3420104980469,1.0,0.5571786761283875,0.6367096900939941,0.6367096900939941,0.4000000059604645,1.0,-3.0231828689575195,1.9358890056610107,1.0872939825057983,1.256098747253418,1.0,1.0,0.0,127.19482421875,105.0,88213.5546875,0.0,2230.18212890625,1.0,278.1565856933594,283.49725341796875,299.8348083496094,305.95672607421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147095084190368,1.0,0.0,0.0,3.996450424194336,3.9964778423309326,1.0657175835149246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14491.4619140625,0.0,1953.8502197265625,1895.4371337890625,0.0,3540.2568359375,0.9831989407539368,1.0,0.0,3.0,1.0,0.0
18006780,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.9228835701942444,0.3960079550743103,0.3586325943470001,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206115722656,0.9421209096908568,0.4186934232711792,0.3983297646045685,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203369140625,0.9338631629943848,0.4086483120918274,0.2875426113605499,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191772460937,0.9019383192062378,0.3725659549236297,0.3550054132938385,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71209716796875,0.7823188304901123,0.2406321913003921,1.0944708585739136,284.7212829589844,284.95001220703125,299.6584167480469,296.90484619140625,297.8028869628906,299.2658996582031,284.7417297363281,1.0,0.5494800806045532,0.2734194099903106,0.2734194099903106,0.800000011920929,1.0,-2.994546413421631,0.5926483273506165,2.401898145675659,-0.0786721184849739,0.7026585340499878,0.7026585340499878,0.0,120.8551254272461,93.0,64586.015625,0.0,2148.78466796875,1.0,278.150146484375,282.9764099121094,299.71563720703125,304.3567199707031,293.1499938964844,293.1499938964844,278.45001220703125,62366.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790638446807861,1.0,0.0,0.0,3.174069166183472,3.174093723297119,6.722427201566461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.953125,0.0,1236.8848876953125,1895.4371337890625,0.0,3207.806640625,0.8282812237739563,1.0,0.0,3.0,1.0,0.0
18006840,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.9228835701942444,0.3960079550743103,0.3586325943470001,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206115722656,0.9421209096908568,0.4186934232711792,0.3983297646045685,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203369140625,0.9338631629943848,0.4086483120918274,0.2875426113605499,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191772460937,0.9019383192062378,0.3725659549236297,0.3550054132938385,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71209716796875,0.7823188304901123,0.2406321913003921,1.0944708585739136,284.7212829589844,284.95001220703125,299.6584167480469,296.90484619140625,297.8028869628906,299.2658996582031,284.7417297363281,1.0,0.5494800806045532,0.2734194099903106,0.2734194099903106,0.800000011920929,1.0,-2.994546413421631,0.5926483273506165,2.401898145675659,-0.0786721184849739,0.7026585340499878,0.7026585340499878,0.0,120.8551254272461,93.0,64586.015625,0.0,2148.78466796875,1.0,278.150146484375,282.9764099121094,299.71563720703125,304.3567199707031,293.1499938964844,293.1499938964844,278.45001220703125,62366.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790638446807861,1.0,0.0,0.0,3.174069166183472,3.174093723297119,6.722427201566461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.953125,0.0,1236.8848876953125,1895.4371337890625,0.0,3207.806640625,0.8282812237739563,1.0,0.0,3.0,1.0,0.0
18006900,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9325931072235109,0.3950062394142151,0.3565886616706848,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9525725841522216,0.4183390438556671,0.3971429765224457,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9438233971595764,0.4076369702816009,0.2861293256282806,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9113296866416932,0.3720035851001739,0.3537022173404693,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7894859910011292,0.239753782749176,1.0879656076431274,284.8837585449219,284.95001220703125,299.6924743652344,296.9204406738281,297.7991027832031,299.24932861328125,284.88720703125,1.0,0.5450556874275208,0.0917742624878883,0.0917742624878883,1.0,1.0,-2.9795472621917725,0.0485538691282272,2.93099331855774,-0.6190968751907349,0.7665249109268188,0.7665249109268188,0.0,116.24517822265624,93.0,63417.98828125,0.0,2102.700439453125,1.0,278.38690185546875,283.15093994140625,299.6479187011719,303.7543334960937,293.1499938964844,293.1499938964844,278.45001220703125,44332.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464662432670593,1.0,0.0,0.0,3.1730825901031494,3.173103809356689,6.718248641846003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.44921875,0.0,1118.6817626953125,1895.4371337890625,0.0,2902.184326171875,0.8109949827194214,1.0,0.0,3.0,1.0,0.0
18006960,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.949145495891571,0.3950724303722381,0.3560206592082977,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.9683957099914552,0.4187572598457336,0.3969953954219818,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.9597845673561096,0.4075126051902771,0.2856082618236542,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.9278546571731568,0.3721478879451751,0.3533241748809814,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.8015990257263184,0.2393800467252731,1.084248661994934,284.93182373046875,284.95001220703125,299.7257385253906,296.9351806640625,297.8009948730469,299.2416687011719,284.93536376953125,1.0,0.5406732559204102,0.1234080642461776,0.1234080642461776,1.0,1.0,-2.973139524459839,0.1066469699144363,2.866492509841919,-0.5599073767662048,0.783569872379303,0.783569872379303,0.0,110.68063354492188,96.0,62833.7890625,0.0,2062.96337890625,1.0,278.4371032714844,283.2074890136719,299.7134094238281,303.7454833984375,293.1499938964844,293.1499938964844,278.75,39943.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262783885002136,1.0,0.0,0.0,3.1436586380004883,3.143678665161133,6.594229944312247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.3427734375,0.0,1064.8385009765625,1895.4371337890625,0.0,2713.8291015625,0.7983262538909912,1.0,0.0,3.0,1.0,0.0
18007020,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9721542000770568,0.3963557779788971,0.3566908240318298,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9890543818473816,0.4205957055091858,0.3982309699058532,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9810993671417236,0.4083738327026367,0.2858280539512634,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9526132941246032,0.3733847737312317,0.3540039658546448,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8190520405769348,0.2394245862960815,1.0822592973709106,284.9878845214844,284.95001220703125,299.7896728515625,296.9620361328125,297.8127136230469,299.2377319335937,284.9878845214844,1.0,0.5369146466255188,0.1866756677627563,0.1866756677627563,1.0,1.0,-2.974107265472412,0.3138042986392975,2.6603028774261475,-0.3533166050910949,0.847147524356842,0.847147524356842,0.0,104.07732391357422,116.0,62427.17578125,0.0,2029.56298828125,1.0,278.7370910644531,283.2784729003906,299.8642578125,303.8393859863281,293.1499938964844,293.1499938964844,279.04998779296875,33835.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051095604896545,1.0,0.0,0.0,3.284741163253784,3.284761428833008,7.19938839210954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.357421875,0.0,1148.930419921875,1895.4371337890625,0.0,2518.23193359375,0.8221148252487183,1.0,0.0,3.0,1.0,0.0
18007080,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9721542000770568,0.3963557779788971,0.3566908240318298,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9890543818473816,0.4205957055091858,0.3982309699058532,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9810993671417236,0.4083738327026367,0.2858280539512634,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9526132941246032,0.3733847737312317,0.3540039658546448,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8190520405769348,0.2394245862960815,1.0822592973709106,284.9878845214844,284.95001220703125,299.7896728515625,296.9620361328125,297.8127136230469,299.2377319335937,284.9878845214844,1.0,0.5369146466255188,0.1866756677627563,0.1866756677627563,1.0,1.0,-2.974107265472412,0.3138042986392975,2.6603028774261475,-0.3533166050910949,0.847147524356842,0.847147524356842,0.0,104.07732391357422,116.0,62427.17578125,0.0,2029.56298828125,1.0,278.7370910644531,283.2784729003906,299.8642578125,303.8393859863281,293.1499938964844,293.1499938964844,279.04998779296875,33835.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051095604896545,1.0,0.0,0.0,3.284741163253784,3.284761428833008,7.19938839210954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.357421875,0.0,1148.930419921875,1895.4371337890625,0.0,2518.23193359375,0.8221148252487183,1.0,0.0,3.0,1.0,0.0
18007140,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9612285494804382,0.3977293372154236,0.3580639660358429,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9799628853797911,0.4226875603199005,0.4003101587295532,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9706044793128968,0.4094649851322174,0.2866768538951874,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.940775990486145,0.3748802840709686,0.3555229604244232,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8096849918365479,0.239788144826889,1.0843383073806765,285.0162353515625,284.95001220703125,299.8500061035156,296.9851379394531,297.8258972167969,299.2369079589844,285.0133972167969,1.0,0.5411487221717834,0.2499432861804962,0.2499432861804962,1.0,1.0,-2.983596086502075,0.4651981294155121,2.5183980464935303,-0.2042661905288696,0.9212997555732728,0.9212997555732728,0.0,108.0966567993164,136.0,62404.3515625,0.0,2065.10693359375,1.0,279.0390319824219,283.3184509277344,299.9579162597656,303.94171142578125,293.1499938964844,293.1499938964844,278.75,31276.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985071539878845,1.0,0.0,0.0,3.4886667728424072,3.488688468933105,8.12105213299219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10515.3466796875,0.0,1327.1993408203125,1895.4371337890625,0.0,2457.783935546875,0.865289568901062,1.0,0.0,3.0,1.0,0.0
18007200,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9612285494804382,0.3977293372154236,0.3580639660358429,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9799628853797911,0.4226875603199005,0.4003101587295532,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9706044793128968,0.4094649851322174,0.2866768538951874,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.940775990486145,0.3748802840709686,0.3555229604244232,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8096849918365479,0.239788144826889,1.0843383073806765,285.0162353515625,284.95001220703125,299.8500061035156,296.9851379394531,297.8258972167969,299.2369079589844,285.0133972167969,1.0,0.5411487221717834,0.2499432861804962,0.2499432861804962,1.0,1.0,-2.983596086502075,0.4651981294155121,2.5183980464935303,-0.2042661905288696,0.9212997555732728,0.9212997555732728,0.0,108.0966567993164,136.0,62404.3515625,0.0,2065.10693359375,1.0,279.0390319824219,283.3184509277344,299.9579162597656,303.94171142578125,293.1499938964844,293.1499938964844,278.75,31276.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985071539878845,1.0,0.0,0.0,3.4886667728424072,3.488688468933105,8.12105213299219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10515.3466796875,0.0,1327.1993408203125,1895.4371337890625,0.0,2457.783935546875,0.865289568901062,1.0,0.0,3.0,1.0,0.0
18007260,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9262632131576538,0.3977546691894531,0.3587628304958343,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9486340880393982,0.4238689243793487,0.4020561575889587,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9366785883903505,0.4094848334789276,0.2871850728988647,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9063626527786256,0.3755443096160888,0.3567720055580139,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7827271819114685,0.239618569612503,1.0862939357757568,284.91229248046875,284.95001220703125,299.90838623046875,297.0062255859375,297.83172607421875,299.2275085449219,284.9128112792969,1.0,0.5494187474250793,0.2449369579553604,0.2449369579553604,1.0,1.0,-2.991002559661865,0.4596715867519378,2.5313310623168945,-0.2113896161317825,0.8330536484718323,0.8330536484718323,0.0,119.55259704589844,156.0,63003.72265625,0.0,2136.302001953125,1.0,278.75909423828125,283.197265625,300.0280456542969,304.1489562988281,293.1499938964844,293.1499938964844,279.04998779296875,37792.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072260022163391,1.0,0.0,0.0,3.393916606903076,3.393938541412353,7.685915761612705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.3037109375,0.0,1278.958740234375,1895.4371337890625,0.0,2537.671142578125,0.8501434922218323,1.0,0.0,3.0,1.0,0.0
18007320,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9262632131576538,0.3977546691894531,0.3587628304958343,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9486340880393982,0.4238689243793487,0.4020561575889587,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9366785883903505,0.4094848334789276,0.2871850728988647,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9063626527786256,0.3755443096160888,0.3567720055580139,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7827271819114685,0.239618569612503,1.0862939357757568,284.91229248046875,284.95001220703125,299.90838623046875,297.0062255859375,297.83172607421875,299.2275085449219,284.9128112792969,1.0,0.5494187474250793,0.2449369579553604,0.2449369579553604,1.0,1.0,-2.991002559661865,0.4596715867519378,2.5313310623168945,-0.2113896161317825,0.8330536484718323,0.8330536484718323,0.0,119.55259704589844,156.0,63003.72265625,0.0,2136.302001953125,1.0,278.75909423828125,283.197265625,300.0280456542969,304.1489562988281,293.1499938964844,293.1499938964844,279.04998779296875,37792.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072260022163391,1.0,0.0,0.0,3.393916606903076,3.393938541412353,7.685915761612705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.3037109375,0.0,1278.958740234375,1895.4371337890625,0.0,2537.671142578125,0.8501434922218323,1.0,0.0,3.0,1.0,0.0
18007380,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8922106623649597,0.3987443745136261,0.3599642813205719,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9125959873199464,0.4257154464721679,0.4041892290115356,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9009129405021667,0.4102474749088287,0.2879948318004608,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8752670288085938,0.3767737448215484,0.3583488762378692,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7560896873474121,0.2397940903902053,1.0893007516860962,284.99005126953125,284.95001220703125,299.9667053222656,297.0271301269531,297.8434143066406,299.2254333496094,284.9892883300781,1.0,0.560030460357666,0.2399306297302246,0.2399306297302246,1.0,1.0,-3.0014867782592773,0.4492562711238861,2.55223035812378,-0.2242705821990966,0.9062393307685852,0.9062393307685852,0.0,134.404052734375,176.0,62633.77734375,0.0,2230.716064453125,1.0,279.0404357910156,283.2856140136719,300.0122985839844,304.03680419921875,293.1499938964844,293.1499938964844,278.75,33168.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008171319961548,1.0,0.0,0.0,3.527050018310547,3.5270724296569824,8.300734748445393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.3466796875,0.0,1380.16015625,1895.4371337890625,0.0,2478.8984375,0.875560998916626,1.0,0.0,3.0,1.0,0.0
18007440,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8922106623649597,0.3987443745136261,0.3599642813205719,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9125959873199464,0.4257154464721679,0.4041892290115356,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9009129405021667,0.4102474749088287,0.2879948318004608,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8752670288085938,0.3767737448215484,0.3583488762378692,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7560896873474121,0.2397940903902053,1.0893007516860962,284.99005126953125,284.95001220703125,299.9667053222656,297.0271301269531,297.8434143066406,299.2254333496094,284.9892883300781,1.0,0.560030460357666,0.2399306297302246,0.2399306297302246,1.0,1.0,-3.0014867782592773,0.4492562711238861,2.55223035812378,-0.2242705821990966,0.9062393307685852,0.9062393307685852,0.0,134.404052734375,176.0,62633.77734375,0.0,2230.716064453125,1.0,279.0404357910156,283.2856140136719,300.0122985839844,304.03680419921875,293.1499938964844,293.1499938964844,278.75,33168.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008171319961548,1.0,0.0,0.0,3.527050018310547,3.5270724296569824,8.300734748445393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.3466796875,0.0,1380.16015625,1895.4371337890625,0.0,2478.8984375,0.875560998916626,1.0,0.0,3.0,1.0,0.0
18007500,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8771548271179199,0.3988366723060608,0.3605848848819732,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8969324231147766,0.4263617992401123,0.4052929282188415,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8855594396591187,0.410288006067276,0.2884160876274109,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8609589338302612,0.3771191239356994,0.3591634631156921,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7440798878669739,0.2397187054157257,1.091006636619568,284.8725280761719,284.95001220703125,299.995849609375,297.0375061035156,297.8471984863281,299.221923828125,284.8722229003906,1.0,0.5658923387527466,0.2374274730682373,0.2374274730682373,1.0,1.0,-3.0071005821228027,0.4441473186016083,2.562953233718872,-0.2306032180786132,0.8219594359397888,0.8219594359397888,0.0,142.82879638671875,176.0,63329.640625,0.0,2283.95166015625,1.0,278.8012084960937,283.1534423828125,300.06866455078125,304.2582397460937,293.1499938964844,293.1499938964844,278.75,38269.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806500256061554,1.0,0.0,0.0,3.4785284996032715,3.478551149368286,8.073919843809563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.4208984375,0.0,1366.81494140625,1895.4371337890625,0.0,2531.001953125,0.8662170171737671,1.0,0.0,3.0,1.0,0.0
18007560,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8625520467758179,0.3988820314407348,0.3609141707420349,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8820658922195435,0.4269559383392334,0.4061786830425262,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8706004023551941,0.4102458953857422,0.2886341214179992,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8472692370414734,0.377387523651123,0.3597604036331177,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7325961589813232,0.2395793795585632,1.0920662879943848,284.9156188964844,284.95001220703125,300.02496337890625,297.0477905273437,297.8506164550781,299.2177734375,284.9164123535156,1.0,0.5718680024147034,0.2387834936380386,0.2387834936380386,1.0,1.0,-3.010815143585205,0.4477981925010681,2.563017129898072,-0.2278057932853698,0.8322916030883789,0.8322916030883789,0.0,151.9595489501953,194.0,63142.09765625,0.0,2337.50146484375,1.0,278.7589416503906,283.19061279296875,300.0630798339844,304.19464111328125,293.1499938964844,293.1499938964844,279.04998779296875,38294.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074412941932678,1.0,0.0,0.0,3.4061431884765625,3.406165361404419,7.741393233118288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.505859375,0.0,1294.434814453125,1895.4371337890625,0.0,2539.650390625,0.8535642623901367,1.0,0.0,3.0,1.0,0.0
18007620,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8402908444404602,0.3999800682067871,0.3623339831829071,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8589367270469666,0.4288610816001892,0.4084868729114532,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8474931120872498,0.4109382629394531,0.2894899547100067,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8261648416519165,0.3785276412963867,0.3613766133785248,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7140306234359741,0.2397066205739975,1.0953974723815918,284.9950866699219,284.95001220703125,300.08306884765625,297.0682373046875,297.8633117675781,299.2170104980469,284.9942932128906,1.0,0.5837629437446594,0.2414955198764801,0.2414955198764801,1.0,1.0,-3.0222671031951904,0.4573335647583008,2.5649335384368896,-0.2209806740283966,0.9095427989959716,0.9095427989959716,0.0,169.55784606933594,182.0,62781.70703125,0.0,2449.034912109375,1.0,279.0405578613281,283.28009033203125,300.0502014160156,304.0834655761719,293.1499938964844,293.1499938964844,278.75,33199.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003458380699158,1.0,0.0,0.0,3.54017186164856,3.540194511413574,8.362613357348891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.2607421875,0.0,1394.0533447265625,1895.4371337890625,0.0,2474.587158203125,0.8785690069198608,1.0,0.0,3.0,1.0,0.0
18007680,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8402908444404602,0.3999800682067871,0.3623339831829071,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8589367270469666,0.4288610816001892,0.4084868729114532,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8474931120872498,0.4109382629394531,0.2894899547100067,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8261648416519165,0.3785276412963867,0.3613766133785248,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7140306234359741,0.2397066205739975,1.0953974723815918,284.9950866699219,284.95001220703125,300.08306884765625,297.0682373046875,297.8633117675781,299.2170104980469,284.9942932128906,1.0,0.5837629437446594,0.2414955198764801,0.2414955198764801,1.0,1.0,-3.0222671031951904,0.4573335647583008,2.5649335384368896,-0.2209806740283966,0.9095427989959716,0.9095427989959716,0.0,169.55784606933594,182.0,62781.70703125,0.0,2449.034912109375,1.0,279.0405578613281,283.28009033203125,300.0502014160156,304.0834655761719,293.1499938964844,293.1499938964844,278.75,33199.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003458380699158,1.0,0.0,0.0,3.54017186164856,3.540194511413574,8.362613357348891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.2607421875,0.0,1394.0533447265625,1895.4371337890625,0.0,2474.587158203125,0.8785690069198608,1.0,0.0,3.0,1.0,0.0
18007740,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8344972133636475,0.4001231491565704,0.3628551959991455,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8534027338027954,0.4300968945026397,0.4100087583065033,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8413916826248169,0.4108572602272033,0.2897170186042785,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8207311630249023,0.3790469467639923,0.3622174561023712,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7084262371063232,0.239443764090538,1.0956745147705078,284.9146728515625,284.95001220703125,300.1410217285156,297.0884094238281,297.8710327148437,299.210205078125,284.9145202636719,1.0,0.5867348313331604,0.2442075610160827,0.2442075610160827,1.0,1.0,-3.026353120803833,0.4652719497680664,2.5610811710357666,-0.2138890326023101,0.833160400390625,0.833160400390625,0.0,175.01307678222656,170.0,63251.32421875,0.0,2484.733642578125,1.0,278.7592468261719,283.1794738769531,300.10211181640625,304.2423400878906,293.1499938964844,293.1499938964844,279.04998779296875,38247.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067647218704224,1.0,0.0,0.0,3.4214231967926025,3.421445369720459,7.811004252289422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.9775390625,0.0,1309.1888427734375,1895.4371337890625,0.0,2533.43212890625,0.8567338585853577,1.0,0.0,3.0,1.0,0.0
18007800,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8344972133636475,0.4001231491565704,0.3628551959991455,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8534027338027954,0.4300968945026397,0.4100087583065033,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8413916826248169,0.4108572602272033,0.2897170186042785,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8207311630249023,0.3790469467639923,0.3622174561023712,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7084262371063232,0.239443764090538,1.0956745147705078,284.9146728515625,284.95001220703125,300.1410217285156,297.0884094238281,297.8710327148437,299.210205078125,284.9145202636719,1.0,0.5867348313331604,0.2442075610160827,0.2442075610160827,1.0,1.0,-3.026353120803833,0.4652719497680664,2.5610811710357666,-0.2138890326023101,0.833160400390625,0.833160400390625,0.0,175.01307678222656,170.0,63251.32421875,0.0,2484.733642578125,1.0,278.7592468261719,283.1794738769531,300.10211181640625,304.2423400878906,293.1499938964844,293.1499938964844,279.04998779296875,38247.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067647218704224,1.0,0.0,0.0,3.4214231967926025,3.421445369720459,7.811004252289422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.9775390625,0.0,1309.1888427734375,1895.4371337890625,0.0,2533.43212890625,0.8567338585853577,1.0,0.0,3.0,1.0,0.0
18007860,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.838358461856842,0.4012929499149322,0.363569438457489,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8580300807952881,0.4320621490478515,0.4115644097328186,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8450683355331421,0.4115907251834869,0.2899968922138214,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.824587881565094,0.3802059888839721,0.3630337715148926,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7114799618721008,0.2396290451288223,1.095382571220398,284.9920654296875,284.95001220703125,300.1988220214844,297.1082458496094,297.8849792480469,299.21112060546875,284.9911804199219,1.0,0.5853785872459412,0.2461009919643402,0.2461009919643402,1.0,1.0,-3.0300440788269043,0.4711199104785919,2.5589241981506348,-0.2090291380882263,0.9078086614608764,0.9078086614608764,0.0,172.24554443359375,158.0,62732.67578125,0.0,2477.30810546875,1.0,279.0406494140625,283.270751953125,300.08843994140625,304.1218566894531,293.1499938964844,293.1499938964844,278.75,33396.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993553876876831,1.0,0.0,0.0,3.5452730655670166,3.5452957153320312,8.386730883103155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.4912109375,0.0,1400.8233642578125,1895.4371337890625,0.0,2465.532958984375,0.8798310160636902,1.0,0.0,3.0,1.0,0.0
18007920,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.838358461856842,0.4012929499149322,0.363569438457489,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8580300807952881,0.4320621490478515,0.4115644097328186,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8450683355331421,0.4115907251834869,0.2899968922138214,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.824587881565094,0.3802059888839721,0.3630337715148926,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7114799618721008,0.2396290451288223,1.095382571220398,284.9920654296875,284.95001220703125,300.1988220214844,297.1082458496094,297.8849792480469,299.21112060546875,284.9911804199219,1.0,0.5853785872459412,0.2461009919643402,0.2461009919643402,1.0,1.0,-3.0300440788269043,0.4711199104785919,2.5589241981506348,-0.2090291380882263,0.9078086614608764,0.9078086614608764,0.0,172.24554443359375,158.0,62732.67578125,0.0,2477.30810546875,1.0,279.0406494140625,283.270751953125,300.08843994140625,304.1218566894531,293.1499938964844,293.1499938964844,278.75,33396.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993553876876831,1.0,0.0,0.0,3.5452730655670166,3.5452957153320312,8.386730883103155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.4912109375,0.0,1400.8233642578125,1895.4371337890625,0.0,2465.532958984375,0.8798310160636902,1.0,0.0,3.0,1.0,0.0
18007980,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8464598655700684,0.4015801846981048,0.3637688755989074,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8673623204231262,0.4334308803081512,0.4127335846424103,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8531768321990967,0.4116444289684295,0.2899630069732666,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8325967192649841,0.3808348178863525,0.3634974956512451,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.718177080154419,0.2395202368497848,1.094065546989441,284.9139709472656,284.95001220703125,300.2563781738281,297.1277770996094,297.8944396972656,299.2065124511719,284.913818359375,1.0,0.5815047025680542,0.2479944229125976,0.2479944229125976,1.0,1.0,-3.030629396438598,0.476204514503479,2.55442476272583,-0.2041189223527908,0.8316879868507385,0.8316879868507385,0.0,165.76722717285156,146.0,63133.20703125,0.0,2444.870849609375,1.0,278.7592468261719,283.1737670898437,300.13934326171875,304.27313232421875,293.1499938964844,293.1499938964844,279.04998779296875,38378.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053120970726013,1.0,0.0,0.0,3.4194180965423584,3.419440269470215,7.801851893418643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.494140625,0.0,1308.119140625,1895.4371337890625,0.0,2520.0908203125,0.8564113974571228,1.0,0.0,3.0,1.0,0.0
18008040,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8464598655700684,0.4015801846981048,0.3637688755989074,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8673623204231262,0.4334308803081512,0.4127335846424103,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8531768321990967,0.4116444289684295,0.2899630069732666,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8325967192649841,0.3808348178863525,0.3634974956512451,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.718177080154419,0.2395202368497848,1.094065546989441,284.9139709472656,284.95001220703125,300.2563781738281,297.1277770996094,297.8944396972656,299.2065124511719,284.913818359375,1.0,0.5815047025680542,0.2479944229125976,0.2479944229125976,1.0,1.0,-3.030629396438598,0.476204514503479,2.55442476272583,-0.2041189223527908,0.8316879868507385,0.8316879868507385,0.0,165.76722717285156,146.0,63133.20703125,0.0,2444.870849609375,1.0,278.7592468261719,283.1737670898437,300.13934326171875,304.27313232421875,293.1499938964844,293.1499938964844,279.04998779296875,38378.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053120970726013,1.0,0.0,0.0,3.4194180965423584,3.419440269470215,7.801851893418643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.494140625,0.0,1308.119140625,1895.4371337890625,0.0,2520.0908203125,0.8564113974571228,1.0,0.0,3.0,1.0,0.0
18008100,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8522456288337708,0.4021708965301513,0.3639088571071625,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8738691210746765,0.4344320595264435,0.4133317470550537,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8589871525764465,0.4120225608348846,0.2899583578109741,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8381925225257874,0.3814242482185364,0.3637290596961975,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7227462530136108,0.2396476566791534,1.0933367013931274,285.016357421875,284.95001220703125,300.2850646972656,297.1374206542969,297.9017028808594,299.2073059082031,285.0169372558594,1.0,0.5789717435836792,0.2489411383867263,0.2489411383867263,1.0,1.0,-3.0309085845947266,0.4787550866603851,2.552153348922729,-0.2017535120248794,0.9044781923294068,0.9044781923294068,0.0,161.46412658691406,146.0,62465.30859375,0.0,2423.1279296875,1.0,278.9961853027344,283.2884521484375,300.1031799316406,304.0785217285156,293.1499938964844,293.1499938964844,279.04998779296875,33736.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993545532226562,1.0,0.0,0.0,3.4754748344421387,3.475496768951416,8.05974991635594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.2451171875,0.0,1331.4075927734375,1895.4371337890625,0.0,2465.525390625,0.8664537072181702,1.0,0.0,3.0,1.0,0.0
