time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008160,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8597311973571777,0.4028609991073608,0.3643458187580108,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8820862174034119,0.4355249106884002,0.4141562879085541,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.866478443145752,0.4125008881092071,0.2901419401168823,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8453166484832764,0.382101446390152,0.3641611039638519,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7284770011901855,0.2398565262556076,1.0932525396347046,284.9920654296875,284.95001220703125,300.3136901855469,297.1469421386719,297.9097595214844,299.2092590332031,284.990478515625,1.0,0.5762819647789001,0.2499148696660995,0.2499148696660995,1.0,1.0,-3.033062696456909,0.4818158745765686,2.5512468814849854,-0.1992639005184173,0.9066104888916016,0.9066104888916016,0.0,156.4860076904297,134.0,62613.55859375,0.0,2401.345947265625,1.0,279.04119873046875,283.265380859375,300.1253967285156,304.1513977050781,293.1499938964844,293.1499938964844,278.75,33333.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976334691047668,1.0,0.0,0.0,3.5441153049468994,3.544137716293335,8.381253451261728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10593.8203125,0.0,1399.155517578125,1895.4371337890625,0.0,2449.808349609375,0.8793253302574158,1.0,0.0,3.0,1.0,0.0
18008220,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8759051561355591,0.4032079577445984,0.3644799292087555,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8998348116874695,0.4369879961013794,0.4152837097644806,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8827739953994751,0.41264209151268,0.2900731265544891,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8609526753425598,0.3828068375587463,0.3645656406879425,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7407761812210083,0.2398685365915298,1.0918477773666382,284.91455078125,284.95001220703125,300.3707580566406,297.16571044921875,297.92010498046875,299.2059020996094,284.9143981933594,1.0,0.5702439546585083,0.2518623173236847,0.2518623173236847,1.0,1.0,-3.0332999229431152,0.4870069026947021,2.546293020248413,-0.1942049711942672,0.8311038613319397,0.8311038613319397,0.0,146.384033203125,122.0,63012.57421875,0.0,2349.4716796875,1.0,278.75927734375,283.1698608398437,300.1770935058594,304.303466796875,293.1499938964844,293.1499938964844,279.04998779296875,38374.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80359947681427,1.0,0.0,0.0,3.415907859802246,3.4159300327301025,7.785841944496497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.0654296875,0.0,1304.6168212890625,1895.4371337890625,0.0,2504.380126953125,0.8556272387504578,1.0,0.0,3.0,1.0,0.0
18008280,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8759051561355591,0.4032079577445984,0.3644799292087555,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8998348116874695,0.4369879961013794,0.4152837097644806,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8827739953994751,0.41264209151268,0.2900731265544891,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8609526753425598,0.3828068375587463,0.3645656406879425,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7407761812210083,0.2398685365915298,1.0918477773666382,284.91455078125,284.95001220703125,300.3707580566406,297.16571044921875,297.92010498046875,299.2059020996094,284.9143981933594,1.0,0.5702439546585083,0.2518623173236847,0.2518623173236847,1.0,1.0,-3.0332999229431152,0.4870069026947021,2.546293020248413,-0.1942049711942672,0.8311038613319397,0.8311038613319397,0.0,146.384033203125,122.0,63012.57421875,0.0,2349.4716796875,1.0,278.75927734375,283.1698608398437,300.1770935058594,304.303466796875,293.1499938964844,293.1499938964844,279.04998779296875,38374.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80359947681427,1.0,0.0,0.0,3.415907859802246,3.4159300327301025,7.785841944496497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.0654296875,0.0,1304.6168212890625,1895.4371337890625,0.0,2504.380126953125,0.8556272387504578,1.0,0.0,3.0,1.0,0.0
18008340,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.897769570350647,0.4045104682445526,0.3650155365467071,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9248279333114624,0.4391511678695678,0.4167028963565826,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9046316146850586,0.413554310798645,0.2902416288852691,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8821642994880676,0.3841227293014526,0.3652068674564361,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.757520854473114,0.2402916848659515,1.0910985469818115,284.9924621582031,284.95001220703125,300.427490234375,297.1840515136719,297.9359436035156,299.2094421386719,284.9916381835937,1.0,0.5637944340705872,0.253809779882431,0.253809779882431,1.0,1.0,-3.0357162952423096,0.4927423000335693,2.54297399520874,-0.1892512291669845,0.9061754941940308,0.9061754941940308,0.0,135.09962463378906,110.0,62500.4375,0.0,2295.4248046875,1.0,279.04058837890625,283.26220703125,300.1634216308594,304.1826477050781,293.1499938964844,293.1499938964844,278.75,33418.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960198521614075,1.0,0.0,0.0,3.5391812324523926,3.539203643798828,8.357933438674081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.8662109375,0.0,1394.609130859375,1895.4371337890625,0.0,2435.0927734375,0.8784956932067871,1.0,0.0,3.0,1.0,0.0
18008400,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.897769570350647,0.4045104682445526,0.3650155365467071,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9248279333114624,0.4391511678695678,0.4167028963565826,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9046316146850586,0.413554310798645,0.2902416288852691,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8821642994880676,0.3841227293014526,0.3652068674564361,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.757520854473114,0.2402916848659515,1.0910985469818115,284.9924621582031,284.95001220703125,300.427490234375,297.1840515136719,297.9359436035156,299.2094421386719,284.9916381835937,1.0,0.5637944340705872,0.253809779882431,0.253809779882431,1.0,1.0,-3.0357162952423096,0.4927423000335693,2.54297399520874,-0.1892512291669845,0.9061754941940308,0.9061754941940308,0.0,135.09962463378906,110.0,62500.4375,0.0,2295.4248046875,1.0,279.04058837890625,283.26220703125,300.1634216308594,304.1826477050781,293.1499938964844,293.1499938964844,278.75,33418.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960198521614075,1.0,0.0,0.0,3.5391812324523926,3.539203643798828,8.357933438674081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.8662109375,0.0,1394.609130859375,1895.4371337890625,0.0,2435.0927734375,0.8784956932067871,1.0,0.0,3.0,1.0,0.0
18008460,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.925001621246338,0.4048590660095215,0.3651079833507538,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9547086358070374,0.4406636357307434,0.4178330898284912,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9328068494796752,0.4137352108955383,0.2901672422885895,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9074754118919371,0.3848589658737182,0.3655973076820373,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7779863476753235,0.2403674870729446,1.0897868871688845,284.9150390625,284.95001220703125,300.48388671875,297.20196533203125,297.94659423828125,299.2065734863281,284.9148254394531,1.0,0.5570409297943115,0.2556713819503784,0.2556713819503784,1.0,1.0,-3.0359947681427,0.4977661371231079,2.538228750228882,-0.1843984872102737,0.8311564922332764,0.8311564922332764,0.0,123.90546417236328,98.0,62928.921875,0.0,2237.916259765625,1.0,278.75927734375,283.165771484375,300.2138366699219,304.335205078125,293.1499938964844,293.1499938964844,279.04998779296875,38339.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020551800727844,1.0,0.0,0.0,3.414606809616089,3.4146289825439453,7.779912607475126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.1943359375,0.0,1303.0892333984375,1895.4371337890625,0.0,2490.22998046875,0.8553175926208496,1.0,0.0,3.0,1.0,0.0
18008520,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.925001621246338,0.4048590660095215,0.3651079833507538,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9547086358070374,0.4406636357307434,0.4178330898284912,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9328068494796752,0.4137352108955383,0.2901672422885895,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9074754118919371,0.3848589658737182,0.3655973076820373,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7779863476753235,0.2403674870729446,1.0897868871688845,284.9150390625,284.95001220703125,300.48388671875,297.20196533203125,297.94659423828125,299.2065734863281,284.9148254394531,1.0,0.5570409297943115,0.2556713819503784,0.2556713819503784,1.0,1.0,-3.0359947681427,0.4977661371231079,2.538228750228882,-0.1843984872102737,0.8311564922332764,0.8311564922332764,0.0,123.90546417236328,98.0,62928.921875,0.0,2237.916259765625,1.0,278.75927734375,283.165771484375,300.2138366699219,304.335205078125,293.1499938964844,293.1499938964844,279.04998779296875,38339.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020551800727844,1.0,0.0,0.0,3.414606809616089,3.4146289825439453,7.779912607475126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.1943359375,0.0,1303.0892333984375,1895.4371337890625,0.0,2490.22998046875,0.8553175926208496,1.0,0.0,3.0,1.0,0.0
18008580,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9622527956962584,0.4061493873596191,0.3656118512153625,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9879648089408876,0.4428670704364776,0.4192672669887543,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9689983129501344,0.4146746695041656,0.2903382778167724,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9450324177742004,0.3861942291259765,0.3662344217300415,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8060727119445801,0.2408354133367538,1.0891413688659668,284.99285888671875,284.95001220703125,300.5399169921875,297.2193908691406,297.9625244140625,299.2104187011719,284.9920349121094,1.0,0.5501607060432434,0.2575329840183258,0.2575329840183258,1.0,1.0,-3.038513898849488,0.5033464431762695,2.5351674556732178,-0.1796475797891616,0.9064038395881652,0.9064038395881652,0.0,112.01081848144533,116.0,62430.6953125,0.0,2180.7509765625,1.0,279.04058837890625,283.25811767578125,300.19921875,304.2144470214844,293.1499938964844,293.1499938964844,278.75,33393.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945721745491028,1.0,0.0,0.0,3.538663625717163,3.5386862754821777,8.355489171663066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.357421875,0.0,1393.8878173828125,1895.4371337890625,0.0,2421.9072265625,0.8783622980117798,1.0,0.0,3.0,1.0,0.0
18008640,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9622527956962584,0.4061493873596191,0.3656118512153625,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9879648089408876,0.4428670704364776,0.4192672669887543,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9689983129501344,0.4146746695041656,0.2903382778167724,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9450324177742004,0.3861942291259765,0.3662344217300415,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8060727119445801,0.2408354133367538,1.0891413688659668,284.99285888671875,284.95001220703125,300.5399169921875,297.2193908691406,297.9625244140625,299.2104187011719,284.9920349121094,1.0,0.5501607060432434,0.2575329840183258,0.2575329840183258,1.0,1.0,-3.038513898849488,0.5033464431762695,2.5351674556732178,-0.1796475797891616,0.9064038395881652,0.9064038395881652,0.0,112.01081848144533,116.0,62430.6953125,0.0,2180.7509765625,1.0,279.04058837890625,283.25811767578125,300.19921875,304.2144470214844,293.1499938964844,293.1499938964844,278.75,33393.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945721745491028,1.0,0.0,0.0,3.538663625717163,3.5386862754821777,8.355489171663066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.357421875,0.0,1393.8878173828125,1895.4371337890625,0.0,2421.9072265625,0.8783622980117798,1.0,0.0,3.0,1.0,0.0
18008700,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9662479162216188,0.4063397645950317,0.3659913837909698,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9914822578430176,0.4436634480953216,0.4201564192771911,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9727266430854796,0.4148042201995849,0.2905481159687042,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9494585990905762,0.3865954577922821,0.3667321503162384,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8092567324638367,0.2409137040376663,1.089779019355774,284.8754577636719,284.95001220703125,300.5677795410156,297.2279357910156,297.9681396484375,299.2094116210937,284.8752136230469,1.0,0.5505142211914062,0.2584637701511383,0.2584637701511383,1.0,1.0,-3.041655778884888,0.5066006183624268,2.535055160522461,-0.1772015392780304,0.8230475783348083,0.8230475783348083,0.0,110.98810577392578,116.0,63119.43359375,0.0,2181.008544921875,1.0,278.80096435546875,283.1268310546875,300.2556457519531,304.4344177246094,293.1499938964844,293.1499938964844,278.75,38406.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000099658966064,1.0,0.0,0.0,3.488089799880981,3.488112688064575,8.118365713016829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.98828125,0.0,1377.591796875,1895.4371337890625,0.0,2471.51611328125,0.8684872984886169,1.0,0.0,3.0,1.0,0.0
18008760,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9602810144424438,0.4064338207244873,0.3661204874515533,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.987029790878296,0.4443835318088531,0.4208911657333374,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9669702649116516,0.4148455560207367,0.2906202971935272,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9432674646377563,0.3869154155254364,0.3671002686023712,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8043227195739746,0.2409161776304245,1.0901778936386108,284.9172058105469,284.95001220703125,300.5955505371094,297.236328125,297.9729919433594,299.2074279785156,284.91796875,1.0,0.5521572828292847,0.2593569159507751,0.2593569159507751,1.0,1.0,-3.0437023639678955,0.5095031261444092,2.5341992378234863,-0.1748607456684112,0.8333644866943359,0.8333644866943359,0.0,112.96979522705078,134.0,62938.01171875,0.0,2194.91943359375,1.0,278.759033203125,283.1630859375,300.24969482421875,304.3708801269531,293.1499938964844,293.1499938964844,279.04998779296875,38350.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008304238319397,1.0,0.0,0.0,3.4162166118621826,3.416238784790039,7.78724938754749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.4140625,0.0,1304.7535400390625,1895.4371337890625,0.0,2479.019775390625,0.855792760848999,1.0,0.0,3.0,1.0,0.0
18008820,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9371327757835388,0.4075390994548797,0.3672206699848175,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.968049705028534,0.4465030133724212,0.4230431616306305,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.944212794303894,0.4156741201877594,0.2913045287132263,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9196834564208984,0.3881429731845855,0.3684345185756683,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7861555218696594,0.2412767261266708,1.092873454093933,284.998046875,284.95001220703125,300.6507568359375,297.2527160644531,297.9879455566406,299.21014404296875,284.99725341796875,1.0,0.5586270689964294,0.2611432075500488,0.2611432075500488,1.0,1.0,-3.0532712936401367,0.5166581869125366,2.5366129875183105,-0.1701457202434539,0.9131777882575988,0.9131777882575988,0.0,121.11557006835938,152.0,62597.91796875,0.0,2254.417724609375,1.0,279.0406494140625,283.25494384765625,300.2348022460937,304.2585144042969,293.1499938964844,293.1499938964844,278.75,33154.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937780618667603,1.0,0.0,0.0,3.551008701324463,3.551031351089477,8.413889531766472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.55859375,0.0,1405.0853271484375,1895.4371337890625,0.0,2414.68115234375,0.8809918761253357,1.0,0.0,3.0,1.0,0.0
18008880,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9371327757835388,0.4075390994548797,0.3672206699848175,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.968049705028534,0.4465030133724212,0.4230431616306305,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.944212794303894,0.4156741201877594,0.2913045287132263,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9196834564208984,0.3881429731845855,0.3684345185756683,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7861555218696594,0.2412767261266708,1.092873454093933,284.998046875,284.95001220703125,300.6507568359375,297.2527160644531,297.9879455566406,299.21014404296875,284.99725341796875,1.0,0.5586270689964294,0.2611432075500488,0.2611432075500488,1.0,1.0,-3.0532712936401367,0.5166581869125366,2.5366129875183105,-0.1701457202434539,0.9131777882575988,0.9131777882575988,0.0,121.11557006835938,152.0,62597.91796875,0.0,2254.417724609375,1.0,279.0406494140625,283.25494384765625,300.2348022460937,304.2585144042969,293.1499938964844,293.1499938964844,278.75,33154.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937780618667603,1.0,0.0,0.0,3.551008701324463,3.551031351089477,8.413889531766472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.55859375,0.0,1405.0853271484375,1895.4371337890625,0.0,2414.68115234375,0.8809918761253357,1.0,0.0,3.0,1.0,0.0
18008940,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9045162796974182,0.4075355529785156,0.3679285049438476,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.936926245689392,0.4478389024734497,0.4249802231788635,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9109291434288024,0.4156402051448822,0.2917997241020202,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8899589776992798,0.3886637091636657,0.3695940971374511,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7619147300720215,0.2411483973264694,1.095272660255432,284.9170837402344,284.95001220703125,300.7054748535156,297.2685241699219,297.9966735839844,299.2052307128906,284.9172058105469,1.0,0.5675632953643799,0.2629294991493225,0.2629294991493225,1.0,1.0,-3.0613300800323486,0.5234799981117249,2.537850141525269,-0.1652685701847076,0.8381990790367126,0.8381990790367126,0.0,134.03826904296875,170.0,63218.98828125,0.0,2336.455810546875,1.0,278.75909423828125,283.15264892578125,300.2843322753906,304.42303466796875,293.1499938964844,293.1499938964844,279.04998779296875,38081.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006100058555603,1.0,0.0,0.0,3.4402079582214355,3.440230369567871,7.89701005032839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.2138671875,0.0,1326.725830078125,1895.4371337890625,0.0,2477.003662109375,0.8607373833656311,1.0,0.0,3.0,1.0,0.0
18009000,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9045162796974182,0.4075355529785156,0.3679285049438476,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.936926245689392,0.4478389024734497,0.4249802231788635,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9109291434288024,0.4156402051448822,0.2917997241020202,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8899589776992798,0.3886637091636657,0.3695940971374511,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7619147300720215,0.2411483973264694,1.095272660255432,284.9170837402344,284.95001220703125,300.7054748535156,297.2685241699219,297.9966735839844,299.2052307128906,284.9172058105469,1.0,0.5675632953643799,0.2629294991493225,0.2629294991493225,1.0,1.0,-3.0613300800323486,0.5234799981117249,2.537850141525269,-0.1652685701847076,0.8381990790367126,0.8381990790367126,0.0,134.03826904296875,170.0,63218.98828125,0.0,2336.455810546875,1.0,278.75909423828125,283.15264892578125,300.2843322753906,304.42303466796875,293.1499938964844,293.1499938964844,279.04998779296875,38081.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006100058555603,1.0,0.0,0.0,3.4402079582214355,3.440230369567871,7.89701005032839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.2138671875,0.0,1326.725830078125,1895.4371337890625,0.0,2477.003662109375,0.8607373833656311,1.0,0.0,3.0,1.0,0.0
18009060,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8776988387107849,0.4084034562110901,0.369054764509201,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9067418575286864,0.4498028457164764,0.4272424280643463,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8833979368209839,0.4162958562374115,0.2925519943237304,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8641242384910583,0.3897129595279693,0.3710174858570099,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7406499981880188,0.2413081526756286,1.098302125930786,284.9996032714844,284.95001220703125,300.7597351074219,297.2837829589844,298.0102844238281,299.2064819335937,284.9987487792969,1.0,0.5778608322143555,0.2645584344863891,0.2645584344863891,1.0,1.0,-3.0716545581817627,0.5304915904998779,2.5411629676818848,-0.1608599126338958,0.9197193384170532,0.9197193384170532,0.0,148.96229553222656,188.0,62865.1171875,0.0,2433.651611328125,1.0,279.0408630371094,283.2469787597656,300.2674560546875,304.3090515136719,293.1499938964844,293.1499938964844,278.75,33098.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938982248306274,1.0,0.0,0.0,3.57321834564209,3.573241233825684,8.519466518919216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.6484375,0.0,1428.156494140625,1895.4371337890625,0.0,2415.774169921875,0.8859286308288574,1.0,0.0,3.0,1.0,0.0
18009120,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8776988387107849,0.4084034562110901,0.369054764509201,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9067418575286864,0.4498028457164764,0.4272424280643463,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8833979368209839,0.4162958562374115,0.2925519943237304,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8641242384910583,0.3897129595279693,0.3710174858570099,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7406499981880188,0.2413081526756286,1.098302125930786,284.9996032714844,284.95001220703125,300.7597351074219,297.2837829589844,298.0102844238281,299.2064819335937,284.9987487792969,1.0,0.5778608322143555,0.2645584344863891,0.2645584344863891,1.0,1.0,-3.0716545581817627,0.5304915904998779,2.5411629676818848,-0.1608599126338958,0.9197193384170532,0.9197193384170532,0.0,148.96229553222656,188.0,62865.1171875,0.0,2433.651611328125,1.0,279.0408630371094,283.2469787597656,300.2674560546875,304.3090515136719,293.1499938964844,293.1499938964844,278.75,33098.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938982248306274,1.0,0.0,0.0,3.57321834564209,3.573241233825684,8.519466518919216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.6484375,0.0,1428.156494140625,1895.4371337890625,0.0,2415.774169921875,0.8859286308288574,1.0,0.0,3.0,1.0,0.0
18009180,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8532822728157043,0.4081959426403045,0.3697249591350555,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8814865946769714,0.4510026276111603,0.4292050004005432,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.858572781085968,0.416117250919342,0.2930592596530914,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8410663604736328,0.3900787532329559,0.3721838891506195,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7215144038200378,0.2410042285919189,1.1006313562393188,284.9154052734375,284.95001220703125,300.8134460449219,297.29840087890625,298.0180053710937,299.2005920410156,284.91571044921875,1.0,0.5887705087661743,0.2661873698234558,0.2661873698234558,1.0,1.0,-3.0796382427215576,0.5369409322738647,2.542697191238404,-0.1563329547643661,0.8422143459320068,0.8422143459320068,0.0,165.8141632080078,206.0,63501.41015625,0.0,2537.140869140625,1.0,278.7589111328125,283.1417236328125,300.3149719238281,304.472900390625,293.1499938964844,293.1499938964844,279.04998779296875,38114.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008853793144226,1.0,0.0,0.0,3.463740110397339,3.463762760162353,8.005416134437837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.1591796875,0.0,1350.6669921875,1895.4371337890625,0.0,2479.52294921875,0.8659479022026062,1.0,0.0,3.0,1.0,0.0
18009240,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8532822728157043,0.4081959426403045,0.3697249591350555,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8814865946769714,0.4510026276111603,0.4292050004005432,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.858572781085968,0.416117250919342,0.2930592596530914,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8410663604736328,0.3900787532329559,0.3721838891506195,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7215144038200378,0.2410042285919189,1.1006313562393188,284.9154052734375,284.95001220703125,300.8134460449219,297.29840087890625,298.0180053710937,299.2005920410156,284.91571044921875,1.0,0.5887705087661743,0.2661873698234558,0.2661873698234558,1.0,1.0,-3.0796382427215576,0.5369409322738647,2.542697191238404,-0.1563329547643661,0.8422143459320068,0.8422143459320068,0.0,165.8141632080078,206.0,63501.41015625,0.0,2537.140869140625,1.0,278.7589111328125,283.1417236328125,300.3149719238281,304.472900390625,293.1499938964844,293.1499938964844,279.04998779296875,38114.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008853793144226,1.0,0.0,0.0,3.463740110397339,3.463762760162353,8.005416134437837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.1591796875,0.0,1350.6669921875,1895.4371337890625,0.0,2479.52294921875,0.8659479022026062,1.0,0.0,3.0,1.0,0.0
18009300,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8428675532341003,0.4085116386413574,0.3700969219207763,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.870522141456604,0.451899915933609,0.4302071034908294,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8479437828063965,0.4163507223129272,0.2933276891708374,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8311939835548401,0.3905090093612671,0.3727717399597168,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7126651406288147,0.2409854680299759,1.1016970872879028,285.0213928222656,284.95001220703125,300.840087890625,297.3054504394531,298.024169921875,299.2004699707031,285.0223693847656,1.0,0.5943047404289246,0.2670018374919891,0.2670018374919891,1.0,1.0,-3.0835957527160645,0.5401731729507446,2.5434224605560303,-0.1541540175676345,0.9186413288116456,0.9186413288116456,0.0,174.46546936035156,206.0,62890.75390625,0.0,2590.209716796875,1.0,278.99737548828125,283.25927734375,300.27618408203125,304.27947998046875,293.1499938964844,293.1499938964844,279.04998779296875,33547.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954108715057373,1.0,0.0,0.0,3.523470640182495,3.5234930515289307,8.283895454042067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.1123046875,0.0,1379.1907958984375,1895.4371337890625,0.0,2429.54443359375,0.8769471049308777,1.0,0.0,3.0,1.0,0.0
18009360,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8339837193489075,0.4089267551898956,0.3707893192768097,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8610928654670715,0.4528864920139313,0.4314607083797455,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8388476967811584,0.4166827797889709,0.2937995791435241,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8226004242897034,0.3910230100154876,0.3735796213150024,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7043135166168213,0.241029605269432,1.1034177541732788,285.0007019042969,284.95001220703125,300.8666076660156,297.3123779296875,298.03106689453125,299.2014465332031,284.9991149902344,1.0,0.5999760627746582,0.2677662968635559,0.2677662968635559,1.0,1.0,-3.089540719985962,0.5437809824943542,2.545759677886963,-0.1520043760538101,0.9256142377853394,0.9256142377853394,0.0,182.9964294433593,194.0,63133.78125,0.0,2646.6513671875,1.0,279.0416564941406,283.2381896972656,300.295654296875,304.3551940917969,293.1499938964844,293.1499938964844,278.75,33019.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941699624061584,1.0,0.0,0.0,3.597440719604492,3.597463607788086,8.635362860331952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.3095703125,0.0,1453.4993896484375,1895.4371337890625,0.0,2418.246826171875,0.8911061882972717,1.0,0.0,3.0,1.0,0.0
18009420,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8289009928703308,0.4086375534534454,0.3709467649459839,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8563838601112366,0.4540444612503052,0.4329231977462768,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.833713948726654,0.4164591133594513,0.2939343154430389,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8178818821907043,0.3913251757621765,0.3742232918739319,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.6992694735527039,0.2406416684389114,1.1031436920166016,284.9117126464844,284.95001220703125,300.919189453125,297.3256530761719,298.0385131835937,299.1956481933594,284.9126892089844,1.0,0.6024542450904846,0.2692952156066894,0.2692952156066894,1.0,1.0,-3.092108726501465,0.5486534833908081,2.5434553623199463,-0.147747665643692,0.8436574339866638,0.8436574339866638,0.0,188.045150756836,182.0,63664.24609375,0.0,2678.25537109375,1.0,278.7582092285156,283.1314392089844,300.3421936035156,304.5139465332031,293.1499938964844,293.1499938964844,279.04998779296875,38423.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011588454246521,1.0,0.0,0.0,3.479399442672729,3.4794223308563232,8.077963116193132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.3603515625,0.0,1368.8077392578125,1895.4371337890625,0.0,2482.025146484375,0.8696996569633484,1.0,0.0,3.0,1.0,0.0
18009480,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8289009928703308,0.4086375534534454,0.3709467649459839,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8563838601112366,0.4540444612503052,0.4329231977462768,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.833713948726654,0.4164591133594513,0.2939343154430389,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8178818821907043,0.3913251757621765,0.3742232918739319,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.6992694735527039,0.2406416684389114,1.1031436920166016,284.9117126464844,284.95001220703125,300.919189453125,297.3256530761719,298.0385131835937,299.1956481933594,284.9126892089844,1.0,0.6024542450904846,0.2692952156066894,0.2692952156066894,1.0,1.0,-3.092108726501465,0.5486534833908081,2.5434553623199463,-0.147747665643692,0.8436574339866638,0.8436574339866638,0.0,188.045150756836,182.0,63664.24609375,0.0,2678.25537109375,1.0,278.7582092285156,283.1314392089844,300.3421936035156,304.5139465332031,293.1499938964844,293.1499938964844,279.04998779296875,38423.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011588454246521,1.0,0.0,0.0,3.479399442672729,3.4794223308563232,8.077963116193132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.3603515625,0.0,1368.8077392578125,1895.4371337890625,0.0,2482.025146484375,0.8696996569633484,1.0,0.0,3.0,1.0,0.0
18009540,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8324683308601379,0.4094575345516205,0.3713034391403198,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.861000120639801,0.4560234248638153,0.4344463646411896,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8372472524642944,0.4171214699745178,0.2941339612007141,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8216268420219421,0.392337828874588,0.3748622834682464,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.70225989818573,0.2407199889421463,1.102261662483215,284.9961242675781,284.95001220703125,300.9711608886719,297.3382568359375,298.052490234375,299.197998046875,284.9950866699219,1.0,0.6007626056671143,0.2708241045475006,0.2708241045475006,1.0,1.0,-3.094310760498047,0.5534576177597046,2.540853261947632,-0.1437147259712219,0.9240403175354004,0.9240403175354004,0.0,184.93116760253903,170.0,63156.72265625,0.0,2666.113525390625,1.0,279.0411682128906,283.2295227050781,300.3204040527344,304.3849792480469,293.1499938964844,293.1499938964844,278.75,33344.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940909266471863,1.0,0.0,0.0,3.605002880096436,3.605026006698608,8.671705131746421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.0439453125,0.0,1464.057861328125,1895.4371337890625,0.0,2417.52734375,0.8932101726531982,1.0,0.0,3.0,1.0,0.0
18009600,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8324683308601379,0.4094575345516205,0.3713034391403198,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.861000120639801,0.4560234248638153,0.4344463646411896,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8372472524642944,0.4171214699745178,0.2941339612007141,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8216268420219421,0.392337828874588,0.3748622834682464,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.70225989818573,0.2407199889421463,1.102261662483215,284.9961242675781,284.95001220703125,300.9711608886719,297.3382568359375,298.052490234375,299.197998046875,284.9950866699219,1.0,0.6007626056671143,0.2708241045475006,0.2708241045475006,1.0,1.0,-3.094310760498047,0.5534576177597046,2.540853261947632,-0.1437147259712219,0.9240403175354004,0.9240403175354004,0.0,184.93116760253903,170.0,63156.72265625,0.0,2666.113525390625,1.0,279.0411682128906,283.2295227050781,300.3204040527344,304.3849792480469,293.1499938964844,293.1499938964844,278.75,33344.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940909266471863,1.0,0.0,0.0,3.605002880096436,3.605026006698608,8.671705131746421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.0439453125,0.0,1464.057861328125,1895.4371337890625,0.0,2417.52734375,0.8932101726531982,1.0,0.0,3.0,1.0,0.0
18009660,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8397263288497925,0.409362643957138,0.3711719512939453,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8698641061782837,0.4573750495910644,0.4356052577495575,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8446272015571594,0.417094737291336,0.2940471470355987,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8290566802024841,0.3928066492080688,0.3751789331436157,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.708821177482605,0.2404939532279968,1.1004226207733154,284.9105834960937,284.95001220703125,301.0224609375,297.3501281738281,298.0615234375,299.1944885253906,284.91094970703125,1.0,0.5966832041740417,0.2723425924777984,0.2723425924777984,1.0,1.0,-3.0936179161071777,0.5575053691864014,2.5361125469207764,-0.1396324187517166,0.8424581289291382,0.8424581289291382,0.0,178.20391845703125,158.0,63628.09765625,0.0,2629.21533203125,1.0,278.7586975097656,283.1260681152344,300.36395263671875,304.5342102050781,293.1499938964844,293.1499938964844,279.04998779296875,38466.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005148768424988,1.0,0.0,0.0,3.482628583908081,3.482651472091675,8.092964094430499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.3681640625,0.0,1372.4202880859375,1895.4371337890625,0.0,2476.133544921875,0.8704021573066711,1.0,0.0,3.0,1.0,0.0
18009720,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8397263288497925,0.409362643957138,0.3711719512939453,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8698641061782837,0.4573750495910644,0.4356052577495575,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8446272015571594,0.417094737291336,0.2940471470355987,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8290566802024841,0.3928066492080688,0.3751789331436157,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.708821177482605,0.2404939532279968,1.1004226207733154,284.9105834960937,284.95001220703125,301.0224609375,297.3501281738281,298.0615234375,299.1944885253906,284.91094970703125,1.0,0.5966832041740417,0.2723425924777984,0.2723425924777984,1.0,1.0,-3.0936179161071777,0.5575053691864014,2.5361125469207764,-0.1396324187517166,0.8424581289291382,0.8424581289291382,0.0,178.20391845703125,158.0,63628.09765625,0.0,2629.21533203125,1.0,278.7586975097656,283.1260681152344,300.36395263671875,304.5342102050781,293.1499938964844,293.1499938964844,279.04998779296875,38466.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005148768424988,1.0,0.0,0.0,3.482628583908081,3.482651472091675,8.092964094430499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.3681640625,0.0,1372.4202880859375,1895.4371337890625,0.0,2476.133544921875,0.8704021573066711,1.0,0.0,3.0,1.0,0.0
18009780,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8515086770057678,0.4103499948978424,0.3714567124843597,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8836146593093872,0.4595531225204468,0.4370728731155395,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8565458059310913,0.4179430902004242,0.2941998243331909,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8406400680541992,0.3939861953258514,0.3757327795028686,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7186797261238098,0.2407353520393371,1.0991147756576538,284.99615478515625,284.95001220703125,301.0730895996094,297.3612365722656,298.0767517089844,299.1988220214844,284.9952087402344,1.0,0.5913457870483398,0.2738610804080963,0.2738610804080963,1.0,1.0,-3.0949950218200684,0.5620937943458557,2.5329010486602783,-0.1356310397386551,0.9231399297714232,0.9231399297714232,0.0,168.7186737060547,146.0,63089.21875,0.0,2581.787353515625,1.0,279.0411682128906,283.2264099121094,300.3423156738281,304.40301513671875,293.1499938964844,293.1499938964844,278.75,33403.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793251097202301,1.0,0.0,0.0,3.603803157806397,3.603826284408569,8.665934387863672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.244140625,0.0,1463.19482421875,1895.4371337890625,0.0,2409.88916015625,0.893017590045929,1.0,0.0,3.0,1.0,0.0
18009840,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8515086770057678,0.4103499948978424,0.3714567124843597,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8836146593093872,0.4595531225204468,0.4370728731155395,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8565458059310913,0.4179430902004242,0.2941998243331909,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8406400680541992,0.3939861953258514,0.3757327795028686,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7186797261238098,0.2407353520393371,1.0991147756576538,284.99615478515625,284.95001220703125,301.0730895996094,297.3612365722656,298.0767517089844,299.1988220214844,284.9952087402344,1.0,0.5913457870483398,0.2738610804080963,0.2738610804080963,1.0,1.0,-3.0949950218200684,0.5620937943458557,2.5329010486602783,-0.1356310397386551,0.9231399297714232,0.9231399297714232,0.0,168.7186737060547,146.0,63089.21875,0.0,2581.787353515625,1.0,279.0411682128906,283.2264099121094,300.3423156738281,304.40301513671875,293.1499938964844,293.1499938964844,278.75,33403.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793251097202301,1.0,0.0,0.0,3.603803157806397,3.603826284408569,8.665934387863672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.244140625,0.0,1463.19482421875,1895.4371337890625,0.0,2409.88916015625,0.893017590045929,1.0,0.0,3.0,1.0,0.0
18009900,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8585596680641174,0.4104048013687134,0.3715663552284241,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8917251825332642,0.4603456556797027,0.4378040134906769,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8637047410011292,0.4180439710617065,0.294272780418396,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8475492000579834,0.3943239450454712,0.3760129809379577,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7242255210876465,0.2407182604074478,1.098555088043213,284.87286376953125,284.95001220703125,301.09814453125,297.36651611328125,298.0819702148437,299.1982421875,284.8719177246094,1.0,0.5884260535240173,0.2746203243732452,0.2746203243732452,1.0,1.0,-3.0957627296447754,0.564408540725708,2.5313541889190674,-0.1335193663835525,0.8360740542411804,0.8360740542411804,0.0,163.5631103515625,146.0,63816.75,0.0,2556.021728515625,1.0,278.79937744140625,283.0887145996094,300.39532470703125,304.62261962890625,293.1499938964844,293.1499938964844,278.75,38245.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987962961196899,1.0,0.0,0.0,3.557794570922852,3.5578179359436035,8.446076549262216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.712890625,0.0,1449.3641357421875,1895.4371337890625,0.0,2460.425048828125,0.883860170841217,1.0,0.0,3.0,1.0,0.0
18009960,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8656302094459534,0.4103792011737823,0.3713188469409942,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8998826742172241,0.4610761702060699,0.4382645785808563,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8709372282028198,0.4180693924427032,0.2941257953643799,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8545733094215393,0.3945943415164947,0.3760520219802856,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7296794056892395,0.2406442463397979,1.0972667932510376,284.9111022949219,284.95001220703125,301.1230163574219,297.37158203125,298.0865478515625,299.1967163085937,284.9122314453125,1.0,0.5852627158164978,0.2753745019435882,0.2753745019435882,1.0,1.0,-3.094341278076172,0.5661520957946777,2.528189182281494,-0.1315334439277649,0.8421592116355896,0.8421592116355896,0.0,158.4839630126953,134.0,63549.2890625,0.0,2526.45947265625,1.0,278.7584533691406,283.1241149902344,300.3856506347656,304.5518798828125,293.1499938964844,293.1499938964844,279.04998779296875,38611.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996720671653748,1.0,0.0,0.0,3.4789514541625977,3.4789743423461914,8.075883215497015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.13671875,0.0,1369.6905517578125,1895.4371337890625,0.0,2468.427001953125,0.8697749376296997,1.0,0.0,3.0,1.0,0.0
