time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010020,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8846392035484314,0.411458283662796,0.371614545583725,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9223389029502868,0.4634071886539459,0.4397999048233032,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8901361227035522,0.4190426170825958,0.2943103015422821,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8732154965400696,0.3958891630172729,0.3766401410102844,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7439532279968262,0.2409872263669967,1.09607994556427,284.9967346191406,284.95001220703125,301.1722106933594,297.381103515625,298.10223388671875,299.2021179199219,284.9957580566406,1.0,0.5788166522979736,0.2768828868865967,0.2768828868865967,1.0,1.0,-3.0960373878479004,0.570813775062561,2.52522349357605,-0.1275110393762588,0.9234533309936525,0.9234533309936525,0.0,147.08566284179688,122.0,63045.26171875,0.0,2469.47509765625,1.0,279.0411682128906,283.223388671875,300.36248779296875,304.4206848144531,293.1499938964844,293.1499938964844,278.75,33376.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924562692642212,1.0,0.0,0.0,3.603864192962648,3.6038873195648193,8.666228836773371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.736328125,0.0,1463.0631103515625,1895.4371337890625,0.0,2402.664794921875,0.8929932117462158,1.0,0.0,3.0,1.0,0.0
18010080,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8846392035484314,0.411458283662796,0.371614545583725,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9223389029502868,0.4634071886539459,0.4397999048233032,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8901361227035522,0.4190426170825958,0.2943103015422821,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8732154965400696,0.3958891630172729,0.3766401410102844,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7439532279968262,0.2409872263669967,1.09607994556427,284.9967346191406,284.95001220703125,301.1722106933594,297.381103515625,298.10223388671875,299.2021179199219,284.9957580566406,1.0,0.5788166522979736,0.2768828868865967,0.2768828868865967,1.0,1.0,-3.0960373878479004,0.570813775062561,2.52522349357605,-0.1275110393762588,0.9234533309936525,0.9234533309936525,0.0,147.08566284179688,122.0,63045.26171875,0.0,2469.47509765625,1.0,279.0411682128906,283.223388671875,300.36248779296875,304.4206848144531,293.1499938964844,293.1499938964844,278.75,33376.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924562692642212,1.0,0.0,0.0,3.603864192962648,3.6038873195648193,8.666228836773371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.736328125,0.0,1463.0631103515625,1895.4371337890625,0.0,2402.664794921875,0.8929932117462158,1.0,0.0,3.0,1.0,0.0
18010140,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9065698385238647,0.4115571975708008,0.3714982569217682,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9490280747413636,0.465061753988266,0.441073477268219,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.912697732448578,0.4192736148834228,0.2942780256271362,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.89504075050354,0.3965918719768524,0.3770074248313904,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7608901858329773,0.2409723550081253,1.0943915843963623,284.9115600585937,284.95001220703125,301.2206115722656,297.3897705078125,298.1121826171875,299.2006530761719,284.91192626953125,1.0,0.5721122622489929,0.2783912718296051,0.2783912718296051,1.0,1.0,-3.0958077907562256,0.5749805569648743,2.520827054977417,-0.1233765259385109,0.8427586555480957,0.8427586555480957,0.0,135.81553649902344,110.0,63538.890625,0.0,2409.480224609375,1.0,278.7586975097656,283.1199645996094,300.40399169921875,304.5692443847656,293.1499938964844,293.1499938964844,279.04998779296875,38437.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989692687988281,1.0,0.0,0.0,3.482632637023926,3.4826555252075195,8.092982852758723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.9443359375,0.0,1372.2159423828125,1895.4371337890625,0.0,2462.004638671875,0.8703827261924744,1.0,0.0,3.0,1.0,0.0
18010200,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9065698385238647,0.4115571975708008,0.3714982569217682,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9490280747413636,0.465061753988266,0.441073477268219,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.912697732448578,0.4192736148834228,0.2942780256271362,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.89504075050354,0.3965918719768524,0.3770074248313904,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7608901858329773,0.2409723550081253,1.0943915843963623,284.9115600585937,284.95001220703125,301.2206115722656,297.3897705078125,298.1121826171875,299.2006530761719,284.91192626953125,1.0,0.5721122622489929,0.2783912718296051,0.2783912718296051,1.0,1.0,-3.0958077907562256,0.5749805569648743,2.520827054977417,-0.1233765259385109,0.8427586555480957,0.8427586555480957,0.0,135.81553649902344,110.0,63538.890625,0.0,2409.480224609375,1.0,278.7586975097656,283.1199645996094,300.40399169921875,304.5692443847656,293.1499938964844,293.1499938964844,279.04998779296875,38437.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989692687988281,1.0,0.0,0.0,3.482632637023926,3.4826555252075195,8.092982852758723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.9443359375,0.0,1372.2159423828125,1895.4371337890625,0.0,2462.004638671875,0.8703827261924744,1.0,0.0,3.0,1.0,0.0
18010260,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9385764598846436,0.4126953482627868,0.3718304634094238,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9793843030929564,0.4675200283527374,0.4427085220813751,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9450979232788086,0.4203417599201202,0.2945148050785064,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9255046248435974,0.397972047328949,0.3776566386222839,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7840023040771484,0.2413730472326278,1.0933767557144165,284.9974365234375,284.95001220703125,301.2682189941406,297.3975830078125,298.1278991699219,299.2065734863281,284.9964904785156,1.0,0.5653125047683716,0.2798471748828888,0.2798471748828888,1.0,1.0,-3.098010778427124,0.5796512365341187,2.518359661102295,-0.1194298639893531,0.9243930578231812,0.9243930578231812,0.0,123.8382797241211,98.0,63025.4921875,0.0,2350.28662109375,1.0,279.0411682128906,283.2203063964844,300.3795471191406,304.4369506835937,293.1499938964844,293.1499938964844,278.75,33354.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918859720230103,1.0,0.0,0.0,3.6054611206054688,3.6054842472076416,8.67391065639822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.46484375,0.0,1464.6243896484375,1895.4371337890625,0.0,2397.484130859375,0.8933603167533875,1.0,0.0,3.0,1.0,0.0
18010320,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9385764598846436,0.4126953482627868,0.3718304634094238,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9793843030929564,0.4675200283527374,0.4427085220813751,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9450979232788086,0.4203417599201202,0.2945148050785064,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9255046248435974,0.397972047328949,0.3776566386222839,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7840023040771484,0.2413730472326278,1.0933767557144165,284.9974365234375,284.95001220703125,301.2682189941406,297.3975830078125,298.1278991699219,299.2065734863281,284.9964904785156,1.0,0.5653125047683716,0.2798471748828888,0.2798471748828888,1.0,1.0,-3.098010778427124,0.5796512365341187,2.518359661102295,-0.1194298639893531,0.9243930578231812,0.9243930578231812,0.0,123.8382797241211,98.0,63025.4921875,0.0,2350.28662109375,1.0,279.0411682128906,283.2203063964844,300.3795471191406,304.4369506835937,293.1499938964844,293.1499938964844,278.75,33354.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918859720230103,1.0,0.0,0.0,3.6054611206054688,3.6054842472076416,8.67391065639822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.46484375,0.0,1464.6243896484375,1895.4371337890625,0.0,2397.484130859375,0.8933603167533875,1.0,0.0,3.0,1.0,0.0
18010380,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9662237167358398,0.4127967655658722,0.3718376159667969,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.4695822298526764,0.4418284595012665,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9720881581306458,0.4206142723560333,0.2946040630340576,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9546048045158386,0.398706316947937,0.3781781196594238,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8055588603019714,0.2413608431816101,1.0922842025756836,284.9053039550781,284.95001220703125,301.31500244140625,297.4045104980469,298.1368713378906,299.2057800292969,284.90283203125,1.0,0.5577763319015503,0.2813030779361725,0.2813030779361725,1.0,1.0,-3.0848307609558105,0.5802730321884155,2.504557609558105,-0.115414522588253,0.8389173746109009,0.8389173746109009,0.0,114.2522201538086,118.0,63365.8515625,0.0,2283.92919921875,1.0,278.7586669921875,283.1097412109375,300.419189453125,304.5829772949219,293.1499938964844,293.1499938964844,279.04998779296875,38560.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985050678253174,1.0,0.0,0.0,3.4837539196014404,3.483776807785034,8.098195394268259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.369140625,0.0,1374.244384765625,1895.4371337890625,0.0,2457.764892578125,0.8705466985702515,1.0,0.0,3.0,1.0,0.0
18010440,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9662237167358398,0.4127967655658722,0.3718376159667969,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.4695822298526764,0.4418284595012665,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9720881581306458,0.4206142723560333,0.2946040630340576,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9546048045158386,0.398706316947937,0.3781781196594238,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8055588603019714,0.2413608431816101,1.0922842025756836,284.9053039550781,284.95001220703125,301.31500244140625,297.4045104980469,298.1368713378906,299.2057800292969,284.90283203125,1.0,0.5577763319015503,0.2813030779361725,0.2813030779361725,1.0,1.0,-3.0848307609558105,0.5802730321884155,2.504557609558105,-0.115414522588253,0.8389173746109009,0.8389173746109009,0.0,114.2522201538086,118.0,63365.8515625,0.0,2283.92919921875,1.0,278.7586669921875,283.1097412109375,300.419189453125,304.5829772949219,293.1499938964844,293.1499938964844,279.04998779296875,38560.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985050678253174,1.0,0.0,0.0,3.4837539196014404,3.483776807785034,8.098195394268259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.369140625,0.0,1374.244384765625,1895.4371337890625,0.0,2457.764892578125,0.8705466985702515,1.0,0.0,3.0,1.0,0.0
18010500,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.971018612384796,0.4133048951625824,0.3719713687896728,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9990000128746032,0.471640020608902,0.4354863166809082,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9767170548439026,0.4211141467094421,0.294738620519638,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9599332809448242,0.3993688225746155,0.3785508573055267,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8095162510871887,0.241534411907196,1.0921683311462402,285.0165405273437,284.95001220703125,301.33807373046875,297.4076538085937,298.1482849121094,299.2119445800781,285.0174865722656,1.0,0.5581375956535339,0.2820310294628143,0.2820310294628143,1.0,1.0,-3.089383602142334,0.5835354924201965,2.5058481693267822,-0.1138651147484779,0.9158505201339722,0.9158505201339722,0.0,112.8868637084961,118.0,62684.31640625,0.0,2276.5400390625,1.0,278.99761962890625,283.2367553710937,300.3746337890625,304.3707275390625,293.1499938964844,293.1499938964844,279.04998779296875,33951.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925635576248169,1.0,0.0,0.0,3.5308947563171387,3.530917167663574,8.318841651089315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.7529296875,0.0,1389.8271484375,1895.4371337890625,0.0,2403.6396484375,0.879074215888977,1.0,0.0,3.0,1.0,0.0
18010560,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.968782603740692,0.4139338731765747,0.37256520986557,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9990000128746032,0.4735327661037445,0.4392823874950409,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9745487570762634,0.4217335879802704,0.2951842546463012,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9576647281646729,0.4001350104808807,0.3792903423309326,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8074745535850525,0.2417834401130676,1.0933661460876465,284.9994812011719,284.95001220703125,301.36090087890625,297.4105224609375,298.158447265625,299.218017578125,284.99859619140625,1.0,0.5602039098739624,0.282752126455307,0.282752126455307,1.0,1.0,-3.097510814666748,0.5877098441123962,2.509800910949707,-0.1117507293820381,0.9239963293075562,0.9239963293075562,0.0,114.09142303466795,138.0,62939.90234375,0.0,2297.806884765625,1.0,279.0417175292969,283.2193603515625,300.3905639648437,304.4398193359375,293.1499938964844,293.1499938964844,278.75,33273.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910047173500061,1.0,0.0,0.0,3.601771354675293,3.601794481277466,8.656166414766631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.9375,0.0,1460.043701171875,1895.4371337890625,0.0,2389.484375,0.8923079967498779,1.0,0.0,3.0,1.0,0.0
18010620,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9455199837684632,0.4140414893627167,0.3732131421566009,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9882643818855286,0.4747220575809479,0.4498047232627868,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.952154278755188,0.4220720529556274,0.2958086133003235,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9339206218719482,0.4009296894073486,0.3805288672447204,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.788738489151001,0.2417764812707901,1.0954582691192627,284.9172058105469,284.95001220703125,301.4059143066406,297.41558837890625,298.1649169921875,299.2133483886719,284.9181823730469,1.0,0.5681275725364685,0.2841943204402923,0.2841943204402923,1.0,1.0,-3.116528511047364,0.5968002676963806,2.519728422164917,-0.1068849638104438,0.8504385948181152,0.8504385948181152,0.0,122.67620086669922,158.0,63803.8515625,0.0,2377.983154296875,1.0,278.7581787109375,283.1127624511719,300.4346923828125,304.6131591796875,293.1499938964844,293.1499938964844,279.04998779296875,38034.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984184622764587,1.0,0.0,0.0,3.5018951892852783,3.501918315887451,8.182756232599786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.072265625,0.0,1389.1544189453125,1895.4371337890625,0.0,2456.974365234375,0.8741890788078308,1.0,0.0,3.0,1.0,0.0
18010680,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9455199837684632,0.4140414893627167,0.3732131421566009,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9882643818855286,0.4747220575809479,0.4498047232627868,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.952154278755188,0.4220720529556274,0.2958086133003235,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9339206218719482,0.4009296894073486,0.3805288672447204,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.788738489151001,0.2417764812707901,1.0954582691192627,284.9172058105469,284.95001220703125,301.4059143066406,297.41558837890625,298.1649169921875,299.2133483886719,284.9181823730469,1.0,0.5681275725364685,0.2841943204402923,0.2841943204402923,1.0,1.0,-3.116528511047364,0.5968002676963806,2.519728422164917,-0.1068849638104438,0.8504385948181152,0.8504385948181152,0.0,122.67620086669922,158.0,63803.8515625,0.0,2377.983154296875,1.0,278.7581787109375,283.1127624511719,300.4346923828125,304.6131591796875,293.1499938964844,293.1499938964844,279.04998779296875,38034.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984184622764587,1.0,0.0,0.0,3.5018951892852783,3.501918315887451,8.182756232599786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.072265625,0.0,1389.1544189453125,1895.4371337890625,0.0,2456.974365234375,0.8741890788078308,1.0,0.0,3.0,1.0,0.0
18010740,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9083769917488098,0.414973497390747,0.3743701577186584,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9566410183906556,0.4766822755336761,0.4518718719482422,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9148542284965516,0.4230597615242004,0.2967731356620788,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8985466361045837,0.4022267758846283,0.3821615576744079,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7613117098808289,0.2419780641794204,1.0986469984054563,285.0059509277344,284.95001220703125,301.45001220703125,297.419677734375,298.1761779785156,299.21484375,285.0042419433594,1.0,0.5782467722892761,0.2856365442276001,0.2856365442276001,1.0,1.0,-3.126537322998047,0.6035532355308533,2.522984266281128,-0.1024446040391922,0.9391373991966248,0.9391373991966248,0.0,137.35389709472656,178.0,63455.64453125,0.0,2475.7041015625,1.0,279.0421447753906,283.2121276855469,300.4062194824219,304.48980712890625,293.1499938964844,293.1499938964844,278.75,32910.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923694849014282,1.0,0.0,0.0,3.639017820358277,3.639041185379028,8.836121310196177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.4951171875,0.0,1497.93603515625,1895.4371337890625,0.0,2401.876220703125,0.9003044366836548,1.0,0.0,3.0,1.0,0.0
18010800,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9083769917488098,0.414973497390747,0.3743701577186584,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9566410183906556,0.4766822755336761,0.4518718719482422,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9148542284965516,0.4230597615242004,0.2967731356620788,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8985466361045837,0.4022267758846283,0.3821615576744079,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7613117098808289,0.2419780641794204,1.0986469984054563,285.0059509277344,284.95001220703125,301.45001220703125,297.419677734375,298.1761779785156,299.21484375,285.0042419433594,1.0,0.5782467722892761,0.2856365442276001,0.2856365442276001,1.0,1.0,-3.126537322998047,0.6035532355308533,2.522984266281128,-0.1024446040391922,0.9391373991966248,0.9391373991966248,0.0,137.35389709472656,178.0,63455.64453125,0.0,2475.7041015625,1.0,279.0421447753906,283.2121276855469,300.4062194824219,304.48980712890625,293.1499938964844,293.1499938964844,278.75,32910.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923694849014282,1.0,0.0,0.0,3.639017820358277,3.639041185379028,8.836121310196177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.4951171875,0.0,1497.93603515625,1895.4371337890625,0.0,2401.876220703125,0.9003044366836548,1.0,0.0,3.0,1.0,0.0
18010860,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8768591284751892,0.4147548079490661,0.3750905692577362,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9211639165878296,0.4781539142131805,0.4540871083736419,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8827252388000488,0.4231559038162231,0.2975119650363922,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8682274222373962,0.4027868807315826,0.3835610151290893,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7368702292442322,0.2416697442531585,1.101163625717163,284.9116516113281,284.95001220703125,301.493408203125,297.4230041503906,298.1820678710937,299.2098083496094,284.9130249023437,1.0,0.5896655321121216,0.2867322564125061,0.2867322564125061,1.0,1.0,-3.1356704235076904,0.6091393232345581,2.5265309810638428,-0.098885528743267,0.855127215385437,0.855127215385437,0.0,154.8451385498047,198.0,64162.03515625,0.0,2586.75830078125,1.0,278.7578125,283.098388671875,300.4432983398437,304.6485595703125,293.1499938964844,293.1499938964844,279.04998779296875,38247.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80008864402771,1.0,0.0,0.0,3.532467842102051,3.532490968704224,8.326255169777141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.7275390625,0.0,1422.574462890625,1895.4371337890625,0.0,2472.2353515625,0.8812603950500488,1.0,0.0,3.0,1.0,0.0
18010920,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8768591284751892,0.4147548079490661,0.3750905692577362,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9211639165878296,0.4781539142131805,0.4540871083736419,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8827252388000488,0.4231559038162231,0.2975119650363922,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8682274222373962,0.4027868807315826,0.3835610151290893,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7368702292442322,0.2416697442531585,1.101163625717163,284.9116516113281,284.95001220703125,301.493408203125,297.4230041503906,298.1820678710937,299.2098083496094,284.9130249023437,1.0,0.5896655321121216,0.2867322564125061,0.2867322564125061,1.0,1.0,-3.1356704235076904,0.6091393232345581,2.5265309810638428,-0.098885528743267,0.855127215385437,0.855127215385437,0.0,154.8451385498047,198.0,64162.03515625,0.0,2586.75830078125,1.0,278.7578125,283.098388671875,300.4432983398437,304.6485595703125,293.1499938964844,293.1499938964844,279.04998779296875,38247.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80008864402771,1.0,0.0,0.0,3.532467842102051,3.532490968704224,8.326255169777141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.7275390625,0.0,1422.574462890625,1895.4371337890625,0.0,2472.2353515625,0.8812603950500488,1.0,0.0,3.0,1.0,0.0
18010980,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8518540859222412,0.4155470430850982,0.3762234151363373,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8935441374778748,0.4805166721343994,0.4567863047122955,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8573884963989258,0.4240537881851196,0.2984971106052398,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8442205786705017,0.4039810001850128,0.3852139115333557,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7170833945274353,0.2416914850473404,1.104114294052124,285.0059814453125,284.95001220703125,301.536376953125,297.42584228515625,298.1944580078125,299.2129211425781,285.0050048828125,1.0,0.6017343401908875,0.2878279983997345,0.2878279983997345,1.0,1.0,-3.146989107131958,0.6153049468994141,2.531684160232544,-0.0954320132732391,0.9458188414573668,0.9458188414573668,0.0,173.25015258789062,216.0,63787.06640625,0.0,2707.724609375,1.0,279.0415954589844,283.2034606933594,300.4122619628906,304.517578125,293.1499938964844,293.1499938964844,278.75,33076.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938632965087891,1.0,0.0,0.0,3.6644153594970703,3.664438962936402,8.959889328252757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10856.1669921875,0.0,1527.3067626953125,1895.4371337890625,0.0,2415.45654296875,0.9064344763755798,1.0,0.0,3.0,1.0,0.0
18011040,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8518540859222412,0.4155470430850982,0.3762234151363373,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8935441374778748,0.4805166721343994,0.4567863047122955,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8573884963989258,0.4240537881851196,0.2984971106052398,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8442205786705017,0.4039810001850128,0.3852139115333557,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7170833945274353,0.2416914850473404,1.104114294052124,285.0059814453125,284.95001220703125,301.536376953125,297.42584228515625,298.1944580078125,299.2129211425781,285.0050048828125,1.0,0.6017343401908875,0.2878279983997345,0.2878279983997345,1.0,1.0,-3.146989107131958,0.6153049468994141,2.531684160232544,-0.0954320132732391,0.9458188414573668,0.9458188414573668,0.0,173.25015258789062,216.0,63787.06640625,0.0,2707.724609375,1.0,279.0415954589844,283.2034606933594,300.4122619628906,304.517578125,293.1499938964844,293.1499938964844,278.75,33076.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938632965087891,1.0,0.0,0.0,3.6644153594970703,3.664438962936402,8.959889328252757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10856.1669921875,0.0,1527.3067626953125,1895.4371337890625,0.0,2415.45654296875,0.9064344763755798,1.0,0.0,3.0,1.0,0.0
18011100,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8414427042007446,0.4154660999774933,0.3767643272876739,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8823198676109314,0.4813726544380188,0.4581563174724579,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8468374609947205,0.42414590716362,0.298991322517395,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8342500925064087,0.4042883217334747,0.386044442653656,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7078851461410522,0.2415225803852081,1.1056125164031982,284.8775329589844,284.95001220703125,301.5577087402344,297.42706298828125,298.1979675292969,299.2113037109375,284.87530517578125,1.0,0.607677161693573,0.2883758544921875,0.2883758544921875,1.0,1.0,-3.152686834335327,0.6184022426605225,2.5342845916748047,-0.0935891196131706,0.858085036277771,0.858085036277771,0.0,182.5230255126953,216.0,64713.6875,0.0,2768.975341796875,1.0,278.7973022460937,283.0568542480469,300.46124267578125,304.74468994140625,293.1499938964844,293.1499938964844,278.75,37385.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999348044395447,1.0,0.0,0.0,3.635307550430298,3.635331630706787,8.818111609798507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.90234375,0.0,1527.2100830078125,1895.4371337890625,0.0,2470.8291015625,0.9007601737976074,1.0,0.0,3.0,1.0,0.0
18011160,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8314467668533325,0.4152352809906006,0.3769029378890991,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8715550899505615,0.4821164011955261,0.4592184722423553,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8367977142333984,0.4241033792495727,0.2992368042469024,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.824682354927063,0.404476523399353,0.3865980207920074,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6984626650810242,0.2412514686584472,1.106245517730713,284.90936279296875,284.95001220703125,301.57891845703125,297.4281616210937,298.2004699707031,299.208251953125,284.910888671875,1.0,0.6134387254714966,0.288933128118515,0.288933128118515,1.0,1.0,-3.1558539867401123,0.6208539605140686,2.5350000858306885,-0.0918776467442512,0.8596476316452026,0.8596476316452026,0.0,192.08824157714844,204.0,64505.86328125,0.0,2826.86376953125,1.0,278.7578430175781,283.08673095703125,300.44793701171875,304.676025390625,293.1499938964844,293.1499938964844,279.04998779296875,38308.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014203906059265,1.0,0.0,0.0,3.5607779026031494,3.5608015060424805,8.460247045150027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.5068359375,0.0,1452.999267578125,1895.4371337890625,0.0,2484.418701171875,0.8875157237052917,1.0,0.0,3.0,1.0,0.0
18011220,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8270875811576843,0.4160146415233612,0.3775023519992828,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8675890564918518,0.4845728278160095,0.4614796936511993,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8324952721595764,0.4250227510929107,0.2998347580432892,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8206692337989807,0.4056687653064728,0.3877075314521789,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6939043998718262,0.2412119656801223,1.1063427925109863,285.0040283203125,284.95001220703125,301.6210327148437,297.429931640625,298.2132263183594,299.2121276855469,285.0028686523437,1.0,0.6162576079368591,0.2900476455688476,0.2900476455688476,1.0,1.0,-3.1614632606506348,0.625579297542572,2.535883903503418,-0.0885499417781829,0.9496163725852966,0.9496163725852966,0.0,197.1108856201172,192.0,64018.77734375,0.0,2865.37841796875,1.0,279.04180908203125,283.19366455078125,300.4156188964844,304.53839111328125,293.1499938964844,293.1499938964844,278.75,33225.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950825095176697,1.0,0.0,0.0,3.6866683959960938,3.686692237854004,9.069041766451846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10895.88671875,0.0,1553.3779296875,1895.4371337890625,0.0,2426.553466796875,0.9115361571311952,1.0,0.0,3.0,1.0,0.0
18011280,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8270875811576843,0.4160146415233612,0.3775023519992828,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8675890564918518,0.4845728278160095,0.4614796936511993,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8324952721595764,0.4250227510929107,0.2998347580432892,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8206692337989807,0.4056687653064728,0.3877075314521789,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6939043998718262,0.2412119656801223,1.1063427925109863,285.0040283203125,284.95001220703125,301.6210327148437,297.429931640625,298.2132263183594,299.2121276855469,285.0028686523437,1.0,0.6162576079368591,0.2900476455688476,0.2900476455688476,1.0,1.0,-3.1614632606506348,0.625579297542572,2.535883903503418,-0.0885499417781829,0.9496163725852966,0.9496163725852966,0.0,197.1108856201172,192.0,64018.77734375,0.0,2865.37841796875,1.0,279.04180908203125,283.19366455078125,300.4156188964844,304.53839111328125,293.1499938964844,293.1499938964844,278.75,33225.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950825095176697,1.0,0.0,0.0,3.6866683959960938,3.686692237854004,9.069041766451846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10895.88671875,0.0,1553.3779296875,1895.4371337890625,0.0,2426.553466796875,0.9115361571311952,1.0,0.0,3.0,1.0,0.0
18011340,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8295340538024902,0.4158226251602173,0.3774751126766205,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8714804649353027,0.4863342046737671,0.4632181525230407,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8351637721061707,0.4252090454101562,0.3000390827655792,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8235453963279724,0.4062705039978027,0.3883389234542846,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6959112286567688,0.2408457398414611,1.104724407196045,284.9051818847656,284.95001220703125,301.6627197265625,297.43121337890625,298.2203063964844,299.2089538574219,284.9066467285156,1.0,0.6147904992103577,0.2911621630191803,0.2911621630191803,1.0,1.0,-3.162588596343994,0.6291036009788513,2.533484935760498,-0.0853393897414207,0.8593975305557251,0.8593975305557251,0.0,194.6488494873047,180.0,64597.8671875,0.0,2854.37109375,1.0,278.7574768066406,283.07733154296875,300.4490051269531,304.6856994628906,293.1499938964844,293.1499938964844,279.04998779296875,38583.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022482395172119,1.0,0.0,0.0,3.573115348815918,3.573138952255249,8.518975391780259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.0498046875,0.0,1468.2205810546875,1895.4371337890625,0.0,2491.99853515625,0.8904945850372314,1.0,0.0,3.0,1.0,0.0
18011400,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8295340538024902,0.4158226251602173,0.3774751126766205,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8714804649353027,0.4863342046737671,0.4632181525230407,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8351637721061707,0.4252090454101562,0.3000390827655792,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8235453963279724,0.4062705039978027,0.3883389234542846,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6959112286567688,0.2408457398414611,1.104724407196045,284.9051818847656,284.95001220703125,301.6627197265625,297.43121337890625,298.2203063964844,299.2089538574219,284.9066467285156,1.0,0.6147904992103577,0.2911621630191803,0.2911621630191803,1.0,1.0,-3.162588596343994,0.6291036009788513,2.533484935760498,-0.0853393897414207,0.8593975305557251,0.8593975305557251,0.0,194.6488494873047,180.0,64597.8671875,0.0,2854.37109375,1.0,278.7574768066406,283.07733154296875,300.4490051269531,304.6856994628906,293.1499938964844,293.1499938964844,279.04998779296875,38583.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022482395172119,1.0,0.0,0.0,3.573115348815918,3.573138952255249,8.518975391780259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.0498046875,0.0,1468.2205810546875,1895.4371337890625,0.0,2491.99853515625,0.8904945850372314,1.0,0.0,3.0,1.0,0.0
18011460,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8327657580375671,0.4162652194499969,0.377463698387146,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8757451176643372,0.4876737892627716,0.4641126990318298,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8385282754898071,0.4257336258888244,0.3001299798488617,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8269553780555725,0.4069311320781708,0.3886334002017975,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.6987665295600891,0.2408663183450698,1.1036149263381958,285.019287109375,284.95001220703125,301.6842041015625,297.4316711425781,298.2273864746094,299.2113952636719,285.0198669433594,1.0,0.6129631996154785,0.2917512059211731,0.2917512059211731,1.0,1.0,-3.162773609161377,0.6308611631393433,2.531912326812744,-0.0837969183921814,0.9404404163360596,0.9404404163360596,0.0,191.44143676757807,180.0,63875.60546875,0.0,2837.433837890625,1.0,279.00341796875,283.2037048339844,300.402099609375,304.4775695800781,293.1499938964844,293.1499938964844,279.04998779296875,33806.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965428233146667,1.0,0.0,0.0,3.6312625408172607,3.631286144256592,8.798499493423151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.5244140625,0.0,1496.092041015625,1895.4371337890625,0.0,2439.859619140625,0.9010145664215088,1.0,0.0,3.0,1.0,0.0
18011520,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8372820019721985,0.416814774274826,0.3778010904788971,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.881358802318573,0.4890397787094116,0.4652223587036133,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8431543707847595,0.4263575077056885,0.300433874130249,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8315255045890808,0.4076631963253021,0.389145165681839,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7027668356895447,0.2409867048263549,1.103284478187561,285.0021057128906,284.95001220703125,301.7039489746094,297.4319763183594,298.2348937988281,299.21514892578125,285.0010681152344,1.0,0.6109827756881714,0.2922949492931366,0.2922949492931366,1.0,1.0,-3.165095090866089,0.6330669522285461,2.5320281982421875,-0.0822312533855438,0.9487975835800172,0.9487975835800172,0.0,187.4502868652344,168.0,64035.81640625,0.0,2820.615966796875,1.0,279.0418701171875,283.1878662109375,300.4154968261719,304.5401916503906,293.1499938964844,293.1499938964844,278.75,33385.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954359650611877,1.0,0.0,0.0,3.692716121673584,3.692740201950073,9.098821465158836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10899.1455078125,0.0,1561.42529296875,1895.4371337890625,0.0,2429.772705078125,0.9130184054374696,1.0,0.0,3.0,1.0,0.0
18011580,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8474281430244446,0.4167963564395904,0.3776960074901581,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8941158652305603,0.4910302460193634,0.4669257998466491,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8537377715110779,0.4267507195472717,0.3005980551242828,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8419461846351624,0.4084530472755432,0.3897021114826202,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7117652893066406,0.240800991654396,1.1012710332870483,284.9054260253906,284.95001220703125,301.7447204589844,297.43218994140625,298.2431945800781,299.21368408203125,284.90692138671875,1.0,0.6058728694915771,0.2934277057647705,0.2934277057647705,1.0,1.0,-3.1654703617095947,0.6364536285400391,2.529016733169556,-0.0790669247508049,0.8595181703567505,0.8595181703567505,0.0,178.4412384033203,156.0,64599.05078125,0.0,2772.6904296875,1.0,278.7574462890625,283.0736999511719,300.44879150390625,304.6855163574219,293.1499938964844,293.1499938964844,279.04998779296875,38643.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023641705513,1.0,0.0,0.0,3.5761351585388184,3.5761590003967285,8.533380650987965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.5458984375,0.0,1471.9110107421875,1895.4371337890625,0.0,2493.060302734375,0.8912276029586792,1.0,0.0,3.0,1.0,0.0
18011640,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8474281430244446,0.4167963564395904,0.3776960074901581,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8941158652305603,0.4910302460193634,0.4669257998466491,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8537377715110779,0.4267507195472717,0.3005980551242828,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8419461846351624,0.4084530472755432,0.3897021114826202,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7117652893066406,0.240800991654396,1.1012710332870483,284.9054260253906,284.95001220703125,301.7447204589844,297.43218994140625,298.2431945800781,299.21368408203125,284.90692138671875,1.0,0.6058728694915771,0.2934277057647705,0.2934277057647705,1.0,1.0,-3.1654703617095947,0.6364536285400391,2.529016733169556,-0.0790669247508049,0.8595181703567505,0.8595181703567505,0.0,178.4412384033203,156.0,64599.05078125,0.0,2772.6904296875,1.0,278.7574462890625,283.0736999511719,300.44879150390625,304.6855163574219,293.1499938964844,293.1499938964844,279.04998779296875,38643.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023641705513,1.0,0.0,0.0,3.5761351585388184,3.5761590003967285,8.533380650987965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.5458984375,0.0,1471.9110107421875,1895.4371337890625,0.0,2493.060302734375,0.8912276029586792,1.0,0.0,3.0,1.0,0.0
18011700,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8537365794181824,0.4172768294811249,0.3776630163192749,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9018132090568542,0.4924133718013763,0.4677973091602325,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8602924346923828,0.4273337721824646,0.3006840050220489,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8483508825302124,0.4091629385948181,0.3899787664413452,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7169482111930847,0.2408938258886337,1.1001731157302856,285.0191650390625,284.95001220703125,301.76495361328125,297.4320983886719,298.2504272460937,299.2166442871094,285.0205383300781,1.0,0.6029868125915527,0.2939940989017486,0.2939940989017486,1.0,1.0,-3.165588140487671,0.638134241104126,2.527453899383545,-0.0776091963052749,0.9395593404769896,0.9395593404769896,0.0,173.3284912109375,156.0,63866.203125,0.0,2745.3056640625,1.0,278.9999694824219,283.2002868652344,300.4022521972656,304.4755249023437,293.1499938964844,293.1499938964844,279.04998779296875,33980.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967764735221863,1.0,0.0,0.0,3.6295554637908936,3.6295788288116455,8.790228207544715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10107.58203125,0.0,1495.51904296875,1895.4371337890625,0.0,2441.990234375,0.9009160995483398,1.0,0.0,3.0,1.0,0.0
18011760,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.861667811870575,0.4179078042507171,0.3780000507831573,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9115056991577148,0.4939341247081756,0.4689778387546539,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8684478998184204,0.42806476354599,0.3010070323944092,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8562721014022827,0.4100012183189392,0.3905176520347595,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7230955362319946,0.2410890311002731,1.0998516082763672,285.0035400390625,284.95001220703125,301.7850646972656,297.431884765625,298.2586669921875,299.2211303710937,285.001953125,1.0,0.6000931859016418,0.2945539057254791,0.2945539057254791,1.0,1.0,-3.168060302734375,0.6404380202293396,2.52762222290039,-0.0760146602988243,0.950187623500824,0.950187623500824,0.0,167.67478942871094,144.0,64047.73828125,0.0,2719.718994140625,1.0,279.0426330566406,283.1847839355469,300.4144592285156,304.5397033691406,293.1499938964844,293.1499938964844,278.75,33303.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795464038848877,1.0,0.0,0.0,3.6974809169769287,3.697504997253418,9.12231769234495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.8427734375,0.0,1566.1982421875,1895.4371337890625,0.0,2430.028564453125,0.9138513207435608,1.0,0.0,3.0,1.0,0.0
18011820,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.878120481967926,0.417957454919815,0.3779013454914093,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9330095052719116,0.4960751831531524,0.4707623124122619,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8854812979698181,0.4285790026187897,0.3012106120586395,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8729918003082275,0.4109060764312744,0.3911200165748596,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7354835867881775,0.2410148978233337,1.0980257987976074,284.9057006835937,284.95001220703125,301.824951171875,297.4310607910156,298.2672119140625,299.2201843261719,284.9072265625,1.0,0.5939140319824219,0.29567351937294,0.29567351937294,1.0,1.0,-3.168868064880371,0.6439144015312195,2.524953603744507,-0.072893813252449,0.8606326580047607,0.8606326580047607,0.0,156.7353057861328,132.0,64627.93359375,0.0,2662.160888671875,1.0,278.7574157714844,283.06988525390625,300.4480285644531,304.6865539550781,293.1499938964844,293.1499938964844,279.04998779296875,38618.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025086522102356,1.0,0.0,0.0,3.580809593200684,3.5808334350585938,8.555704198442982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.3779296875,0.0,1476.762939453125,1895.4371337890625,0.0,2494.383544921875,0.8922346234321594,1.0,0.0,3.0,1.0,0.0
