time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011880,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.878120481967926,0.417957454919815,0.3779013454914093,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9330095052719116,0.4960751831531524,0.4707623124122619,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8854812979698181,0.4285790026187897,0.3012106120586395,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8729918003082275,0.4109060764312744,0.3911200165748596,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7354835867881775,0.2410148978233337,1.0980257987976074,284.9057006835937,284.95001220703125,301.824951171875,297.4310607910156,298.2672119140625,299.2201843261719,284.9072265625,1.0,0.5939140319824219,0.29567351937294,0.29567351937294,1.0,1.0,-3.168868064880371,0.6439144015312195,2.524953603744507,-0.072893813252449,0.8606326580047607,0.8606326580047607,0.0,156.7353057861328,132.0,64627.93359375,0.0,2662.160888671875,1.0,278.7574157714844,283.06988525390625,300.4480285644531,304.6865539550781,293.1499938964844,293.1499938964844,279.04998779296875,38618.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025086522102356,1.0,0.0,0.0,3.580809593200684,3.5808334350585938,8.555704198442982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.3779296875,0.0,1476.762939453125,1895.4371337890625,0.0,2494.383544921875,0.8922346234321594,1.0,0.0,3.0,1.0,0.0
18011940,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8996242880821228,0.4191074669361114,0.3782113194465637,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9592418670654296,0.4991088211536407,0.4729028344154358,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9075731635093688,0.4299890398979187,0.3016621470451355,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8947195410728455,0.412546157836914,0.391988456249237,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.751579225063324,0.241385743021965,1.0968172550201416,285.0041198730469,284.95001220703125,301.8643798828125,297.4296875,298.2827453613281,299.2279663085937,285.0030822753906,1.0,0.5875474810600281,0.2967931032180786,0.2967931032180786,1.0,1.0,-3.171939849853516,0.6480237245559692,2.523916244506836,-0.0698441416025161,0.951953649520874,0.951953649520874,0.0,144.92739868164062,120.0,64083.4609375,0.0,2604.354248046875,1.0,279.0419311523437,283.1816711425781,300.4134216308594,304.5410461425781,293.1499938964844,293.1499938964844,278.75,33359.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957477569580078,1.0,0.0,0.0,3.701043367385864,3.7010674476623535,9.139904477706296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.337890625,0.0,1570.670654296875,1895.4371337890625,0.0,2432.61328125,0.9148871898651124,1.0,0.0,3.0,1.0,0.0
18012000,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8996242880821228,0.4191074669361114,0.3782113194465637,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9592418670654296,0.4991088211536407,0.4729028344154358,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9075731635093688,0.4299890398979187,0.3016621470451355,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8947195410728455,0.412546157836914,0.391988456249237,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.751579225063324,0.241385743021965,1.0968172550201416,285.0041198730469,284.95001220703125,301.8643798828125,297.4296875,298.2827453613281,299.2279663085937,285.0030822753906,1.0,0.5875474810600281,0.2967931032180786,0.2967931032180786,1.0,1.0,-3.171939849853516,0.6480237245559692,2.523916244506836,-0.0698441416025161,0.951953649520874,0.951953649520874,0.0,144.92739868164062,120.0,64083.4609375,0.0,2604.354248046875,1.0,279.0419311523437,283.1816711425781,300.4134216308594,304.5410461425781,293.1499938964844,293.1499938964844,278.75,33359.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957477569580078,1.0,0.0,0.0,3.701043367385864,3.7010674476623535,9.139904477706296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.337890625,0.0,1570.670654296875,1895.4371337890625,0.0,2432.61328125,0.9148871898651124,1.0,0.0,3.0,1.0,0.0
18012060,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9260222315788268,0.4191711544990539,0.378103643655777,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9846682548522948,0.5013501644134521,0.4747609794139862,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9355207681655884,0.4305768609046936,0.3019008338451385,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9210036396980286,0.413520336151123,0.3926350772380829,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7708557844161987,0.2413748502731323,1.095179557800293,284.9055480957031,284.95001220703125,301.9033203125,297.4277648925781,298.2911071777344,299.2269897460937,284.9071044921875,1.0,0.5810374617576599,0.2978376746177673,0.2978376746177673,1.0,1.0,-3.173146963119507,0.6514080762863159,2.5217390060424805,-0.0669093951582908,0.8621675372123718,0.8621675372123718,0.0,133.4430694580078,108.0,64687.67578125,0.0,2544.52783203125,1.0,278.7573547363281,283.0653381347656,300.4452209472656,304.6876525878906,293.1499938964844,293.1499938964844,279.04998779296875,38594.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028521537780762,1.0,0.0,0.0,3.587833404541016,3.587857246398926,8.589301501160662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.7060546875,0.0,1484.1778564453125,1895.4371337890625,0.0,2497.5302734375,0.893769383430481,1.0,0.0,3.0,1.0,0.0
18012120,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9260222315788268,0.4191711544990539,0.378103643655777,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9846682548522948,0.5013501644134521,0.4747609794139862,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9355207681655884,0.4305768609046936,0.3019008338451385,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9210036396980286,0.413520336151123,0.3926350772380829,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7708557844161987,0.2413748502731323,1.095179557800293,284.9055480957031,284.95001220703125,301.9033203125,297.4277648925781,298.2911071777344,299.2269897460937,284.9071044921875,1.0,0.5810374617576599,0.2978376746177673,0.2978376746177673,1.0,1.0,-3.173146963119507,0.6514080762863159,2.5217390060424805,-0.0669093951582908,0.8621675372123718,0.8621675372123718,0.0,133.4430694580078,108.0,64687.67578125,0.0,2544.52783203125,1.0,278.7573547363281,283.0653381347656,300.4452209472656,304.6876525878906,293.1499938964844,293.1499938964844,279.04998779296875,38594.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028521537780762,1.0,0.0,0.0,3.587833404541016,3.587857246398926,8.589301501160662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.7060546875,0.0,1484.1778564453125,1895.4371337890625,0.0,2497.5302734375,0.893769383430481,1.0,0.0,3.0,1.0,0.0
18012180,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9443601369857788,0.4201779961585998,0.378592848777771,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.9988011121749878,0.5055100917816162,0.477263480424881,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9538556933403016,0.4319139122962951,0.3025358915328979,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9399072527885436,0.4150879383087158,0.3937490582466125,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7839149236679077,0.2416689842939376,1.0950883626937866,284.9814147949219,284.95001220703125,301.9418029785156,297.4253234863281,298.3083190917969,299.2366638183594,284.97314453125,1.0,0.5729262232780457,0.2988822162151336,0.2988822162151336,1.0,1.0,-3.142484426498413,0.6460209488868713,2.4964635372161865,-0.0664258673787117,0.9373067617416382,0.9373067617416382,0.0,125.7146453857422,111.0,63693.90625,0.0,2471.786865234375,1.0,279.04205322265625,283.1571044921875,300.4087829589844,304.5339660644531,293.1499938964844,293.1499938964844,278.75,33609.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960991859436035,1.0,0.0,0.0,3.704681634902954,3.7047057151794434,9.157882345789404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10860.306640625,0.0,1576.707763671875,1895.4371337890625,0.0,2435.81591796875,0.9155222177505492,1.0,0.0,3.0,1.0,0.0
18012240,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9443601369857788,0.4201779961585998,0.378592848777771,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.9988011121749878,0.5055100917816162,0.477263480424881,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9538556933403016,0.4319139122962951,0.3025358915328979,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9399072527885436,0.4150879383087158,0.3937490582466125,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7839149236679077,0.2416689842939376,1.0950883626937866,284.9814147949219,284.95001220703125,301.9418029785156,297.4253234863281,298.3083190917969,299.2366638183594,284.97314453125,1.0,0.5729262232780457,0.2988822162151336,0.2988822162151336,1.0,1.0,-3.142484426498413,0.6460209488868713,2.4964635372161865,-0.0664258673787117,0.9373067617416382,0.9373067617416382,0.0,125.7146453857422,111.0,63693.90625,0.0,2471.786865234375,1.0,279.04205322265625,283.1571044921875,300.4087829589844,304.5339660644531,293.1499938964844,293.1499938964844,278.75,33609.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960991859436035,1.0,0.0,0.0,3.704681634902954,3.7047057151794434,9.157882345789404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10860.306640625,0.0,1576.707763671875,1895.4371337890625,0.0,2435.81591796875,0.9155222177505492,1.0,0.0,3.0,1.0,0.0
18012300,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9608405828475952,0.4202636182308197,0.3786680400371551,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9990000128746032,0.5081190466880798,0.4574873745441437,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9698018431663512,0.4322940707206726,0.3027538061141968,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9569518566131592,0.4156568646430969,0.3941809833049774,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7966477274894714,0.2417526245117187,1.0946004390716553,284.8669738769531,284.95001220703125,301.9608764648437,297.42388916015625,298.3180236816406,299.2442932128906,284.8642883300781,1.0,0.5713597536087036,0.299404501914978,0.299404501914978,1.0,1.0,-3.1552584171295166,0.6510323882102966,2.504225969314575,-0.0635330528020858,0.8532678484916687,0.8532678484916687,0.0,120.7108383178711,111.0,64621.47265625,0.0,2441.138916015625,1.0,278.7966613769531,283.0294494628906,300.45196533203125,304.7379150390625,293.1499938964844,293.1499938964844,278.75,38183.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013798594474792,1.0,0.0,0.0,3.653207778930664,3.653232097625733,8.905165600481268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.830078125,0.0,1553.09521484375,1895.4371337890625,0.0,2484.047607421875,0.9053881764411926,1.0,0.0,3.0,1.0,0.0
18012360,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.964350402355194,0.4201723933219909,0.3785287737846374,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9990000128746032,0.5109260678291321,0.4524871706962585,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9733429551124572,0.4325074553489685,0.302863597869873,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9609476923942566,0.4160743951797485,0.3945240676403045,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7995554208755493,0.241706371307373,1.0941948890686035,284.9007568359375,284.95001220703125,301.9798278808594,297.4223022460937,298.3270874023437,299.2500305175781,284.90289306640625,1.0,0.5697295665740967,0.2999822497367859,0.2999822497367859,1.0,1.0,-3.149132251739502,0.6510069966316223,2.4981253147125244,-0.0623699836432933,0.8525590896606445,0.8525590896606445,0.0,119.23223876953124,131.0,64204.0,0.0,2421.482177734375,1.0,278.7574462890625,283.0654602050781,300.4352111816406,304.6511535644531,293.1499938964844,293.1499938964844,279.04998779296875,39216.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021208643913269,1.0,0.0,0.0,3.5603036880493164,3.5603275299072266,8.457994340460573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.4921875,0.0,1459.1202392578125,1895.4371337890625,0.0,2490.83154296875,0.8882060050964355,1.0,0.0,3.0,1.0,0.0
18012420,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9585533142089844,0.4212792217731476,0.3793149888515472,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9990000128746032,0.5164236426353455,0.4614022672176361,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.968168556690216,0.4340111911296844,0.3037784993648529,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.95563143491745,0.4178071618080139,0.3960190415382385,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7946862578392029,0.2421890795230865,1.0960673093795776,285.0112609863281,284.95001220703125,302.01739501953125,297.41876220703125,298.3497009277344,299.2669372558594,285.01104736328125,1.0,0.5743399262428284,0.3011378049850464,0.3011378049850464,1.0,1.0,-3.165898084640503,0.6590427756309509,2.5068554878234863,-0.0588341578841209,0.952187180519104,0.952187180519104,0.0,122.06348419189452,151.0,63893.80859375,0.0,2468.87060546875,1.0,279.0417785644531,283.18463134765625,300.40087890625,304.5097045898437,293.1499938964844,293.1499938964844,278.75,33202.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948906421661377,1.0,0.0,0.0,3.686631917953491,3.686655759811402,9.068863278116624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10871.4306640625,0.0,1553.163818359375,1895.4371337890625,0.0,2424.80615234375,0.9116337895393372,1.0,0.0,3.0,1.0,0.0
18012480,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9585533142089844,0.4212792217731476,0.3793149888515472,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9990000128746032,0.5164236426353455,0.4614022672176361,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.968168556690216,0.4340111911296844,0.3037784993648529,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.95563143491745,0.4178071618080139,0.3960190415382385,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7946862578392029,0.2421890795230865,1.0960673093795776,285.0112609863281,284.95001220703125,302.01739501953125,297.41876220703125,298.3497009277344,299.2669372558594,285.01104736328125,1.0,0.5743399262428284,0.3011378049850464,0.3011378049850464,1.0,1.0,-3.165898084640503,0.6590427756309509,2.5068554878234863,-0.0588341578841209,0.952187180519104,0.952187180519104,0.0,122.06348419189452,151.0,63893.80859375,0.0,2468.87060546875,1.0,279.0417785644531,283.18463134765625,300.40087890625,304.5097045898437,293.1499938964844,293.1499938964844,278.75,33202.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948906421661377,1.0,0.0,0.0,3.686631917953491,3.686655759811402,9.068863278116624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10871.4306640625,0.0,1553.163818359375,1895.4371337890625,0.0,2424.80615234375,0.9116337895393372,1.0,0.0,3.0,1.0,0.0
18012540,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.939339816570282,0.4212816655635834,0.3798446953296661,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9990000128746032,0.5175008773803711,0.487925112247467,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.9502151608467102,0.4346833825111389,0.3046116828918457,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9370553493499756,0.4188642799854278,0.3974687159061432,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7800560593605042,0.2422433942556381,1.098228931427002,284.9241027832031,284.95001220703125,302.054443359375,297.4146728515625,298.3509521484375,299.2573547363281,284.9262084960937,1.0,0.5846004486083984,0.3022933304309845,0.3022933304309845,1.0,1.0,-3.203709125518799,0.6729564666748047,2.530752658843994,-0.0536847449839115,0.879666805267334,0.879666805267334,0.0,130.3968963623047,171.0,65183.30078125,0.0,2588.1201171875,1.0,278.75732421875,283.0676574707031,300.4385681152344,304.69842529296875,293.1499938964844,293.1499938964844,279.04998779296875,37493.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032307624816895,1.0,0.0,0.0,3.613487482070923,3.613511562347412,8.712572707736399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.6240234375,0.0,1503.9881591796875,1895.4371337890625,0.0,2501.000244140625,0.898734450340271,1.0,0.0,3.0,1.0,0.0
18012600,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.939339816570282,0.4212816655635834,0.3798446953296661,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9990000128746032,0.5175008773803711,0.487925112247467,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.9502151608467102,0.4346833825111389,0.3046116828918457,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9370553493499756,0.4188642799854278,0.3974687159061432,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7800560593605042,0.2422433942556381,1.098228931427002,284.9241027832031,284.95001220703125,302.054443359375,297.4146728515625,298.3509521484375,299.2573547363281,284.9262084960937,1.0,0.5846004486083984,0.3022933304309845,0.3022933304309845,1.0,1.0,-3.203709125518799,0.6729564666748047,2.530752658843994,-0.0536847449839115,0.879666805267334,0.879666805267334,0.0,130.3968963623047,171.0,65183.30078125,0.0,2588.1201171875,1.0,278.75732421875,283.0676574707031,300.4385681152344,304.69842529296875,293.1499938964844,293.1499938964844,279.04998779296875,37493.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032307624816895,1.0,0.0,0.0,3.613487482070923,3.613511562347412,8.712572707736399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.6240234375,0.0,1503.9881591796875,1895.4371337890625,0.0,2501.000244140625,0.898734450340271,1.0,0.0,3.0,1.0,0.0
18012660,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9144235253334044,0.4217488467693329,0.3803839683532715,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.982974112033844,0.5174930095672607,0.490515649318695,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9255474805831908,0.4354428052902221,0.3052718341350555,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.912680447101593,0.4197708666324615,0.3985442221164703,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.7621325850486755,0.2423465400934219,1.1001875400543213,285.0382080078125,284.95001220703125,302.0764465332031,297.41192626953125,298.3494873046875,299.2496337890625,285.0372314453125,1.0,0.5914391279220581,0.3027061820030212,0.3027061820030212,1.0,1.0,-3.211854219436645,0.6764737963676453,2.5353803634643555,-0.0516704693436622,0.9719495177268982,0.9719495177268982,0.0,140.46136474609375,171.0,64635.3359375,0.0,2659.5185546875,1.0,279.01678466796875,283.1907958984375,300.3919982910156,304.51904296875,293.1499938964844,293.1499938964844,279.04998779296875,32806.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984421253204346,1.0,0.0,0.0,3.700429916381836,3.700453758239746,9.136874723481014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.0166015625,0.0,1565.777587890625,1895.4371337890625,0.0,2457.190185546875,0.915256917476654,1.0,0.0,3.0,1.0,0.0
18012720,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9003934860229492,0.4220745861530304,0.3809743225574493,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9699913263320924,0.5180266499519348,0.4910901188850403,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9105883240699768,0.4359787702560425,0.3058629631996155,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8990349173545837,0.4203973710536957,0.3994254171848297,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7515336871147156,0.2424231618642807,1.1018784046173096,285.01983642578125,284.95001220703125,302.0910339355469,297.4100036621094,298.3514404296875,299.2477722167969,285.01788330078125,1.0,0.5961708426475525,0.302981436252594,0.302981436252594,1.0,1.0,-3.2170631885528564,0.6787406802177429,2.5383224487304688,-0.0506106540560722,0.9808880686759948,0.9808880686759948,0.0,147.50596618652344,191.0,64853.32421875,0.0,2708.66845703125,1.0,279.0431213378906,283.17266845703125,300.40252685546875,304.57818603515625,293.1499938964844,293.1499938964844,278.75,32734.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985368371009827,1.0,0.0,0.0,3.756119728088379,3.7561440467834473,9.41395512654708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11034.9462890625,0.0,1629.326171875,1895.4371337890625,0.0,2458.05517578125,0.9266396164894104,1.0,0.0,3.0,1.0,0.0
18012780,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8691317439079285,0.4215055704116821,0.3815067708492279,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9351819753646852,0.5191803574562073,0.4929145276546478,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8789651989936829,0.4362009763717651,0.3067799508571625,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8685952425003052,0.4210283458232879,0.401005357503891,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7277562022209167,0.2420095950365066,1.1043413877487185,284.90142822265625,284.95001220703125,302.12713623046875,297.40478515625,298.3514404296875,299.2370910644531,284.9032897949219,1.0,0.6081514358520508,0.3036695718765259,0.3036695718765259,1.0,1.0,-3.226002693176269,0.6832734942436218,2.542729377746582,-0.0481228567659854,0.8814756274223328,0.8814756274223328,0.0,166.63990783691406,211.0,65708.65625,0.0,2832.04296875,1.0,278.7568359375,283.0357666015625,300.4292297363281,304.73699951171875,293.1499938964844,293.1499938964844,279.04998779296875,38171.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070390224456787,1.0,0.0,0.0,3.668679714202881,3.668704271316528,8.980755978882371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.52734375,0.0,1570.3824462890625,1895.4371337890625,0.0,2535.952880859375,0.911255955696106,1.0,0.0,3.0,1.0,0.0
18012840,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8691317439079285,0.4215055704116821,0.3815067708492279,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9351819753646852,0.5191803574562073,0.4929145276546478,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8789651989936829,0.4362009763717651,0.3067799508571625,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8685952425003052,0.4210283458232879,0.401005357503891,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7277562022209167,0.2420095950365066,1.1043413877487185,284.90142822265625,284.95001220703125,302.12713623046875,297.40478515625,298.3514404296875,299.2370910644531,284.9032897949219,1.0,0.6081514358520508,0.3036695718765259,0.3036695718765259,1.0,1.0,-3.226002693176269,0.6832734942436218,2.542729377746582,-0.0481228567659854,0.8814756274223328,0.8814756274223328,0.0,166.63990783691406,211.0,65708.65625,0.0,2832.04296875,1.0,278.7568359375,283.0357666015625,300.4292297363281,304.73699951171875,293.1499938964844,293.1499938964844,279.04998779296875,38171.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070390224456787,1.0,0.0,0.0,3.668679714202881,3.668704271316528,8.980755978882371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.52734375,0.0,1570.3824462890625,1895.4371337890625,0.0,2535.952880859375,0.911255955696106,1.0,0.0,3.0,1.0,0.0
18012900,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8560890555381775,0.4216707944869995,0.3817335367202759,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9193699955940248,0.5203431844711304,0.4940924644470215,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8657759428024292,0.4366567134857178,0.3072008788585663,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8559225797653198,0.4216172099113464,0.4017444252967834,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7174903154373169,0.2419337928295135,1.105277180671692,285.0233764648437,284.95001220703125,302.1449890136719,297.4019775390625,298.3554382324219,299.2367248535156,285.0257873535156,1.0,0.6141704320907593,0.3040136098861694,0.3040136098861694,1.0,1.0,-3.2302050590515137,0.6854730844497681,2.544732093811035,-0.0469966046512126,0.9668474197387696,0.9668474197387696,0.0,176.40760803222656,211.0,64956.4375,0.0,2894.59619140625,1.0,279.0026550292969,283.1711120605469,300.3783264160156,304.5211486816406,293.1499938964844,293.1499938964844,279.04998779296875,33950.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019975423812866,1.0,0.0,0.0,3.718621253967285,3.7186455726623535,9.22692834137706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.9306640625,0.0,1595.2420654296875,1895.4371337890625,0.0,2489.702392578125,0.9208666682243348,1.0,0.0,3.0,1.0,0.0
18012960,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8453408479690552,0.4220209419727325,0.3823693096637726,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.906507670879364,0.5217288136482239,0.4957022666931152,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8548296689987183,0.437286227941513,0.3078833222389221,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8454192280769348,0.4223496615886688,0.4027704298496246,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7081491947174072,0.2419599592685699,1.1070098876953125,285.0135498046875,284.95001220703125,302.1627197265625,297.3990173339844,298.3610534667969,299.2386169433594,285.0121765136719,1.0,0.6203450560569763,0.3043967485427856,0.3043967485427856,1.0,1.0,-3.2370400428771973,0.6885194778442383,2.548520565032959,-0.0455807335674762,0.9840378761291504,0.9840378761291504,0.0,185.9309844970703,214.0,65207.671875,0.0,2961.524169921875,1.0,279.0432434082031,283.1589660644531,300.3865051269531,304.5858154296875,293.1499938964844,293.1499938964844,278.75,33172.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010947108268738,1.0,0.0,0.0,3.788619041442871,3.7886438369750977,9.577565833751578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.0556640625,0.0,1670.969970703125,1895.4371337890625,0.0,2481.438232421875,0.9343785047531128,1.0,0.0,3.0,1.0,0.0
18013020,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8323354721069336,0.4213703572750091,0.382567435503006,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8925203680992126,0.5235090851783752,0.4981006681919098,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.841873049736023,0.4374610483646393,0.3085665702819824,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8330773711204529,0.422913521528244,0.4040161371231079,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6959692239761353,0.2414687573909759,1.1078128814697266,284.8981018066406,284.95001220703125,302.1978454589844,297.3927001953125,298.36376953125,299.2318725585937,284.9001159667969,1.0,0.6276760697364807,0.3051629960536957,0.3051629960536957,1.0,1.0,-3.2434604167938232,0.6925961971282959,2.550864219665528,-0.0429344959557056,0.8839247822761536,0.8839247822761536,0.0,198.5493621826172,202.0,65999.03125,0.0,3044.94970703125,1.0,278.75640869140625,283.0247802734375,300.4142761230469,304.7414855957031,293.1499938964844,293.1499938964844,279.04998779296875,38465.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089835047721863,1.0,0.0,0.0,3.6937038898468018,3.693728685379028,9.103689535550076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.9208984375,0.0,1601.0057373046875,1895.4371337890625,0.0,2553.835693359375,0.9169384837150574,1.0,0.0,3.0,1.0,0.0
18013080,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8323354721069336,0.4213703572750091,0.382567435503006,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8925203680992126,0.5235090851783752,0.4981006681919098,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.841873049736023,0.4374610483646393,0.3085665702819824,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8330773711204529,0.422913521528244,0.4040161371231079,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6959692239761353,0.2414687573909759,1.1078128814697266,284.8981018066406,284.95001220703125,302.1978454589844,297.3927001953125,298.36376953125,299.2318725585937,284.9001159667969,1.0,0.6276760697364807,0.3051629960536957,0.3051629960536957,1.0,1.0,-3.2434604167938232,0.6925961971282959,2.550864219665528,-0.0429344959557056,0.8839247822761536,0.8839247822761536,0.0,198.5493621826172,202.0,65999.03125,0.0,3044.94970703125,1.0,278.75640869140625,283.0247802734375,300.4142761230469,304.7414855957031,293.1499938964844,293.1499938964844,279.04998779296875,38465.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089835047721863,1.0,0.0,0.0,3.6937038898468018,3.693728685379028,9.103689535550076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.9208984375,0.0,1601.0057373046875,1895.4371337890625,0.0,2553.835693359375,0.9169384837150574,1.0,0.0,3.0,1.0,0.0
18013140,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8315219879150391,0.4219153225421905,0.3827565312385559,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8928542137145996,0.5262996554374695,0.5004602074623108,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8414199948310852,0.4385971128940582,0.3091637790203094,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8328139185905457,0.4242638051509857,0.4050765633583069,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6949198842048645,0.241452932357788,1.1071418523788452,285.0105285644531,284.95001220703125,302.232421875,297.3857727050781,298.3746337890625,299.23553466796875,285.0090026855469,1.0,0.6283907890319824,0.3059292733669281,0.3059292733669281,1.0,1.0,-3.247706890106201,0.6960735321044922,2.551633358001709,-0.0405014567077159,0.9852296710014344,0.9852296710014344,0.0,199.6752471923828,190.0,65364.1015625,0.0,3060.294677734375,1.0,279.0435485839844,283.1501159667969,300.3712463378906,304.5831604003906,293.1499938964844,293.1499938964844,278.75,33397.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026410341262817,1.0,0.0,0.0,3.806180477142334,3.80620551109314,9.666561027188436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11111.4248046875,0.0,1693.6640625,1895.4371337890625,0.0,2495.595947265625,0.9384127259254456,1.0,0.0,3.0,1.0,0.0
18013200,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8315219879150391,0.4219153225421905,0.3827565312385559,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8928542137145996,0.5262996554374695,0.5004602074623108,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8414199948310852,0.4385971128940582,0.3091637790203094,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8328139185905457,0.4242638051509857,0.4050765633583069,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6949198842048645,0.241452932357788,1.1071418523788452,285.0105285644531,284.95001220703125,302.232421875,297.3857727050781,298.3746337890625,299.23553466796875,285.0090026855469,1.0,0.6283907890319824,0.3059292733669281,0.3059292733669281,1.0,1.0,-3.247706890106201,0.6960735321044922,2.551633358001709,-0.0405014567077159,0.9852296710014344,0.9852296710014344,0.0,199.6752471923828,190.0,65364.1015625,0.0,3060.294677734375,1.0,279.0435485839844,283.1501159667969,300.3712463378906,304.5831604003906,293.1499938964844,293.1499938964844,278.75,33397.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026410341262817,1.0,0.0,0.0,3.806180477142334,3.80620551109314,9.666561027188436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11111.4248046875,0.0,1693.6640625,1895.4371337890625,0.0,2495.595947265625,0.9384127259254456,1.0,0.0,3.0,1.0,0.0
18013260,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8359624743461609,0.4213845729827881,0.3824093639850616,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8995572924613953,0.5282492637634277,0.5023566484451294,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8464741110801697,0.4389010369777679,0.3094310760498047,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8379371762275696,0.4249378740787506,0.4057399332523346,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6989632248878479,0.2411066144704818,1.1053078174591064,284.8951721191406,284.95001220703125,302.2665405273437,297.3783264160156,298.3783264160156,299.230712890625,284.8971862792969,1.0,0.6257939338684082,0.3066765964031219,0.3066765964031219,1.0,1.0,-3.2484941482543945,0.6985145807266235,2.549979448318481,-0.0380241721868515,0.8829011917114258,0.8829011917114258,0.0,195.0868530273437,178.0,66037.078125,0.0,3036.524658203125,1.0,278.75634765625,283.0180358886719,300.3975830078125,304.7290954589844,293.1499938964844,293.1499938964844,279.04998779296875,38713.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100680708885193,1.0,0.0,0.0,3.701472997665405,3.701498031616211,9.14202587409818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.9404296875,0.0,1611.7838134765625,1895.4371337890625,0.0,2563.820068359375,0.9188477396965028,1.0,0.0,3.0,1.0,0.0
18013320,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8359624743461609,0.4213845729827881,0.3824093639850616,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8995572924613953,0.5282492637634277,0.5023566484451294,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8464741110801697,0.4389010369777679,0.3094310760498047,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8379371762275696,0.4249378740787506,0.4057399332523346,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6989632248878479,0.2411066144704818,1.1053078174591064,284.8951721191406,284.95001220703125,302.2665405273437,297.3783264160156,298.3783264160156,299.230712890625,284.8971862792969,1.0,0.6257939338684082,0.3066765964031219,0.3066765964031219,1.0,1.0,-3.2484941482543945,0.6985145807266235,2.549979448318481,-0.0380241721868515,0.8829011917114258,0.8829011917114258,0.0,195.0868530273437,178.0,66037.078125,0.0,3036.524658203125,1.0,278.75634765625,283.0180358886719,300.3975830078125,304.7290954589844,293.1499938964844,293.1499938964844,279.04998779296875,38713.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100680708885193,1.0,0.0,0.0,3.701472997665405,3.701498031616211,9.14202587409818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.9404296875,0.0,1611.7838134765625,1895.4371337890625,0.0,2563.820068359375,0.9188477396965028,1.0,0.0,3.0,1.0,0.0
18013380,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8451316356658936,0.4220699965953827,0.382373571395874,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.912123680114746,0.5312055349349976,0.504503071308136,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8563977479934692,0.4401924610137939,0.3098615407943725,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8477413654327393,0.426433801651001,0.4065628349781036,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7072088122367859,0.2412787526845932,1.1036949157714844,285.0090637207031,284.95001220703125,302.30010986328125,297.3702697753906,298.3900756835937,299.23614501953125,285.0075988769531,1.0,0.6213961839675903,0.3074239492416382,0.3074239492416382,1.0,1.0,-3.2505910396575928,0.7013309597969055,2.549259901046753,-0.0356134325265884,0.9837859272956848,0.9837859272956848,0.0,186.70379638671875,166.0,65348.11328125,0.0,2994.509521484375,1.0,279.0435791015625,283.14569091796875,300.3539733886719,304.5653381347656,293.1499938964844,293.1499938964844,278.75,33521.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033580183982849,1.0,0.0,0.0,3.809262275695801,3.8092875480651855,9.682222525952966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.78125,0.0,1698.329345703125,1895.4371337890625,0.0,2502.166748046875,0.9391955137252808,1.0,0.0,3.0,1.0,0.0
18013440,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8451316356658936,0.4220699965953827,0.382373571395874,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.912123680114746,0.5312055349349976,0.504503071308136,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8563977479934692,0.4401924610137939,0.3098615407943725,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8477413654327393,0.426433801651001,0.4065628349781036,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7072088122367859,0.2412787526845932,1.1036949157714844,285.0090637207031,284.95001220703125,302.30010986328125,297.3702697753906,298.3900756835937,299.23614501953125,285.0075988769531,1.0,0.6213961839675903,0.3074239492416382,0.3074239492416382,1.0,1.0,-3.2505910396575928,0.7013309597969055,2.549259901046753,-0.0356134325265884,0.9837859272956848,0.9837859272956848,0.0,186.70379638671875,166.0,65348.11328125,0.0,2994.509521484375,1.0,279.0435791015625,283.14569091796875,300.3539733886719,304.5653381347656,293.1499938964844,293.1499938964844,278.75,33521.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033580183982849,1.0,0.0,0.0,3.809262275695801,3.8092875480651855,9.682222525952966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.78125,0.0,1698.329345703125,1895.4371337890625,0.0,2502.166748046875,0.9391955137252808,1.0,0.0,3.0,1.0,0.0
18013500,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8509539365768433,0.4219550490379333,0.3823796808719635,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.920370638370514,0.5323229432106018,0.50560462474823,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8626760244369507,0.4404950141906738,0.3101091682910919,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8539198637008667,0.4269053339958191,0.407012403011322,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.712308406829834,0.2412402182817459,1.1031248569488523,284.87286376953125,284.95001220703125,302.31671142578125,297.36602783203125,298.3929138183594,299.2353210449219,284.86962890625,1.0,0.6188636422157288,0.3077976107597351,0.3077976107597351,1.0,1.0,-3.252082586288452,0.7028602957725525,2.549222230911255,-0.0342591106891632,0.8906569480895996,0.8906569480895996,0.0,181.8320159912109,166.0,66315.6875,0.0,2970.63818359375,1.0,278.794189453125,282.99102783203125,300.39776611328125,304.787353515625,293.1499938964844,293.1499938964844,278.75,37275.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092095255851746,1.0,0.0,0.0,3.782770872116089,3.782796621322632,9.548020898364484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.583984375,0.0,1695.85400390625,1895.4371337890625,0.0,2555.915771484375,0.9339339137077332,1.0,0.0,3.0,1.0,0.0
18013560,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8565678596496582,0.4216402471065521,0.3819337785243988,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9285772442817688,0.5332762002944946,0.5063220262527466,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8688137531280518,0.4406159818172455,0.3100699186325073,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.860013484954834,0.4272261261940002,0.4071438908576965,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7170150876045227,0.2410995066165924,1.101689696311951,284.8959655761719,284.95001220703125,302.33319091796875,297.3616638183594,298.39434814453125,299.2325134277344,284.89801025390625,1.0,0.6160155534744263,0.3081921637058258,0.3081921637058258,1.0,1.0,-3.2507967948913574,0.7036657333374023,2.547131061553955,-0.0330711305141449,0.8827188611030579,0.8827188611030579,0.0,177.0438995361328,154.0,66004.6953125,0.0,2941.33154296875,1.0,278.7567138671875,283.0159606933594,300.3798828125,304.7091369628906,293.1499938964844,293.1499938964844,279.04998779296875,38720.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105824589729309,1.0,0.0,0.0,3.701742172241211,3.7017672061920166,9.143356578533712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.447265625,0.0,1612.14013671875,1895.4371337890625,0.0,2568.55810546875,0.9190263152122498,1.0,0.0,3.0,1.0,0.0
18013620,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.872182309627533,0.4223776161670685,0.3818556070327759,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9496681690216064,0.5363174080848694,0.5084509253501892,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8854365348815918,0.4419851899147033,0.3104836940765381,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.876438319683075,0.4288052320480346,0.4079475700855255,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7290465831756592,0.2413996309041977,1.1001896858215332,285.009765625,284.95001220703125,302.3657531738281,297.3524475097656,298.4064636230469,299.238525390625,285.00830078125,1.0,0.6101129055023193,0.3089812397956848,0.3089812397956848,1.0,1.0,-3.2529137134552,0.7066200971603394,2.5462937355041504,-0.0306049734354019,0.9839676022529602,0.9839676022529602,0.0,165.92758178710938,142.0,65318.671875,0.0,2884.0908203125,1.0,279.0435791015625,283.1434631347656,300.3360290527344,304.5453491210937,293.1499938964844,293.1499938964844,278.75,33522.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038678169250488,1.0,0.0,0.0,3.809600830078125,3.8096261024475098,9.683943744676071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11095.73828125,0.0,1698.7413330078125,1895.4371337890625,0.0,2506.840576171875,0.9392756819725036,1.0,0.0,3.0,1.0,0.0
18013680,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.872182309627533,0.4223776161670685,0.3818556070327759,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9496681690216064,0.5363174080848694,0.5084509253501892,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8854365348815918,0.4419851899147033,0.3104836940765381,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.876438319683075,0.4288052320480346,0.4079475700855255,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7290465831756592,0.2413996309041977,1.1001896858215332,285.009765625,284.95001220703125,302.3657531738281,297.3524475097656,298.4064636230469,299.238525390625,285.00830078125,1.0,0.6101129055023193,0.3089812397956848,0.3089812397956848,1.0,1.0,-3.2529137134552,0.7066200971603394,2.5462937355041504,-0.0306049734354019,0.9839676022529602,0.9839676022529602,0.0,165.92758178710938,142.0,65318.671875,0.0,2884.0908203125,1.0,279.0435791015625,283.1434631347656,300.3360290527344,304.5453491210937,293.1499938964844,293.1499938964844,278.75,33522.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038678169250488,1.0,0.0,0.0,3.809600830078125,3.8096261024475098,9.683943744676071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11095.73828125,0.0,1698.7413330078125,1895.4371337890625,0.0,2506.840576171875,0.9392756819725036,1.0,0.0,3.0,1.0,0.0
