time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013740,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8900750279426575,0.4219668507575989,0.3813864588737488,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9711408615112304,0.538430392742157,0.5102629661560059,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9043541550636292,0.442449539899826,0.3106851279735565,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8953005075454712,0.4296454787254333,0.4085254073143005,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7425572276115417,0.2413149327039718,1.0983744859695437,284.8961181640625,284.95001220703125,302.3977966308594,297.3426818847656,298.4107360839844,299.2350769042969,284.89813232421875,1.0,0.6039074063301086,0.3097703158855438,0.3097703158855438,1.0,1.0,-3.253292322158813,0.7090750336647034,2.544217348098755,-0.0280410405248403,0.882917046546936,0.882917046546936,0.0,154.817138671875,130.0,65983.59375,0.0,2823.173095703125,1.0,278.7563171386719,283.0130615234375,300.3612976074219,304.6890869140625,293.1499938964844,293.1499938964844,279.04998779296875,38750.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111741542816162,1.0,0.0,0.0,3.702780961990357,3.702805995941162,9.148488402388466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9904.8564453125,0.0,1613.56640625,1895.4371337890625,0.0,2574.010498046875,0.919183909893036,1.0,0.0,3.0,1.0,0.0
18013800,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8900750279426575,0.4219668507575989,0.3813864588737488,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9711408615112304,0.538430392742157,0.5102629661560059,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9043541550636292,0.442449539899826,0.3106851279735565,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8953005075454712,0.4296454787254333,0.4085254073143005,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7425572276115417,0.2413149327039718,1.0983744859695437,284.8961181640625,284.95001220703125,302.3977966308594,297.3426818847656,298.4107360839844,299.2350769042969,284.89813232421875,1.0,0.6039074063301086,0.3097703158855438,0.3097703158855438,1.0,1.0,-3.253292322158813,0.7090750336647034,2.544217348098755,-0.0280410405248403,0.882917046546936,0.882917046546936,0.0,154.817138671875,130.0,65983.59375,0.0,2823.173095703125,1.0,278.7563171386719,283.0130615234375,300.3612976074219,304.6890869140625,293.1499938964844,293.1499938964844,279.04998779296875,38750.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111741542816162,1.0,0.0,0.0,3.702780961990357,3.702805995941162,9.148488402388466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9904.8564453125,0.0,1613.56640625,1895.4371337890625,0.0,2574.010498046875,0.919183909893036,1.0,0.0,3.0,1.0,0.0
18013860,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.904882788658142,0.4224376082420349,0.3811635076999664,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9861762523651124,0.5404885411262512,0.5115757584571838,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.921087384223938,0.4433594346046448,0.3108632266521454,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9110507369041444,0.4307076334953308,0.4089604616165161,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7538625001907349,0.2415344715118408,1.0971505641937256,285.02276611328125,284.95001220703125,302.4192810058594,297.335693359375,298.41864013671875,299.2388000488281,285.0213928222656,1.0,0.5995339155197144,0.3102907240390777,0.3102907240390777,1.0,1.0,-3.253859519958496,0.7107949256896973,2.543064594268799,-0.026511387899518,0.9788264632225036,0.9788264632225036,0.0,146.8832550048828,130.0,65201.13671875,0.0,2780.290771484375,1.0,279.0267333984375,283.15240478515625,300.30780029296875,304.4847412109375,293.1499938964844,293.1499938964844,279.04998779296875,33538.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047457337379456,1.0,0.0,0.0,3.777339220046997,3.777364015579224,9.520620665171008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.0419921875,0.0,1660.4520263671875,1895.4371337890625,0.0,2514.89306640625,0.9327268600463868,1.0,0.0,3.0,1.0,0.0
18013920,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9138386845588684,0.4227073490619659,0.3812824487686157,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9936001300811768,0.5415018796920776,0.5123892426490784,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9309155344963074,0.4438431560993194,0.3110937774181366,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9206205606460572,0.4312560856342315,0.4093291759490967,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7604002952575684,0.2416844516992569,1.097058653831482,285.01031494140625,284.95001220703125,302.4292907714844,297.3323059082031,298.4226379394531,299.2410888671875,285.00885009765625,1.0,0.5975363850593567,0.3105356395244598,0.3105356395244598,1.0,1.0,-3.255590438842773,0.7120184898376465,2.543571949005127,-0.0256631877273321,0.9847102165222168,0.9847102165222168,0.0,142.92469787597656,118.0,65302.73046875,0.0,2761.87158203125,1.0,279.0435791015625,283.1410217285156,300.31610107421875,304.5243530273437,293.1499938964844,293.1499938964844,278.75,33513.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044897317886353,1.0,0.0,0.0,3.810966968536377,3.8109922409057617,9.690890010460862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.392578125,0.0,1700.3072509765625,1895.4371337890625,0.0,2512.544189453125,0.939579427242279,1.0,0.0,3.0,1.0,0.0
18013980,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9320258498191832,0.4221741855144501,0.3808977007865906,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9990000128746032,0.544884979724884,0.4994437098503113,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9498515129089355,0.4442086219787597,0.3113759458065033,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9399747252464294,0.4320091009140014,0.4100249111652374,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.773453950881958,0.2415651381015777,1.095996975898743,284.8851318359375,284.95001220703125,302.4602966308594,297.3213806152344,298.4289245605469,299.2418212890625,284.8861999511719,1.0,0.5896831750869751,0.3113009333610534,0.3113009333610534,1.0,1.0,-3.2329769134521484,0.7078084349632263,2.5251684188842773,-0.0237497128546237,0.8734779357910156,0.8734779357910156,0.0,134.7210235595703,106.0,65616.3671875,0.0,2675.586669921875,1.0,278.7568054199219,283.0042419433594,300.3384094238281,304.6536865234375,293.1499938964844,293.1499938964844,279.04998779296875,39244.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115874528884888,1.0,0.0,0.0,3.69092059135437,3.6909453868865967,9.089974923881528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.07421875,0.0,1603.7235107421875,1895.4371337890625,0.0,2577.819580078125,0.9168239831924438,1.0,0.0,3.0,1.0,0.0
18014040,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9320258498191832,0.4221741855144501,0.3808977007865906,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9990000128746032,0.544884979724884,0.4994437098503113,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9498515129089355,0.4442086219787597,0.3113759458065033,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9399747252464294,0.4320091009140014,0.4100249111652374,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.773453950881958,0.2415651381015777,1.095996975898743,284.8851318359375,284.95001220703125,302.4602966308594,297.3213806152344,298.4289245605469,299.2418212890625,284.8861999511719,1.0,0.5896831750869751,0.3113009333610534,0.3113009333610534,1.0,1.0,-3.2329769134521484,0.7078084349632263,2.5251684188842773,-0.0237497128546237,0.8734779357910156,0.8734779357910156,0.0,134.7210235595703,106.0,65616.3671875,0.0,2675.586669921875,1.0,278.7568054199219,283.0042419433594,300.3384094238281,304.6536865234375,293.1499938964844,293.1499938964844,279.04998779296875,39244.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115874528884888,1.0,0.0,0.0,3.69092059135437,3.6909453868865967,9.089974923881528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.07421875,0.0,1603.7235107421875,1895.4371337890625,0.0,2577.819580078125,0.9168239831924438,1.0,0.0,3.0,1.0,0.0
18014100,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.943122148513794,0.422349214553833,0.3806156814098358,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9990000128746032,0.5483487844467163,0.4839477837085724,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.960717797279358,0.4447315633296966,0.3114396035671234,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9513698220252992,0.4326642453670501,0.4102768898010254,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.781557559967041,0.2416608929634094,1.095071792602539,285.0034484863281,284.95001220703125,302.4755859375,297.315673828125,298.44122314453125,299.2522888183594,285.0044250488281,1.0,0.5851719975471497,0.3116835951805115,0.3116835951805115,1.0,1.0,-3.219800472259521,0.7052024602890015,2.5145981311798096,-0.0239578243345022,0.9509798884391784,0.9509798884391784,0.0,130.05999755859375,106.0,64566.2890625,0.0,2618.020751953125,1.0,279.0025329589844,283.140869140625,300.2831726074219,304.413818359375,293.1499938964844,293.1499938964844,279.04998779296875,34838.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805575966835022,1.0,0.0,0.0,3.7241578102111816,3.724182367324829,9.254424639948412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.3681640625,0.0,1608.3779296875,1895.4371337890625,0.0,2522.513427734375,0.9226532578468324,1.0,0.0,3.0,1.0,0.0
18014160,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9543638825416564,0.4226695001125335,0.3807519376277923,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9990000128746032,0.5528797507286072,0.468875527381897,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9713025093078612,0.4453925192356109,0.3117755949497223,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9625869989395142,0.4334354102611542,0.4108367264270782,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.790080189704895,0.2418598234653473,1.0951144695281982,284.9841613769531,284.95001220703125,302.49072265625,297.309814453125,298.45703125,299.2681579589844,284.9820556640625,1.0,0.5802288055419922,0.31216761469841,0.31216761469841,1.0,1.0,-3.2029707431793213,0.7017992734909058,2.501171350479126,-0.023608598858118,0.9533579349517822,0.9533579349517822,0.0,125.51232147216795,126.0,64411.3359375,0.0,2559.643310546875,1.0,279.0433959960937,283.1270446777344,300.2867126464844,304.449951171875,293.1499938964844,293.1499938964844,278.75,34316.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035473227500916,1.0,0.0,0.0,3.771754503250122,3.7717792987823486,9.492488857176796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.21875,0.0,1659.8731689453125,1895.4371337890625,0.0,2503.901611328125,0.931204319000244,1.0,0.0,3.0,1.0,0.0
18014220,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9551987648010254,0.4222335517406463,0.3805692195892334,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9990000128746032,0.5609389543533325,0.4675131738185882,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9726534485816956,0.4458492696285248,0.3122228384017944,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.96429181098938,0.4342847466468811,0.4117721021175384,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7910364866256714,0.241953358054161,1.0957891941070557,284.9042358398437,284.95001220703125,302.5206298828125,297.2976989746094,298.4825134277344,299.2909545898437,284.906494140625,1.0,0.5810137391090393,0.3131356239318847,0.3131356239318847,1.0,1.0,-3.2035303115844727,0.7048435211181641,2.4986867904663086,-0.0213959906250238,0.8669242858886719,0.8669242858886719,0.0,125.15682983398438,146.0,64896.76953125,0.0,2558.827392578125,1.0,278.75701904296875,283.03082275390625,300.3076477050781,304.5605773925781,293.1499938964844,293.1499938964844,279.04998779296875,39066.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089695572853088,1.0,0.0,0.0,3.62749457359314,3.627519130706787,8.7802493453637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.08203125,0.0,1531.0743408203125,1895.4371337890625,0.0,2553.707275390625,0.903119683265686,1.0,0.0,3.0,1.0,0.0
18014280,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9551987648010254,0.4222335517406463,0.3805692195892334,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9990000128746032,0.5609389543533325,0.4675131738185882,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9726534485816956,0.4458492696285248,0.3122228384017944,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.96429181098938,0.4342847466468811,0.4117721021175384,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7910364866256714,0.241953358054161,1.0957891941070557,284.9042358398437,284.95001220703125,302.5206298828125,297.2976989746094,298.4825134277344,299.2909545898437,284.906494140625,1.0,0.5810137391090393,0.3131356239318847,0.3131356239318847,1.0,1.0,-3.2035303115844727,0.7048435211181641,2.4986867904663086,-0.0213959906250238,0.8669242858886719,0.8669242858886719,0.0,125.15682983398438,146.0,64896.76953125,0.0,2558.827392578125,1.0,278.75701904296875,283.03082275390625,300.3076477050781,304.5605773925781,293.1499938964844,293.1499938964844,279.04998779296875,39066.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089695572853088,1.0,0.0,0.0,3.62749457359314,3.627519130706787,8.7802493453637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.08203125,0.0,1531.0743408203125,1895.4371337890625,0.0,2553.707275390625,0.903119683265686,1.0,0.0,3.0,1.0,0.0
18014340,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9425531029701232,0.4230030179023742,0.3811418712139129,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9990000128746032,0.5660025477409363,0.4853886663913727,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9615767002105712,0.4473078846931457,0.3131732940673828,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9529018998146056,0.4359730184078216,0.413317322731018,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.781622052192688,0.2425279766321182,1.0985983610153198,285.0263061523437,284.95001220703125,302.54998779296875,297.28497314453125,298.49786376953125,299.3017272949219,285.02557373046875,1.0,0.5885663628578186,0.3141036629676819,0.3141036629676819,1.0,1.0,-3.232063055038452,0.7159212827682495,2.516141891479492,-0.0170538406819105,0.9811025857925416,0.9811025857925416,0.0,130.89340209960938,166.0,64721.79296875,0.0,2647.24560546875,1.0,279.0431213378906,283.15777587890625,300.2695617675781,304.4286804199219,293.1499938964844,293.1499938964844,278.75,32931.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024131655693054,1.0,0.0,0.0,3.7608327865600586,3.760857343673706,9.437594599148724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10978.693359375,0.0,1636.347900390625,1895.4371337890625,0.0,2493.509033203125,0.927932858467102,1.0,0.0,3.0,1.0,0.0
18014400,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9425531029701232,0.4230030179023742,0.3811418712139129,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9990000128746032,0.5660025477409363,0.4853886663913727,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9615767002105712,0.4473078846931457,0.3131732940673828,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9529018998146056,0.4359730184078216,0.413317322731018,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.781622052192688,0.2425279766321182,1.0985983610153198,285.0263061523437,284.95001220703125,302.54998779296875,297.28497314453125,298.49786376953125,299.3017272949219,285.02557373046875,1.0,0.5885663628578186,0.3141036629676819,0.3141036629676819,1.0,1.0,-3.232063055038452,0.7159212827682495,2.516141891479492,-0.0170538406819105,0.9811025857925416,0.9811025857925416,0.0,130.89340209960938,166.0,64721.79296875,0.0,2647.24560546875,1.0,279.0431213378906,283.15777587890625,300.2695617675781,304.4286804199219,293.1499938964844,293.1499938964844,278.75,32931.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024131655693054,1.0,0.0,0.0,3.7608327865600586,3.760857343673706,9.437594599148724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10978.693359375,0.0,1636.347900390625,1895.4371337890625,0.0,2493.509033203125,0.927932858467102,1.0,0.0,3.0,1.0,0.0
18014460,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9149897694587708,0.4205526411533355,0.3800100088119507,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9990000128746032,0.5633035898208618,0.5225788950920105,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.93539160490036,0.4457205235958099,0.3128716647624969,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9263776540756226,0.4346958994865417,0.413184255361557,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7612434029579163,0.2402557879686355,1.09344482421875,284.9153137207031,284.95001220703125,302.57879638671875,297.27362060546875,298.4711608886719,299.25909423828125,284.91754150390625,1.0,0.6002623438835144,0.3147830069065094,0.3147830069065094,1.0,1.0,-3.26870059967041,0.7285177111625671,2.5401828289031982,-0.0126773826777935,0.8953098654747009,0.8953098654747009,0.0,142.47439575195312,186.0,65994.09375,0.0,2786.435791015625,1.0,278.7565002441406,283.0201110839844,300.3006896972656,304.6171264648437,293.1499938964844,293.1499938964844,279.04998779296875,37586.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115043640136719,1.0,0.0,0.0,3.697775602340698,3.697800397872925,9.12377174699941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.1201171875,0.0,1598.9996337890625,1895.4371337890625,0.0,2577.053955078125,0.9172932505607604,1.0,0.0,3.0,1.0,0.0
18014520,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9149897694587708,0.4205526411533355,0.3800100088119507,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9990000128746032,0.5633035898208618,0.5225788950920105,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.93539160490036,0.4457205235958099,0.3128716647624969,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9263776540756226,0.4346958994865417,0.413184255361557,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7612434029579163,0.2402557879686355,1.09344482421875,284.9153137207031,284.95001220703125,302.57879638671875,297.27362060546875,298.4711608886719,299.25909423828125,284.91754150390625,1.0,0.6002623438835144,0.3147830069065094,0.3147830069065094,1.0,1.0,-3.26870059967041,0.7285177111625671,2.5401828289031982,-0.0126773826777935,0.8953098654747009,0.8953098654747009,0.0,142.47439575195312,186.0,65994.09375,0.0,2786.435791015625,1.0,278.7565002441406,283.0201110839844,300.3006896972656,304.6171264648437,293.1499938964844,293.1499938964844,279.04998779296875,37586.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115043640136719,1.0,0.0,0.0,3.697775602340698,3.697800397872925,9.12377174699941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.1201171875,0.0,1598.9996337890625,1895.4371337890625,0.0,2577.053955078125,0.9172932505607604,1.0,0.0,3.0,1.0,0.0
18014580,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8786576390266418,0.4199840128421783,0.3798179924488067,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.973425567150116,0.5600208640098572,0.531639814376831,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8964002728462219,0.4457818865776062,0.3131873905658722,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.888867199420929,0.4348265826702118,0.4137323796749115,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7330474257469177,0.2388878166675567,1.089839220046997,285.0135192871094,284.95001220703125,302.6069641113281,297.2654724121094,298.4505615234375,299.2239685058594,285.0118408203125,1.0,0.6122608780860901,0.3154623508453369,0.3154623508453369,1.0,1.0,-3.2777836322784424,0.7331793308258057,2.5446043014526367,-0.0101886056363582,0.9959987998008728,0.9959987998008728,0.0,161.81565856933594,206.0,65398.8828125,0.0,2912.008544921875,1.0,279.04315185546875,283.1327209472656,300.2566223144531,304.47235107421875,293.1499938964844,293.1499938964844,278.75,33161.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064687252044678,1.0,0.0,0.0,3.823598146438599,3.823623418807984,9.75523562374292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11087.701171875,0.0,1712.7681884765625,1895.4371337890625,0.0,2530.71240234375,0.9422077536582948,1.0,0.0,3.0,1.0,0.0
18014640,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8786576390266418,0.4199840128421783,0.3798179924488067,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.973425567150116,0.5600208640098572,0.531639814376831,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8964002728462219,0.4457818865776062,0.3131873905658722,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.888867199420929,0.4348265826702118,0.4137323796749115,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7330474257469177,0.2388878166675567,1.089839220046997,285.0135192871094,284.95001220703125,302.6069641113281,297.2654724121094,298.4505615234375,299.2239685058594,285.0118408203125,1.0,0.6122608780860901,0.3154623508453369,0.3154623508453369,1.0,1.0,-3.2777836322784424,0.7331793308258057,2.5446043014526367,-0.0101886056363582,0.9959987998008728,0.9959987998008728,0.0,161.81565856933594,206.0,65398.8828125,0.0,2912.008544921875,1.0,279.04315185546875,283.1327209472656,300.2566223144531,304.47235107421875,293.1499938964844,293.1499938964844,278.75,33161.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064687252044678,1.0,0.0,0.0,3.823598146438599,3.823623418807984,9.75523562374292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11087.701171875,0.0,1712.7681884765625,1895.4371337890625,0.0,2530.71240234375,0.9422077536582948,1.0,0.0,3.0,1.0,0.0
18014700,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8624734282493591,0.4192802608013153,0.3798716962337494,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.955153465270996,0.5594271421432495,0.5313791036605835,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8798186779022217,0.4455219209194183,0.3134903907775879,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8725651502609253,0.43466517329216,0.4141921103000641,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.7203662991523743,0.2381489872932434,1.0889514684677124,284.8695373535156,284.95001220703125,302.6208190917969,297.26251220703125,298.4438171386719,299.2120666503906,284.8656616210937,1.0,0.6178495287895203,0.3158020079135895,0.3158020079135895,1.0,1.0,-3.275719404220581,0.7335822582244873,2.542136907577514,-0.0087765296921134,0.8980345726013184,0.8980345726013184,0.0,172.55911254882812,206.0,66339.78125,0.0,2969.169921875,1.0,278.793701171875,282.9710693359375,300.2979431152344,304.6902160644531,293.1499938964844,293.1499938964844,278.75,36954.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124855756759644,1.0,0.0,0.0,3.8026914596557617,3.8027172088623047,9.648847481003031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.60546875,0.0,1717.2174072265625,1895.4371337890625,0.0,2586.1015625,0.9381848573684692,1.0,0.0,3.0,1.0,0.0
18014760,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8484516143798828,0.4184091091156006,0.3794923424720764,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.937718152999878,0.5591678023338318,0.5313405990600586,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.865366518497467,0.4451164603233337,0.3135219514369964,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8584809303283691,0.4343884289264679,0.4143528342247009,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7084373831748962,0.2373633682727813,1.0873947143554688,284.88836669921875,284.95001220703125,302.6345520019531,297.26031494140625,298.4391174316406,299.2017517089844,284.8904724121094,1.0,0.6233619451522827,0.3159826397895813,0.3159826397895813,1.0,1.0,-3.273576259613037,0.7335400581359863,2.540036201477051,-0.0084103401750326,0.8851231336593628,0.8851231336593628,0.0,183.10809326171875,224.0,65976.9765625,0.0,3023.52783203125,1.0,278.7565612792969,282.9936218261719,300.2793884277344,304.607666015625,293.1499938964844,293.1499938964844,279.04998779296875,38764.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137930631637573,1.0,0.0,0.0,3.719242572784424,3.7192676067352295,9.230012665284448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.95703125,0.0,1632.656005859375,1895.4371337890625,0.0,2598.16650390625,0.9228626489639282,1.0,0.0,3.0,1.0,0.0
18014820,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8282857537269592,0.4181508719921112,0.3796197772026062,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9113782048225404,0.5605988502502441,0.5329198241233826,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8445393443107605,0.4455714523792267,0.3141481280326843,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8381985425949097,0.4349020421504974,0.4153051674365997,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6891409754753113,0.2365116328001022,1.0861669778823853,285.0057373046875,284.95001220703125,302.6615295410156,297.2579650878906,298.4435729980469,299.1988220214844,285.0044250488281,1.0,0.6339762210845947,0.3163439035415649,0.3163439035415649,1.0,1.0,-3.2760379314422607,0.735349178314209,2.540688753128052,-0.0074653849005699,0.9849212169647216,0.9849212169647216,0.0,202.0333404541016,212.0,65223.15625,0.0,3134.647705078125,1.0,279.0436706542969,283.12579345703125,300.2388000488281,304.4399108886719,293.1499938964844,293.1499938964844,278.75,33662.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064605593681335,1.0,0.0,0.0,3.8203723430633545,3.8203976154327393,9.73878172771947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11057.603515625,0.0,1712.80126953125,1895.4371337890625,0.0,2530.63720703125,0.9418064951896667,1.0,0.0,3.0,1.0,0.0
18014880,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8282857537269592,0.4181508719921112,0.3796197772026062,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9113782048225404,0.5605988502502441,0.5329198241233826,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8445393443107605,0.4455714523792267,0.3141481280326843,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8381985425949097,0.4349020421504974,0.4153051674365997,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6891409754753113,0.2365116328001022,1.0861669778823853,285.0057373046875,284.95001220703125,302.6615295410156,297.2579650878906,298.4435729980469,299.1988220214844,285.0044250488281,1.0,0.6339762210845947,0.3163439035415649,0.3163439035415649,1.0,1.0,-3.2760379314422607,0.735349178314209,2.540688753128052,-0.0074653849005699,0.9849212169647216,0.9849212169647216,0.0,202.0333404541016,212.0,65223.15625,0.0,3134.647705078125,1.0,279.0436706542969,283.12579345703125,300.2388000488281,304.4399108886719,293.1499938964844,293.1499938964844,278.75,33662.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064605593681335,1.0,0.0,0.0,3.8203723430633545,3.8203976154327393,9.73878172771947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11057.603515625,0.0,1712.80126953125,1895.4371337890625,0.0,2530.63720703125,0.9418064951896667,1.0,0.0,3.0,1.0,0.0
18014940,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8226211667060852,0.4168332815170288,0.3789446949958801,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9054449200630188,0.5615103840827942,0.534189760684967,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8392147421836853,0.4451950788497925,0.3142397999763489,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8330686688423157,0.4347286224365234,0.4155772030353546,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.683422327041626,0.2354253828525543,1.0828067064285278,284.8923645019531,284.95001220703125,302.6878662109375,297.2582092285156,298.44268798828125,299.1899108886719,284.8943786621094,1.0,0.635783851146698,0.3167051374912262,0.3167051374912262,1.0,1.0,-3.273165702819824,0.7356041669845581,2.537561655044556,-0.0065691317431628,0.8815104961395264,0.8815104961395264,0.0,207.38882446289065,200.0,65809.0546875,0.0,3158.264892578125,1.0,278.7562866210937,282.996826171875,300.2734069824219,304.5876159667969,293.1499938964844,293.1499938964844,279.04998779296875,38950.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130927085876465,1.0,0.0,0.0,3.706925868988037,3.7069509029388414,9.168981023321976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.58984375,0.0,1619.845703125,1895.4371337890625,0.0,2591.70263671875,0.9202321767807008,1.0,0.0,3.0,1.0,0.0
18015000,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8226211667060852,0.4168332815170288,0.3789446949958801,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9054449200630188,0.5615103840827942,0.534189760684967,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8392147421836853,0.4451950788497925,0.3142397999763489,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8330686688423157,0.4347286224365234,0.4155772030353546,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.683422327041626,0.2354253828525543,1.0828067064285278,284.8923645019531,284.95001220703125,302.6878662109375,297.2582092285156,298.44268798828125,299.1899108886719,284.8943786621094,1.0,0.635783851146698,0.3167051374912262,0.3167051374912262,1.0,1.0,-3.273165702819824,0.7356041669845581,2.537561655044556,-0.0065691317431628,0.8815104961395264,0.8815104961395264,0.0,207.38882446289065,200.0,65809.0546875,0.0,3158.264892578125,1.0,278.7562866210937,282.996826171875,300.2734069824219,304.5876159667969,293.1499938964844,293.1499938964844,279.04998779296875,38950.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130927085876465,1.0,0.0,0.0,3.706925868988037,3.7069509029388414,9.168981023321976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.58984375,0.0,1619.845703125,1895.4371337890625,0.0,2591.70263671875,0.9202321767807008,1.0,0.0,3.0,1.0,0.0
18015060,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8239647746086121,0.416761577129364,0.3784491419792175,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.90823894739151,0.5631106495857239,0.5352658629417419,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8409795165061951,0.4456716477870941,0.314277321100235,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.834851086139679,0.4352278411388397,0.4157041311264038,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6843461394309998,0.2350278496742248,1.0798290967941284,285.0157775878906,284.95001220703125,302.70751953125,297.260009765625,298.44927978515625,299.19195556640625,285.0140380859375,1.0,0.6342641711235046,0.3172323405742645,0.3172323405742645,1.0,1.0,-3.2704720497131348,0.7363864183425903,2.534085750579834,-0.0054530897177755,0.9771012663841248,0.9771012663841248,0.0,205.46665954589844,200.0,64980.203125,0.0,3141.62939453125,1.0,279.0330810546875,283.1347961425781,300.2298889160156,304.3973693847656,293.1499938964844,293.1499938964844,279.04998779296875,33605.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805756151676178,1.0,0.0,0.0,3.7872936725616455,3.787318706512451,9.570866268404643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.3291015625,0.0,1672.7589111328125,1895.4371337890625,0.0,2524.16796875,0.9346683621406556,1.0,0.0,3.0,1.0,0.0
18015120,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8252450823783875,0.4167689383029938,0.3784320950508117,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9102171659469604,0.5636502504348755,0.535739004611969,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8424078822135925,0.4458607733249664,0.3143814504146576,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8362540006637573,0.4354186654090881,0.4158432781696319,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.685430109500885,0.2349461168050766,1.0791884660720823,285.0058288574219,284.95001220703125,302.713623046875,297.2608337402344,298.4515686035156,299.1930236816406,285.0043334960937,1.0,0.6335015892982483,0.3173988163471222,0.3173988163471222,1.0,1.0,-3.270542860031128,0.7369086146354675,2.533634185791016,-0.0049975649453699,0.9801650047302246,0.9801650047302246,0.0,204.1040954589844,188.0,65036.35546875,0.0,3134.17431640625,1.0,279.0435791015625,283.1262512207031,300.2400207519531,304.42828369140625,293.1499938964844,293.1499938964844,278.75,33683.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054662942886353,1.0,0.0,0.0,3.8090450763702393,3.809070110321045,9.681117489890312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.267578125,0.0,1699.3294677734375,1895.4371337890625,0.0,2521.506591796875,0.9392485618591307,1.0,0.0,3.0,1.0,0.0
18015180,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8312168121337891,0.4156705439090729,0.3774837255477905,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9199180006980896,0.5649217963218689,0.5369211435317993,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8492467403411865,0.4457058310508728,0.3142643570899963,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8430230617523193,0.4354273378849029,0.4157971739768982,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6908094882965088,0.234205275774002,1.0751168727874756,284.89508056640625,284.95001220703125,302.7388000488281,297.2656555175781,298.4533996582031,299.18768310546875,284.8969116210937,1.0,0.6289800405502319,0.3180924952030182,0.3180924952030182,1.0,1.0,-3.2657406330108643,0.7376021146774292,2.528138399124145,-0.0033664954826235,0.8790939450263977,0.8790939450263977,0.0,197.1434326171875,176.0,65609.0546875,0.0,3084.877197265625,1.0,278.756591796875,283.0005187988281,300.2794494628906,304.5790100097656,293.1499938964844,293.1499938964844,279.04998779296875,38894.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118470907211304,1.0,0.0,0.0,3.692935943603516,3.692960977554321,9.099904900722322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.849609375,0.0,1603.3719482421875,1895.4371337890625,0.0,2580.21337890625,0.9172214865684508,1.0,0.0,3.0,1.0,0.0
18015240,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8312168121337891,0.4156705439090729,0.3774837255477905,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9199180006980896,0.5649217963218689,0.5369211435317993,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8492467403411865,0.4457058310508728,0.3142643570899963,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8430230617523193,0.4354273378849029,0.4157971739768982,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6908094882965088,0.234205275774002,1.0751168727874756,284.89508056640625,284.95001220703125,302.7388000488281,297.2656555175781,298.4533996582031,299.18768310546875,284.8969116210937,1.0,0.6289800405502319,0.3180924952030182,0.3180924952030182,1.0,1.0,-3.2657406330108643,0.7376021146774292,2.528138399124145,-0.0033664954826235,0.8790939450263977,0.8790939450263977,0.0,197.1434326171875,176.0,65609.0546875,0.0,3084.877197265625,1.0,278.756591796875,283.0005187988281,300.2794494628906,304.5790100097656,293.1499938964844,293.1499938964844,279.04998779296875,38894.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118470907211304,1.0,0.0,0.0,3.692935943603516,3.692960977554321,9.099904900722322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.849609375,0.0,1603.3719482421875,1895.4371337890625,0.0,2580.21337890625,0.9172214865684508,1.0,0.0,3.0,1.0,0.0
18015300,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8353665471076965,0.4156248271465301,0.3769905865192413,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.926500678062439,0.5659996867179871,0.5374923348426819,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8539308905601501,0.4460363984107971,0.3141785860061645,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8476383090019226,0.4357670247554779,0.4157335460186004,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6945722103118896,0.2340331822633743,1.0729340314865112,285.0177001953125,284.95001220703125,302.7511291503906,297.2688293457031,298.4578857421875,299.18927001953125,285.0198669433594,1.0,0.6261716485023499,0.3184393346309662,0.3184393346309662,1.0,1.0,-3.263022899627685,0.737861692905426,2.5251612663269043,-0.0027270829305052,0.9630545377731324,0.9630545377731324,0.0,192.67019653320312,176.0,64730.05078125,0.0,3054.07958984375,1.0,279.0030822753906,283.13897705078125,300.2353820800781,304.3619079589844,293.1499938964844,293.1499938964844,279.04998779296875,34446.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058751225471497,1.0,0.0,0.0,3.734794139862061,3.734818696975708,9.307362347499292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.0224609375,0.0,1617.67333984375,1895.4371337890625,0.0,2525.26025390625,0.9248939156532288,1.0,0.0,3.0,1.0,0.0
18015360,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8409876227378845,0.4157764613628387,0.3769021034240722,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9349504113197328,0.5672518014907837,0.5384327173233032,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8601517677307129,0.4465604424476623,0.3143611848354339,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8537177443504333,0.4362677037715912,0.4159654676914215,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6996093988418579,0.2339911609888076,1.0715914964675903,285.0067443847656,284.95001220703125,302.7633361816406,297.2724609375,298.4637756347656,299.1928405761719,285.0052795410156,1.0,0.6232815980911255,0.3187786936759949,0.3187786936759949,1.0,1.0,-3.2629284858703613,0.7388600707054138,2.5240683555603027,-0.0018943020841106,0.977365016937256,0.977365016937256,0.0,187.4353485107422,164.0,64869.57421875,0.0,3024.71923828125,1.0,279.0433654785156,283.1282958984375,300.25103759765625,304.4267578125,293.1499938964844,293.1499938964844,278.75,33621.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804129958152771,1.0,0.0,0.0,3.79716682434082,3.797191858291626,9.62083277045167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11003.79296875,0.0,1684.6339111328125,1895.4371337890625,0.0,2509.24462890625,0.9365981221199036,1.0,0.0,3.0,1.0,0.0
18015420,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8524777293205261,0.4148106873035431,0.3759495913982391,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9517457485198976,0.5686310529708862,0.5395947694778442,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8730592727661133,0.4465623497962951,0.3142569065093994,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8664126992225647,0.4363881051540375,0.4158967733383178,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7098914980888367,0.2334505915641784,1.067837119102478,284.8967590332031,284.95001220703125,302.7872619628906,297.281005859375,298.4664306640625,299.1888427734375,284.8985595703125,1.0,0.6169363856315613,0.3194574117660522,0.3194574117660522,1.0,1.0,-3.2584662437438965,0.7396000027656555,2.5188663005828857,-0.0003238703066017,0.8776899576187134,0.8776899576187134,0.0,177.06004333496094,152.0,65464.4765625,0.0,2957.428466796875,1.0,278.7566833496094,283.0032043457031,300.29473876953125,304.5836486816406,293.1499938964844,293.1499938964844,279.04998779296875,38835.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105052709579468,1.0,0.0,0.0,3.6826260089874254,3.682650804519653,9.049165328178788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.16015625,0.0,1591.179443359375,1895.4371337890625,0.0,2567.847412109375,0.9148963093757628,1.0,0.0,3.0,1.0,0.0
18015480,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8524777293205261,0.4148106873035431,0.3759495913982391,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9517457485198976,0.5686310529708862,0.5395947694778442,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8730592727661133,0.4465623497962951,0.3142569065093994,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8664126992225647,0.4363881051540375,0.4158967733383178,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7098914980888367,0.2334505915641784,1.067837119102478,284.8967590332031,284.95001220703125,302.7872619628906,297.281005859375,298.4664306640625,299.1888427734375,284.8985595703125,1.0,0.6169363856315613,0.3194574117660522,0.3194574117660522,1.0,1.0,-3.2584662437438965,0.7396000027656555,2.5188663005828857,-0.0003238703066017,0.8776899576187134,0.8776899576187134,0.0,177.06004333496094,152.0,65464.4765625,0.0,2957.428466796875,1.0,278.7566833496094,283.0032043457031,300.29473876953125,304.5836486816406,293.1499938964844,293.1499938964844,279.04998779296875,38835.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105052709579468,1.0,0.0,0.0,3.6826260089874254,3.682650804519653,9.049165328178788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.16015625,0.0,1591.179443359375,1895.4371337890625,0.0,2567.847412109375,0.9148963093757628,1.0,0.0,3.0,1.0,0.0
18015540,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8678476810455322,0.4150091111660003,0.3753909468650818,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9711513519287108,0.5710296034812927,0.5411062836647034,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8899214267730713,0.4475475251674652,0.3143954277038574,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8830081820487976,0.4373068213462829,0.4160737693309784,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7221742272377014,0.2333831936120987,1.0646809339523315,285.0078430175781,284.95001220703125,302.81060791015625,297.2911071777344,298.47900390625,299.1947021484375,285.0063781738281,1.0,0.6102561354637146,0.3201361298561096,0.3201361298561096,1.0,1.0,-3.256186485290528,0.7409774661064148,2.515208959579468,0.0012744037667289,0.9764344096183776,0.9764344096183776,0.0,165.54379272460938,140.0,64778.9765625,0.0,2888.583984375,1.0,279.0434265136719,283.1300964355469,300.2699584960937,304.4383850097656,293.1499938964844,293.1499938964844,278.75,33549.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028122782707214,1.0,0.0,0.0,3.790268421173096,3.790293216705322,9.585907037035213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10994.1328125,0.0,1675.8583984375,1895.4371337890625,0.0,2497.1650390625,0.9349225759506226,1.0,0.0,3.0,1.0,0.0
