time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015600,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8678476810455322,0.4150091111660003,0.3753909468650818,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9711513519287108,0.5710296034812927,0.5411062836647034,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8899214267730713,0.4475475251674652,0.3143954277038574,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8830081820487976,0.4373068213462829,0.4160737693309784,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7221742272377014,0.2333831936120987,1.0646809339523315,285.0078430175781,284.95001220703125,302.81060791015625,297.2911071777344,298.47900390625,299.1947021484375,285.0063781738281,1.0,0.6102561354637146,0.3201361298561096,0.3201361298561096,1.0,1.0,-3.256186485290528,0.7409774661064148,2.515208959579468,0.0012744037667289,0.9764344096183776,0.9764344096183776,0.0,165.54379272460938,140.0,64778.9765625,0.0,2888.583984375,1.0,279.0434265136719,283.1300964355469,300.2699584960937,304.4383850097656,293.1499938964844,293.1499938964844,278.75,33549.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028122782707214,1.0,0.0,0.0,3.790268421173096,3.790293216705322,9.585907037035213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10994.1328125,0.0,1675.8583984375,1895.4371337890625,0.0,2497.1650390625,0.9349225759506226,1.0,0.0,3.0,1.0,0.0
18015660,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8853304386138916,0.414120465517044,0.374472439289093,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9895350337028505,0.5724496245384216,0.5422727465629578,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.90904438495636,0.4476667046546936,0.3143451511859894,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9017466902732848,0.4374843239784241,0.4160240292549133,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7352741360664368,0.2329586595296859,1.0612900257110596,284.8982849121094,284.95001220703125,302.8333435058594,297.30255126953125,298.484375,299.1911926269531,284.90008544921875,1.0,0.60337233543396,0.3207792341709137,0.3207792341709137,1.0,1.0,-3.252295732498169,0.7417641878128052,2.510531425476074,0.002980119548738,0.8781187534332275,0.8781187534332275,0.0,154.21539306640625,128.0,65432.89453125,0.0,2817.514404296875,1.0,278.7567138671875,283.00506591796875,300.3169860839844,304.6024780273437,293.1499938964844,293.1499938964844,279.04998779296875,38731.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093427419662476,1.0,0.0,0.0,3.679333448410034,3.6793582439422607,9.032991670210322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.0703125,0.0,1586.6512451171875,1895.4371337890625,0.0,2557.141845703125,0.914088487625122,1.0,0.0,3.0,1.0,0.0
18015720,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8853304386138916,0.414120465517044,0.374472439289093,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9895350337028505,0.5724496245384216,0.5422727465629578,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.90904438495636,0.4476667046546936,0.3143451511859894,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9017466902732848,0.4374843239784241,0.4160240292549133,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7352741360664368,0.2329586595296859,1.0612900257110596,284.8982849121094,284.95001220703125,302.8333435058594,297.30255126953125,298.484375,299.1911926269531,284.90008544921875,1.0,0.60337233543396,0.3207792341709137,0.3207792341709137,1.0,1.0,-3.252295732498169,0.7417641878128052,2.510531425476074,0.002980119548738,0.8781187534332275,0.8781187534332275,0.0,154.21539306640625,128.0,65432.89453125,0.0,2817.514404296875,1.0,278.7567138671875,283.00506591796875,300.3169860839844,304.6024780273437,293.1499938964844,293.1499938964844,279.04998779296875,38731.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093427419662476,1.0,0.0,0.0,3.679333448410034,3.6793582439422607,9.032991670210322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.0703125,0.0,1586.6512451171875,1895.4371337890625,0.0,2557.141845703125,0.914088487625122,1.0,0.0,3.0,1.0,0.0
18015780,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.903375208377838,0.4143199026584625,0.3740156590938568,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9990000128746032,0.5753229856491089,0.5326182246208191,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9304921627044678,0.4487072825431824,0.3145971298217773,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9222299456596376,0.4383942186832428,0.4162938296794891,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.748691976070404,0.2329363077878952,1.058807134628296,285.0008239746094,284.95001220703125,302.85546875,297.3150939941406,298.4970703125,299.19854736328125,284.9981689453125,1.0,0.595740795135498,0.3214223682880401,0.3214223682880401,1.0,1.0,-3.239034652709961,0.7397909760475159,2.49924373626709,0.0041882032528519,0.971120834350586,0.971120834350586,0.0,143.99208068847656,116.0,64623.7734375,0.0,2732.47216796875,1.0,279.0434265136719,283.125,300.2942199707031,304.4586486816406,293.1499938964844,293.1499938964844,278.75,33627.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017457723617554,1.0,0.0,0.0,3.7869160175323486,3.786940813064575,9.568957466399295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10979.4541015625,0.0,1672.4793701171875,1895.4371337890625,0.0,2487.397216796875,0.9341171979904176,1.0,0.0,3.0,1.0,0.0
18015840,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.903375208377838,0.4143199026584625,0.3740156590938568,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9990000128746032,0.5753229856491089,0.5326182246208191,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9304921627044678,0.4487072825431824,0.3145971298217773,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9222299456596376,0.4383942186832428,0.4162938296794891,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.748691976070404,0.2329363077878952,1.058807134628296,285.0008239746094,284.95001220703125,302.85546875,297.3150939941406,298.4970703125,299.19854736328125,284.9981689453125,1.0,0.595740795135498,0.3214223682880401,0.3214223682880401,1.0,1.0,-3.239034652709961,0.7397909760475159,2.49924373626709,0.0041882032528519,0.971120834350586,0.971120834350586,0.0,143.99208068847656,116.0,64623.7734375,0.0,2732.47216796875,1.0,279.0434265136719,283.125,300.2942199707031,304.4586486816406,293.1499938964844,293.1499938964844,278.75,33627.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017457723617554,1.0,0.0,0.0,3.7869160175323486,3.786940813064575,9.568957466399295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10979.4541015625,0.0,1672.4793701171875,1895.4371337890625,0.0,2487.397216796875,0.9341171979904176,1.0,0.0,3.0,1.0,0.0
18015900,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.910658836364746,0.4138739705085754,0.3738038539886474,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.9990000128746032,0.5776938796043396,0.5205700993537903,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.938955307006836,0.4487941861152649,0.3147604763507843,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.9306347370147704,0.4384750127792358,0.4164679944515228,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.754004180431366,0.2327381819486618,1.0578676462173462,284.85675048828125,284.95001220703125,302.8663024902344,297.3217163085937,298.503662109375,299.20416259765625,284.8536682128906,1.0,0.591126561164856,0.321743905544281,0.321743905544281,1.0,1.0,-3.222346544265747,0.7358452081680298,2.486501455307007,0.0041501619853079,0.8682858347892761,0.8682858347892761,0.0,139.90379333496094,116.0,65257.265625,0.0,2677.031494140625,1.0,278.7948303222656,282.9701232910156,300.3472595214844,304.67388916015625,293.1499938964844,293.1499938964844,278.75,38227.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069121837615967,1.0,0.0,0.0,3.740283489227295,3.74030876159668,9.33474154862779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.4296875,0.0,1653.0347900390625,1895.4371337890625,0.0,2534.787353515625,0.9246826171875,1.0,0.0,3.0,1.0,0.0
18015960,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9185931086540222,0.4132731258869171,0.3731309175491333,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9990000128746032,0.5807567238807678,0.5078795552253723,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.947605550289154,0.4487337172031402,0.3146195113658905,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9394041299819946,0.4384224414825439,0.4162896871566772,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7596659660339355,0.2324622422456741,1.0560144186019895,284.8847351074219,284.95001220703125,302.8769836425781,297.3285522460937,298.5121765136719,299.2120361328125,284.88641357421875,1.0,0.5861212611198425,0.322153627872467,0.322153627872467,1.0,1.0,-3.203670024871826,0.7315550446510315,2.4721150398254395,0.0040450002998113,0.8592440485954285,0.8592440485954285,0.0,135.6298828125,104.0,64632.23046875,0.0,2616.120849609375,1.0,278.75701904296875,283.0047302246094,300.33660888671875,304.5823059082031,293.1499938964844,293.1499938964844,279.04998779296875,39756.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070703148841858,1.0,0.0,0.0,3.634565114974976,3.634589433670044,8.814510010779486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.583984375,0.0,1544.052490234375,1895.4371337890625,0.0,2536.239990234375,0.9048873782157898,1.0,0.0,3.0,1.0,0.0
18016020,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.94013774394989,0.4133622348308563,0.3726358115673065,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.5900259613990784,0.4777626693248749,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9685089588165284,0.449728786945343,0.3148857057094574,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9609135985374452,0.4392242133617401,0.4165192246437073,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7748245000839233,0.2324829250574112,1.0539201498031616,284.97869873046875,284.95001220703125,302.8978881835937,297.3426513671875,298.5439453125,299.24725341796875,284.9766845703125,1.0,0.5752993822097778,0.3229730129241943,0.3229730129241943,1.0,1.0,-3.1649415493011475,0.7225621938705444,2.442379236221313,0.0036497369874268,0.933457851409912,0.933457851409912,0.0,126.07720184326172,124.0,63392.4609375,0.0,2488.1953125,1.0,279.0429382324219,283.12371826171875,300.3116149902344,304.4031677246094,293.1499938964844,293.1499938964844,278.75,34494.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973424196243286,1.0,0.0,0.0,3.714303493499756,3.7143280506134033,9.205514857058006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10785.4794921875,0.0,1594.4281005859375,1895.4371337890625,0.0,2447.152587890625,0.9182944893836976,1.0,0.0,3.0,1.0,0.0
18016080,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.94013774394989,0.4133622348308563,0.3726358115673065,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.5900259613990784,0.4777626693248749,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9685089588165284,0.449728786945343,0.3148857057094574,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9609135985374452,0.4392242133617401,0.4165192246437073,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7748245000839233,0.2324829250574112,1.0539201498031616,284.97869873046875,284.95001220703125,302.8978881835937,297.3426513671875,298.5439453125,299.24725341796875,284.9766845703125,1.0,0.5752993822097778,0.3229730129241943,0.3229730129241943,1.0,1.0,-3.1649415493011475,0.7225621938705444,2.442379236221313,0.0036497369874268,0.933457851409912,0.933457851409912,0.0,126.07720184326172,124.0,63392.4609375,0.0,2488.1953125,1.0,279.0429382324219,283.12371826171875,300.3116149902344,304.4031677246094,293.1499938964844,293.1499938964844,278.75,34494.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973424196243286,1.0,0.0,0.0,3.714303493499756,3.7143280506134033,9.205514857058006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10785.4794921875,0.0,1594.4281005859375,1895.4371337890625,0.0,2447.152587890625,0.9182944893836976,1.0,0.0,3.0,1.0,0.0
18016140,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9418973922729492,0.4126147031784057,0.3721272051334381,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9990000128746032,0.5987739562988281,0.4747771918773651,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9708346128463744,0.4500846862792969,0.3152284324169159,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9632712006568908,0.4394868612289428,0.4168717563152313,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7763616442680359,0.232360377907753,1.053475260734558,284.9096984863281,284.95001220703125,302.9181823730469,297.35723876953125,298.5746765136719,299.2763061523437,284.9115905761719,1.0,0.5751338601112366,0.323792427778244,0.323792427778244,1.0,1.0,-3.160984992980957,0.7238149046897888,2.4371700286865234,0.0051372833549976,0.8550242185592651,0.8550242185592651,0.0,125.11892700195312,144.0,63838.16015625,0.0,2475.4130859375,1.0,278.75750732421875,283.0396423339844,300.3609619140625,304.5379943847656,293.1499938964844,293.1499938964844,279.04998779296875,39038.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80155348777771,1.0,0.0,0.0,3.561915159225464,3.561938762664795,8.465651717415312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.5166015625,0.0,1459.5489501953125,1895.4371337890625,0.0,2485.63720703125,0.888640820980072,1.0,0.0,3.0,1.0,0.0
18016200,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9418973922729492,0.4126147031784057,0.3721272051334381,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9990000128746032,0.5987739562988281,0.4747771918773651,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9708346128463744,0.4500846862792969,0.3152284324169159,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9632712006568908,0.4394868612289428,0.4168717563152313,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7763616442680359,0.232360377907753,1.053475260734558,284.9096984863281,284.95001220703125,302.9181823730469,297.35723876953125,298.5746765136719,299.2763061523437,284.9115905761719,1.0,0.5751338601112366,0.323792427778244,0.323792427778244,1.0,1.0,-3.160984992980957,0.7238149046897888,2.4371700286865234,0.0051372833549976,0.8550242185592651,0.8550242185592651,0.0,125.11892700195312,144.0,63838.16015625,0.0,2475.4130859375,1.0,278.75750732421875,283.0396423339844,300.3609619140625,304.5379943847656,293.1499938964844,293.1499938964844,279.04998779296875,39038.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80155348777771,1.0,0.0,0.0,3.561915159225464,3.561938762664795,8.465651717415312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.5166015625,0.0,1459.5489501953125,1895.4371337890625,0.0,2485.63720703125,0.888640820980072,1.0,0.0,3.0,1.0,0.0
18016260,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9322786331176758,0.412967175245285,0.3722838461399078,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9990000128746032,0.6037018895149231,0.4878084361553192,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9628331065177916,0.4512467980384826,0.3159308433532715,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9547795057296752,0.4404062032699585,0.4176446497440338,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7696119546890259,0.2326379418373108,1.054760217666626,285.02752685546875,284.95001220703125,302.93475341796875,297.3696594238281,298.59576416015625,299.28985595703125,285.0270690917969,1.0,0.5804733633995056,0.3246960341930389,0.3246960341930389,1.0,1.0,-3.1801350116729736,0.7321066856384277,2.448028326034546,0.008939673192799,0.9589214324951172,0.9589214324951172,0.0,129.25575256347656,144.0,63650.953125,0.0,2534.96630859375,1.0,279.0354309082031,283.16473388671875,300.3421630859375,304.41424560546875,293.1499938964844,293.1499938964844,279.04998779296875,32808.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940846681594849,1.0,0.0,0.0,3.6840896606445312,3.6841132640838623,9.056359431269813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10145.6376953125,0.0,1547.327880859375,1895.4371337890625,0.0,2417.470458984375,0.9107351303100586,1.0,0.0,3.0,1.0,0.0
18016320,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9297274947166444,0.4130208194255829,0.3723978698253631,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9990000128746032,0.6043074727058411,0.4914064705371856,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9605997800827026,0.451467752456665,0.3161278367042541,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9524227380752563,0.4405795335769653,0.4178636074066162,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7678308486938477,0.2326903790235519,1.0552222728729248,285.0251770019531,284.95001220703125,302.9378662109375,297.3720397949219,298.5984802246094,299.2904357910156,285.0249938964844,1.0,0.5819492936134338,0.3248681426048279,0.3248681426048279,1.0,1.0,-3.185650587081909,0.734245240688324,2.4514052867889404,0.0098299384117126,0.9655094742774964,0.9655094742774964,0.0,130.42652893066406,164.0,63811.12109375,0.0,2552.1298828125,1.0,279.0418395996094,283.1614685058594,300.35302734375,304.4444580078125,293.1499938964844,293.1499938964844,278.75,32802.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941828370094299,1.0,0.0,0.0,3.7027337551116943,3.702757835388184,9.148255344371136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10850.5947265625,0.0,1568.361572265625,1895.4371337890625,0.0,2418.364013671875,0.9150278568267822,1.0,0.0,3.0,1.0,0.0
18016380,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9080367088317872,0.4122507572174072,0.3723216652870178,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.9990000128746032,0.6046959161758423,0.5225871205329895,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.93997460603714,0.4519149363040924,0.3168762028217315,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.9311566352844238,0.440855324268341,0.4186843931674957,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.7527874708175659,0.2324873954057693,1.0566757917404177,284.9282531738281,284.95001220703125,302.9569702148437,297.3868408203125,298.598876953125,299.2718811035156,284.9304504394531,1.0,0.5935532450675964,0.3259438574314117,0.3259438574314117,1.0,1.0,-3.226672887802124,0.7495742440223694,2.4770987033843994,0.0160160642117261,0.8930487036705017,0.8930487036705017,0.0,140.6020965576172,182.0,65404.65234375,0.0,2689.611328125,1.0,278.757080078125,283.03399658203125,300.4134826660156,304.6781921386719,293.1499938964844,293.1499938964844,279.04998779296875,37017.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031516075134277,1.0,0.0,0.0,3.653888940811157,3.6539132595062256,8.908487529879494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.419921875,0.0,1545.1202392578125,1895.4371337890625,0.0,2500.274658203125,0.907298743724823,1.0,0.0,3.0,1.0,0.0
18016440,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9080367088317872,0.4122507572174072,0.3723216652870178,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.9990000128746032,0.6046959161758423,0.5225871205329895,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.93997460603714,0.4519149363040924,0.3168762028217315,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.9311566352844238,0.440855324268341,0.4186843931674957,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.7527874708175659,0.2324873954057693,1.0566757917404177,284.9282531738281,284.95001220703125,302.9569702148437,297.3868408203125,298.598876953125,299.2718811035156,284.9304504394531,1.0,0.5935532450675964,0.3259438574314117,0.3259438574314117,1.0,1.0,-3.226672887802124,0.7495742440223694,2.4770987033843994,0.0160160642117261,0.8930487036705017,0.8930487036705017,0.0,140.6020965576172,182.0,65404.65234375,0.0,2689.611328125,1.0,278.757080078125,283.03399658203125,300.4134826660156,304.6781921386719,293.1499938964844,293.1499938964844,279.04998779296875,37017.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031516075134277,1.0,0.0,0.0,3.653888940811157,3.6539132595062256,8.908487529879494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.419921875,0.0,1545.1202392578125,1895.4371337890625,0.0,2500.274658203125,0.907298743724823,1.0,0.0,3.0,1.0,0.0
18016500,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8971126675605774,0.4122822284698486,0.3722826540470123,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.6036649346351624,0.5409879088401794,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.927886962890625,0.4524877667427063,0.3172493278980255,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9190488457679749,0.4412600100040436,0.4190782606601715,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.7446187138557434,0.2324558794498443,1.0571155548095703,285.0550537109375,284.95001220703125,302.9662780761719,297.3941955566406,298.5961303710937,299.2582397460937,285.0584716796875,1.0,0.6002801656723022,0.3264817297458648,0.3264817297458648,1.0,1.0,-3.250197649002075,0.758150577545166,2.492047071456909,0.0193683058023452,0.991144597530365,0.991144597530365,0.0,146.8336181640625,182.0,65060.42578125,0.0,2772.140625,1.0,279.00262451171875,283.1693420410156,300.3773193359375,304.50555419921875,293.1499938964844,293.1499938964844,279.04998779296875,32896.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990400791168213,1.0,0.0,0.0,3.725222826004028,3.7252471446990967,9.259719035981108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10266.79296875,0.0,1594.7794189453125,1895.4371337890625,0.0,2462.651611328125,0.92155522108078,1.0,0.0,3.0,1.0,0.0
18016560,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8869743347167969,0.4125095903873443,0.3726595342159271,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.9990000128746032,0.6020363569259644,0.5597721934318542,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.91643226146698,0.453253298997879,0.3179094791412353,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.907892882823944,0.4418210387229919,0.4197880923748016,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.7369633913040161,0.2324897050857544,1.0582554340362549,285.0583801269531,284.95001220703125,302.9754638671875,297.4014587402344,298.59002685546875,299.2435913085937,285.0586242675781,1.0,0.6075376868247986,0.3264487683773041,0.3264487683773041,1.0,1.0,-3.276252031326294,0.7658864855766296,2.5103654861450195,0.0213286448270082,1.0,1.0,0.0,153.47731018066406,200.0,65623.7578125,0.0,2863.42724609375,1.0,279.0428771972656,283.166015625,300.39849853515625,304.6061096191406,293.1499938964844,293.1499938964844,278.75,32604.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992350459098816,1.0,0.0,0.0,3.804000854492188,3.804025888442993,9.655494750404614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11150.5634765625,0.0,1684.86669921875,1895.4371337890625,0.0,2464.433349609375,0.937361776828766,1.0,0.0,3.0,1.0,0.0
18016620,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.856514036655426,0.4113721847534179,0.3728072345256805,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9758119583129884,0.5977376699447632,0.5677028894424438,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8842535614967346,0.4534053802490234,0.3188797235488891,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8766006827354431,0.4417660236358642,0.420851320028305,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7135682106018066,0.2317537665367126,1.059779167175293,284.90087890625,284.95001220703125,302.99334716796875,297.4156188964844,298.5660705566406,299.2049560546875,284.9015808105469,1.0,0.6206676959991455,0.3263828754425049,0.3263828754425049,1.0,1.0,-3.291776418685913,0.7702902555465698,2.521486282348633,0.0222185235470533,0.9143100380897522,0.9143100380897522,0.0,173.61001586914062,218.0,66980.40625,0.0,3007.94140625,1.0,278.75689697265625,282.98614501953125,300.44805908203125,304.8329162597656,293.1499938964844,293.1499938964844,278.45001220703125,37054.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094141483306885,1.0,0.0,0.0,3.783554553985596,3.78358006477356,9.551978337185574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11461.9365234375,0.0,1695.06787109375,1895.4371337890625,0.0,2557.79931640625,0.9355422258377076,1.0,0.0,3.0,1.0,0.0
18016680,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.856514036655426,0.4113721847534179,0.3728072345256805,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9758119583129884,0.5977376699447632,0.5677028894424438,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8842535614967346,0.4534053802490234,0.3188797235488891,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8766006827354431,0.4417660236358642,0.420851320028305,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7135682106018066,0.2317537665367126,1.059779167175293,284.90087890625,284.95001220703125,302.99334716796875,297.4156188964844,298.5660705566406,299.2049560546875,284.9015808105469,1.0,0.6206676959991455,0.3263828754425049,0.3263828754425049,1.0,1.0,-3.291776418685913,0.7702902555465698,2.521486282348633,0.0222185235470533,0.9143100380897522,0.9143100380897522,0.0,173.61001586914062,218.0,66980.40625,0.0,3007.94140625,1.0,278.75689697265625,282.98614501953125,300.44805908203125,304.8329162597656,293.1499938964844,293.1499938964844,278.45001220703125,37054.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094141483306885,1.0,0.0,0.0,3.783554553985596,3.78358006477356,9.551978337185574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11461.9365234375,0.0,1695.06787109375,1895.4371337890625,0.0,2557.79931640625,0.9355422258377076,1.0,0.0,3.0,1.0,0.0
18016740,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8307195901870728,0.4098808765411377,0.3721855580806732,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9437457919120787,0.5964182019233704,0.5666722059249878,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8570151925086975,0.4531644284725189,0.3192870914936065,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8498420715332031,0.4413264095783233,0.4212411046028137,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6900774240493774,0.2306673973798751,1.0589137077331543,284.8844909667969,284.95001220703125,303.0106201171875,297.4291381835937,298.5536804199219,299.18426513671875,284.885986328125,1.0,0.6317059993743896,0.3263169825077057,0.3263169825077057,1.0,1.0,-3.288237333297729,0.7689960598945618,2.5192413330078125,0.0228151511400938,0.8405832052230835,0.8405832052230835,0.0,195.0177764892578,221.0,66971.734375,0.0,3121.809814453125,1.0,278.4578552246094,282.94970703125,300.4377136230469,304.83868408203125,293.1499938964844,293.1499938964844,278.75,40503.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133882284164429,1.0,0.0,0.0,3.5617268085479736,3.561750650405884,8.464757002002443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10131.134765625,0.0,1470.0377197265625,1895.4371337890625,0.0,2594.429443359375,0.889625608921051,1.0,0.0,3.0,1.0,0.0
18016800,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8307195901870728,0.4098808765411377,0.3721855580806732,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9437457919120787,0.5964182019233704,0.5666722059249878,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8570151925086975,0.4531644284725189,0.3192870914936065,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8498420715332031,0.4413264095783233,0.4212411046028137,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6900774240493774,0.2306673973798751,1.0589137077331543,284.8844909667969,284.95001220703125,303.0106201171875,297.4291381835937,298.5536804199219,299.18426513671875,284.885986328125,1.0,0.6317059993743896,0.3263169825077057,0.3263169825077057,1.0,1.0,-3.288237333297729,0.7689960598945618,2.5192413330078125,0.0228151511400938,0.8405832052230835,0.8405832052230835,0.0,195.0177764892578,221.0,66971.734375,0.0,3121.809814453125,1.0,278.4578552246094,282.94970703125,300.4377136230469,304.83868408203125,293.1499938964844,293.1499938964844,278.75,40503.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133882284164429,1.0,0.0,0.0,3.5617268085479736,3.561750650405884,8.464757002002443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10131.134765625,0.0,1470.0377197265625,1895.4371337890625,0.0,2594.429443359375,0.889625608921051,1.0,0.0,3.0,1.0,0.0
18016860,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8193013072013855,0.4099391102790832,0.3724085688591003,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9282568693161012,0.5976710319519043,0.5678678154945374,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8454322814941406,0.4542920589447021,0.3202176988124847,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8383241295814514,0.4420152604579925,0.422127902507782,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6790210008621216,0.2302608340978622,1.058560132980347,284.9938659667969,284.95001220703125,303.0272827148437,297.4417724609375,298.5596008300781,299.1844177246094,284.9935607910156,1.0,0.6382446885108948,0.3266025185585022,0.3266025185585022,1.0,1.0,-3.2916977405548096,0.7708439826965332,2.5208537578582764,0.0239750705659389,0.929250180721283,0.929250180721283,0.0,206.93267822265625,209.0,66338.625,0.0,3196.330078125,1.0,278.74169921875,283.0755920410156,300.4171447753906,304.68798828125,293.1499938964844,293.1499938964844,278.45001220703125,34100.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047688007354736,1.0,0.0,0.0,3.6586992740631104,3.658723115921021,8.93195874596131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11301.3974609375,0.0,1528.6202392578125,1895.4371337890625,0.0,2515.105224609375,0.9059876203536988,1.0,0.0,3.0,1.0,0.0
18016920,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8193013072013855,0.4099391102790832,0.3724085688591003,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9282568693161012,0.5976710319519043,0.5678678154945374,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8454322814941406,0.4542920589447021,0.3202176988124847,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8383241295814514,0.4420152604579925,0.422127902507782,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6790210008621216,0.2302608340978622,1.058560132980347,284.9938659667969,284.95001220703125,303.0272827148437,297.4417724609375,298.5596008300781,299.1844177246094,284.9935607910156,1.0,0.6382446885108948,0.3266025185585022,0.3266025185585022,1.0,1.0,-3.2916977405548096,0.7708439826965332,2.5208537578582764,0.0239750705659389,0.929250180721283,0.929250180721283,0.0,206.93267822265625,209.0,66338.625,0.0,3196.330078125,1.0,278.74169921875,283.0755920410156,300.4171447753906,304.68798828125,293.1499938964844,293.1499938964844,278.45001220703125,34100.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047688007354736,1.0,0.0,0.0,3.6586992740631104,3.658723115921021,8.93195874596131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11301.3974609375,0.0,1528.6202392578125,1895.4371337890625,0.0,2515.105224609375,0.9059876203536988,1.0,0.0,3.0,1.0,0.0
18016980,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8176303505897522,0.4090282022953033,0.3718699514865875,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9269627332687378,0.5983057022094727,0.5686947703361511,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8444273471832275,0.4546201825141907,0.3206338584423065,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8371623754501343,0.4420486688613891,0.4223870635032654,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6772895455360413,0.2296045869588852,1.0562708377838137,284.9131164550781,284.95001220703125,303.0433349609375,297.45330810546875,298.56024169921875,299.17852783203125,284.91387939453125,1.0,0.6382877230644226,0.3268880546092987,0.3268880546092987,1.0,1.0,-3.2901158332824707,0.7712222337722778,2.518893480300904,0.0250140558928251,0.8520904779434204,0.8520904779434204,0.0,208.26353454589844,197.0,66851.09375,0.0,3200.286376953125,1.0,278.4577941894531,282.975830078125,300.4637756347656,304.84442138671875,293.1499938964844,293.1499938964844,278.75,38600.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103618025779724,1.0,0.0,0.0,3.5362772941589355,3.5363006591796875,8.344223374479043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.0576171875,0.0,1429.1363525390625,1895.4371337890625,0.0,2566.525634765625,0.8824061751365662,1.0,0.0,3.0,1.0,0.0
18017040,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8176303505897522,0.4090282022953033,0.3718699514865875,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9269627332687378,0.5983057022094727,0.5686947703361511,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8444273471832275,0.4546201825141907,0.3206338584423065,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8371623754501343,0.4420486688613891,0.4223870635032654,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6772895455360413,0.2296045869588852,1.0562708377838137,284.9131164550781,284.95001220703125,303.0433349609375,297.45330810546875,298.56024169921875,299.17852783203125,284.91387939453125,1.0,0.6382877230644226,0.3268880546092987,0.3268880546092987,1.0,1.0,-3.2901158332824707,0.7712222337722778,2.518893480300904,0.0250140558928251,0.8520904779434204,0.8520904779434204,0.0,208.26353454589844,197.0,66851.09375,0.0,3200.286376953125,1.0,278.4577941894531,282.975830078125,300.4637756347656,304.84442138671875,293.1499938964844,293.1499938964844,278.75,38600.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103618025779724,1.0,0.0,0.0,3.5362772941589355,3.5363006591796875,8.344223374479043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.0576171875,0.0,1429.1363525390625,1895.4371337890625,0.0,2566.525634765625,0.8824061751365662,1.0,0.0,3.0,1.0,0.0
18017100,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8192166090011597,0.4090299308300018,0.3715557754039764,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9297491908073424,0.5990766286849976,0.5690953731536865,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8464510440826416,0.455172449350357,0.3207979798316955,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.839035153388977,0.4423796534538269,0.4224380552768707,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.6786290407180786,0.2294660210609436,1.0547658205032349,285.0195007324219,284.95001220703125,303.0511474609375,297.4585876464844,298.5635681152344,299.1796569824219,285.02001953125,1.0,0.6369613409042358,0.3270308077335357,0.3270308077335357,1.0,1.0,-3.288663387298584,0.7712205648422241,2.5174429416656494,0.0253561306744813,0.9287319183349608,0.9287319183349608,0.0,206.2852325439453,197.0,66133.4375,0.0,3185.969970703125,1.0,278.6990051269531,283.0966491699219,300.42633056640625,304.6431884765625,293.1499938964844,293.1499938964844,278.75,33942.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047371506690979,1.0,0.0,0.0,3.5907676219940186,3.5907907485961914,8.603356604908186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.8974609375,0.0,1453.119140625,1895.4371337890625,0.0,2514.814453125,0.8921840190887451,1.0,0.0,3.0,1.0,0.0
18017160,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8224109411239624,0.409143716096878,0.3715353608131408,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9347132444381714,0.5999532341957092,0.5697876214981079,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8501536846160889,0.4558311998844147,0.3211556673049927,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8425160050392151,0.4428127110004425,0.4227047562599182,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6814336776733398,0.2294248342514038,1.053839087486267,284.9996032714844,284.95001220703125,303.05877685546875,297.4635009765625,298.56854248046875,299.1820983886719,284.9980773925781,1.0,0.6351644992828369,0.3272723257541656,0.3272723257541656,1.0,1.0,-3.289106845855713,0.7720577120780945,2.5170490741729736,0.0261584166437387,0.9356218576431274,0.9356218576431274,0.0,202.952865600586,185.0,66313.1796875,0.0,3168.23779296875,1.0,278.7423400878906,283.0798034667969,300.44464111328125,304.7147521972656,293.1499938964844,293.1499938964844,278.45001220703125,33420.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033486604690552,1.0,0.0,0.0,3.655617713928223,3.6556413173675537,8.916919682633306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11309.6005859375,0.0,1520.0963134765625,1895.4371337890625,0.0,2502.080810546875,0.904486358165741,1.0,0.0,3.0,1.0,0.0
18017220,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8296273946762085,0.4082783162593841,0.3707006871700287,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.945974588394165,0.600649356842041,0.5703680515289307,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8587608337402344,0.4562186598777771,0.3213500678539276,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.850691020488739,0.4428845345973968,0.4226477146148681,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6881090998649597,0.2289519160985946,1.0507084131240845,284.91033935546875,284.95001220703125,303.0736389160156,297.4721374511719,298.5705261230469,299.1772766113281,284.9112243652344,1.0,0.630248486995697,0.3277553617954254,0.3277553617954254,1.0,1.0,-3.285210132598877,0.7723430395126343,2.512866973876953,0.0275689307600259,0.8528541326522827,0.8528541326522827,0.0,194.9877319335937,173.0,66833.4375,0.0,3114.981201171875,1.0,278.4577941894531,282.97393798828125,300.4860534667969,304.8678894042969,293.1499938964844,293.1499938964844,278.75,38503.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096694350242615,1.0,0.0,0.0,3.5366714000701904,3.5366947650909424,8.346083859578357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10129.7294921875,0.0,1428.8494873046875,1895.4371337890625,0.0,2560.149169921875,0.8823680877685547,1.0,0.0,3.0,1.0,0.0
18017280,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8296273946762085,0.4082783162593841,0.3707006871700287,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.945974588394165,0.600649356842041,0.5703680515289307,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8587608337402344,0.4562186598777771,0.3213500678539276,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.850691020488739,0.4428845345973968,0.4226477146148681,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6881090998649597,0.2289519160985946,1.0507084131240845,284.91033935546875,284.95001220703125,303.0736389160156,297.4721374511719,298.5705261230469,299.1772766113281,284.9112243652344,1.0,0.630248486995697,0.3277553617954254,0.3277553617954254,1.0,1.0,-3.285210132598877,0.7723430395126343,2.512866973876953,0.0275689307600259,0.8528541326522827,0.8528541326522827,0.0,194.9877319335937,173.0,66833.4375,0.0,3114.981201171875,1.0,278.4577941894531,282.97393798828125,300.4860534667969,304.8678894042969,293.1499938964844,293.1499938964844,278.75,38503.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096694350242615,1.0,0.0,0.0,3.5366714000701904,3.5366947650909424,8.346083859578357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10129.7294921875,0.0,1428.8494873046875,1895.4371337890625,0.0,2560.149169921875,0.8823680877685547,1.0,0.0,3.0,1.0,0.0
18017340,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8403679728507996,0.4084648191928863,0.3702466189861297,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.961142361164093,0.602300763130188,0.5712842345237732,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8713517785072327,0.4575169086456299,0.3217896223068237,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8626803159713745,0.4437000155448913,0.422821581363678,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6979491114616394,0.2289251536130905,1.048088550567627,284.9974060058594,284.95001220703125,303.087890625,297.47900390625,298.5795593261719,299.1815185546875,284.9964599609375,1.0,0.624413251876831,0.3282384276390075,0.3282384276390075,1.0,1.0,-3.283345937728882,0.7732388973236084,2.510107040405273,0.0289356540888547,0.935123324394226,0.935123324394226,0.0,184.76483154296875,161.0,66284.046875,0.0,3053.617919921875,1.0,278.7415771484375,283.0790405273437,300.4622497558594,304.73223876953125,293.1499938964844,293.1499938964844,278.45001220703125,33514.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029477000236511,1.0,0.0,0.0,3.653369188308716,3.653392791748047,8.905953450266679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11306.0078125,0.0,1518.3095703125,1895.4371337890625,0.0,2498.40625,0.9042521715164183,1.0,0.0,3.0,1.0,0.0
18017400,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8403679728507996,0.4084648191928863,0.3702466189861297,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.961142361164093,0.602300763130188,0.5712842345237732,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8713517785072327,0.4575169086456299,0.3217896223068237,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8626803159713745,0.4437000155448913,0.422821581363678,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6979491114616394,0.2289251536130905,1.048088550567627,284.9974060058594,284.95001220703125,303.087890625,297.47900390625,298.5795593261719,299.1815185546875,284.9964599609375,1.0,0.624413251876831,0.3282384276390075,0.3282384276390075,1.0,1.0,-3.283345937728882,0.7732388973236084,2.510107040405273,0.0289356540888547,0.935123324394226,0.935123324394226,0.0,184.76483154296875,161.0,66284.046875,0.0,3053.617919921875,1.0,278.7415771484375,283.0790405273437,300.4622497558594,304.73223876953125,293.1499938964844,293.1499938964844,278.45001220703125,33514.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029477000236511,1.0,0.0,0.0,3.653369188308716,3.653392791748047,8.905953450266679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11306.0078125,0.0,1518.3095703125,1895.4371337890625,0.0,2498.40625,0.9042521715164183,1.0,0.0,3.0,1.0,0.0
