time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017460,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8516199588775635,0.4077244699001312,0.3694713115692138,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9753381609916688,0.6029083132743835,0.5717306733131409,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8845562934875488,0.4579409062862396,0.3219677209854126,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8753647804260254,0.4438054859638214,0.4227364063262939,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7081666588783264,0.2286064624786377,1.045361042022705,284.9061889648437,284.95001220703125,303.1004333496094,297.4835510253906,298.58135986328125,299.1773986816406,284.9079895019531,1.0,0.618553638458252,0.3286782801151275,0.3286782801151275,1.0,1.0,-3.27979040145874,0.7734928131103516,2.5062975883483887,0.030201943591237,0.8522772192955017,0.8522772192955017,0.0,175.01187133789062,161.0,66804.8984375,0.0,2991.314208984375,1.0,278.4603576660156,282.9721374511719,300.50146484375,304.8886108398437,293.1499938964844,293.1499938964844,278.45001220703125,38807.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094208836555481,1.0,0.0,0.0,3.5379977226257324,3.5380210876464844,8.352344025297498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10791.1787109375,0.0,1432.4560546875,1895.4371337890625,0.0,2557.861328125,0.882969081401825,1.0,0.0,3.0,1.0,0.0
18017520,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8526468276977539,0.4076787531375885,0.369376927614212,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9765437841415404,0.602976381778717,0.5717405676841736,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.885757565498352,0.4579931497573852,0.3219649493694305,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8765236139297485,0.4438247382640838,0.4227061867713928,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7090801000595093,0.2285825908184051,1.045061469078064,284.9095153808594,284.95001220703125,303.1015014648437,297.4838562011719,298.58160400390625,299.1771850585937,284.910400390625,1.0,0.6180164217948914,0.3287165462970733,0.3287165462970733,1.0,1.0,-3.2792882919311523,0.7734578847885132,2.5058305263519287,0.0302831400185823,0.852245032787323,0.852245032787323,0.0,174.15789794921875,149.0,66797.546875,0.0,2985.45751953125,1.0,278.4577941894531,282.9740905761719,300.4983825683594,304.87921142578125,293.1499938964844,293.1499938964844,278.75,38530.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093417882919312,1.0,0.0,0.0,3.534667730331421,3.534691095352173,8.33662852528505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.630859375,0.0,1426.9334716796875,1895.4371337890625,0.0,2557.133056640625,0.8819559216499329,1.0,0.0,3.0,1.0,0.0
18017580,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8690059781074524,0.4079258739948272,0.3689289689064026,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9932655096054076,0.6045859456062317,0.5725667476654053,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9042781591415404,0.4593653082847595,0.3224179446697235,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8944376111030579,0.4446812570095062,0.422866016626358,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7222774624824524,0.2286595553159713,1.0426702499389648,284.996826171875,284.95001220703125,303.1145324707031,297.4864807128906,298.5904846191406,299.1816101074219,284.9958801269531,1.0,0.6113628149032593,0.3291946649551391,0.3291946649551391,1.0,1.0,-3.277597188949585,0.7743881344795227,2.503209114074707,0.0316144973039627,0.934200882911682,0.934200882911682,0.0,162.51585388183594,137.0,66245.984375,0.0,2916.70654296875,1.0,278.7415771484375,283.07940673828125,300.47039794921875,304.7392578125,293.1499938964844,293.1499938964844,278.45001220703125,33530.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027564883232117,1.0,0.0,0.0,3.65093731880188,3.650960683822632,8.894100460565824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11301.7626953125,0.0,1515.725830078125,1895.4371337890625,0.0,2496.654296875,0.9037147164344788,1.0,0.0,3.0,1.0,0.0
18017640,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8690059781074524,0.4079258739948272,0.3689289689064026,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9932655096054076,0.6045859456062317,0.5725667476654053,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9042781591415404,0.4593653082847595,0.3224179446697235,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8944376111030579,0.4446812570095062,0.422866016626358,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7222774624824524,0.2286595553159713,1.0426702499389648,284.996826171875,284.95001220703125,303.1145324707031,297.4864807128906,298.5904846191406,299.1816101074219,284.9958801269531,1.0,0.6113628149032593,0.3291946649551391,0.3291946649551391,1.0,1.0,-3.277597188949585,0.7743881344795227,2.503209114074707,0.0316144973039627,0.934200882911682,0.934200882911682,0.0,162.51585388183594,137.0,66245.984375,0.0,2916.70654296875,1.0,278.7415771484375,283.07940673828125,300.47039794921875,304.7392578125,293.1499938964844,293.1499938964844,278.45001220703125,33530.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027564883232117,1.0,0.0,0.0,3.65093731880188,3.650960683822632,8.894100460565824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11301.7626953125,0.0,1515.725830078125,1895.4371337890625,0.0,2496.654296875,0.9037147164344788,1.0,0.0,3.0,1.0,0.0
18017700,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8775255680084229,0.4075966775417328,0.3686963021755218,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9990000128746032,0.6049750447273254,0.5710217952728271,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9143646955490112,0.45966637134552,0.3226465582847595,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9036427736282348,0.444796085357666,0.4229632318019867,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7287126779556274,0.2285563200712204,1.0417098999023438,284.8729858398437,284.95001220703125,303.1208190917969,297.48687744140625,298.5917663574219,299.1800842285156,284.8715209960937,1.0,0.6078956127166748,0.3294337093830108,0.3294337093830108,1.0,1.0,-3.274688720703125,0.7742207646369934,2.5004680156707764,0.0324712842702865,0.846777081489563,0.846777081489563,0.0,157.09373474121094,137.0,67013.7265625,0.0,2880.241455078125,1.0,278.4977722167969,282.940673828125,300.5165100097656,304.9584045410156,293.1499938964844,293.1499938964844,278.45001220703125,38089.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082712292671204,1.0,0.0,0.0,3.607723474502564,3.6077473163604736,8.68479844484682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10916.61328125,0.0,1502.0902099609375,1895.4371337890625,0.0,2547.282470703125,0.8950511813163757,1.0,0.0,3.0,1.0,0.0
18017760,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8827765583992004,0.4071171879768371,0.3681465983390808,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,0.6059053540229797,0.5607223510742188,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9210907220840454,0.4598288536071777,0.3226675987243652,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9097287654876708,0.4447700381278991,0.4228261113166809,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7326845526695251,0.2283464819192886,1.0402684211730957,284.9015808105469,284.95001220703125,303.1269836425781,297.48663330078125,298.5924987792969,299.1795654296875,284.90234375,1.0,0.6036801934242249,0.3296780586242676,0.3296780586242676,1.0,1.0,-3.259840488433838,0.7705069780349731,2.489333391189575,0.0322339907288551,0.8447021842002869,0.8447021842002869,0.0,153.20684814453125,125.0,66502.9921875,0.0,2827.372314453125,1.0,278.45782470703125,282.9712219238281,300.5011291503906,304.8728332519531,293.1499938964844,293.1499938964844,278.75,39020.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091774582862854,1.0,0.0,0.0,3.521084785461426,3.5211081504821777,8.272680815935018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.3779296875,0.0,1416.2166748046875,1895.4371337890625,0.0,2555.620849609375,0.8791958093643188,1.0,0.0,3.0,1.0,0.0
18017820,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8967229127883911,0.407190203666687,0.3677242994308471,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.9990000128746032,0.6114585399627686,0.5350400805473328,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.938560962677002,0.4610504508018493,0.3231558203697204,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9263632297515868,0.4454637169837951,0.4230198860168457,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7430299520492554,0.2283612042665481,1.0384255647659302,284.9750671386719,284.95001220703125,303.1387939453125,297.4841003417969,298.6095886230469,299.1996459960937,284.9737854003906,1.0,0.5942054390907288,0.3301666975021362,0.3301666975021362,1.0,1.0,-3.2270333766937256,0.7621366381645203,2.4648966789245605,0.0312656015157699,0.9077652096748352,0.9077652096748352,0.0,144.29261779785156,113.0,65360.078125,0.0,2710.5,1.0,278.7413330078125,283.07183837890625,300.4624328613281,304.6888122558594,293.1499938964844,293.1499938964844,278.45001220703125,34456.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014823198318481,1.0,0.0,0.0,3.607964277267456,3.607987642288208,8.685958619025769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11153.8017578125,0.0,1475.4833984375,1895.4371337890625,0.0,2484.985107421875,0.8946094512939453,1.0,0.0,3.0,1.0,0.0
18017880,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8967229127883911,0.407190203666687,0.3677242994308471,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.9990000128746032,0.6114585399627686,0.5350400805473328,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.938560962677002,0.4610504508018493,0.3231558203697204,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9263632297515868,0.4454637169837951,0.4230198860168457,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7430299520492554,0.2283612042665481,1.0384255647659302,284.9750671386719,284.95001220703125,303.1387939453125,297.4841003417969,298.6095886230469,299.1996459960937,284.9737854003906,1.0,0.5942054390907288,0.3301666975021362,0.3301666975021362,1.0,1.0,-3.2270333766937256,0.7621366381645203,2.4648966789245605,0.0312656015157699,0.9077652096748352,0.9077652096748352,0.0,144.29261779785156,113.0,65360.078125,0.0,2710.5,1.0,278.7413330078125,283.07183837890625,300.4624328613281,304.6888122558594,293.1499938964844,293.1499938964844,278.45001220703125,34456.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014823198318481,1.0,0.0,0.0,3.607964277267456,3.607987642288208,8.685958619025769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11153.8017578125,0.0,1475.4833984375,1895.4371337890625,0.0,2484.985107421875,0.8946094512939453,1.0,0.0,3.0,1.0,0.0
18017940,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9136294722557068,0.4063716232776642,0.3668748736381531,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.6190621256828308,0.5064996480941772,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.95803302526474,0.4615014791488647,0.3233601450920105,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.946009874343872,0.4455108344554901,0.4229004085063934,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.755638837814331,0.2281166464090347,1.0361651182174685,284.89947509765625,284.95001220703125,303.1499938964844,297.4786682128906,298.6296081542969,299.22479248046875,284.8990478515625,1.0,0.5835854411125183,0.3306553661823272,0.3306553661823272,1.0,1.0,-3.1890857219696045,0.7521852850914001,2.43690037727356,0.0298928469419479,0.8228119611740112,0.8228119611740112,0.0,134.75604248046875,131.0,65060.203125,0.0,2582.25244140625,1.0,278.4588928222656,282.98846435546875,300.4819030761719,304.7650756835937,293.1499938964844,293.1499938964844,278.75,39575.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056001663208008,1.0,0.0,0.0,3.4333481788635254,3.43337082862854,7.865547786423122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.1435546875,0.0,1330.388916015625,1895.4371337890625,0.0,2522.735595703125,0.8603604435920715,1.0,0.0,3.0,1.0,0.0
18018000,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9136294722557068,0.4063716232776642,0.3668748736381531,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.6190621256828308,0.5064996480941772,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.95803302526474,0.4615014791488647,0.3233601450920105,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.946009874343872,0.4455108344554901,0.4229004085063934,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.755638837814331,0.2281166464090347,1.0361651182174685,284.89947509765625,284.95001220703125,303.1499938964844,297.4786682128906,298.6296081542969,299.22479248046875,284.8990478515625,1.0,0.5835854411125183,0.3306553661823272,0.3306553661823272,1.0,1.0,-3.1890857219696045,0.7521852850914001,2.43690037727356,0.0298928469419479,0.8228119611740112,0.8228119611740112,0.0,134.75604248046875,131.0,65060.203125,0.0,2582.25244140625,1.0,278.4588928222656,282.98846435546875,300.4819030761719,304.7650756835937,293.1499938964844,293.1499938964844,278.75,39575.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056001663208008,1.0,0.0,0.0,3.4333481788635254,3.43337082862854,7.865547786423122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.1435546875,0.0,1330.388916015625,1895.4371337890625,0.0,2522.735595703125,0.8603604435920715,1.0,0.0,3.0,1.0,0.0
18018060,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9275158643722534,0.4106291532516479,0.3695818185806274,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.6328296065330505,0.4906803667545318,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9713587164878844,0.4670517444610595,0.3263332843780517,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9599077701568604,0.4506211280822754,0.4264963865280151,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7674413919448853,0.2330211102962494,1.0520663261413574,285.00665283203125,284.95001220703125,303.1603088378906,297.4705505371094,298.69793701171875,299.30194091796875,285.0070495605469,1.0,0.5838754177093506,0.3317320644855499,0.3317320644855499,1.0,1.0,-3.200257539749145,0.7586948275566101,2.4415628910064697,0.0330085605382919,0.9157599210739136,0.9157599210739136,0.0,130.95623779296875,151.0,64907.2109375,0.0,2583.666748046875,1.0,278.7406616210937,283.1072082519531,300.448974609375,304.6195068359375,293.1499938964844,293.1499938964844,278.45001220703125,33250.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976160049438477,1.0,0.0,0.0,3.55269718170166,3.552719593048096,8.421891948273696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.4423828125,0.0,1407.5635986328125,1895.4371337890625,0.0,2449.64892578125,0.881725013256073,1.0,0.0,3.0,1.0,0.0
18018120,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9275158643722534,0.4106291532516479,0.3695818185806274,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.6328296065330505,0.4906803667545318,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9713587164878844,0.4670517444610595,0.3263332843780517,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9599077701568604,0.4506211280822754,0.4264963865280151,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7674413919448853,0.2330211102962494,1.0520663261413574,285.00665283203125,284.95001220703125,303.1603088378906,297.4705505371094,298.69793701171875,299.30194091796875,285.0070495605469,1.0,0.5838754177093506,0.3317320644855499,0.3317320644855499,1.0,1.0,-3.200257539749145,0.7586948275566101,2.4415628910064697,0.0330085605382919,0.9157599210739136,0.9157599210739136,0.0,130.95623779296875,151.0,64907.2109375,0.0,2583.666748046875,1.0,278.7406616210937,283.1072082519531,300.448974609375,304.6195068359375,293.1499938964844,293.1499938964844,278.45001220703125,33250.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976160049438477,1.0,0.0,0.0,3.55269718170166,3.552719593048096,8.421891948273696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.4423828125,0.0,1407.5635986328125,1895.4371337890625,0.0,2449.64892578125,0.881725013256073,1.0,0.0,3.0,1.0,0.0
18018180,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.9223247766494752,0.4119074046611786,0.3713583946228027,297.5120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.9990000128746032,0.6417326331138611,0.5001986026763916,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.96760493516922,0.4698231220245361,0.3287416994571686,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.9558073878288268,0.453202486038208,0.4295385181903839,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.766306459903717,0.2359466254711151,1.0677337646484375,284.9403686523437,284.95001220703125,303.1694641113281,297.4602966308594,298.7357788085937,299.3355712890625,284.941162109375,1.0,0.5919327735900879,0.3328087627887726,0.3328087627887726,1.0,1.0,-3.2392117977142334,0.7736216187477112,2.465590238571167,0.0391157045960426,0.863266110420227,0.863266110420227,0.0,135.11270141601562,171.0,66503.671875,0.0,2684.609375,1.0,278.4588928222656,283.00445556640625,300.48602294921875,304.8276062011719,293.1499938964844,293.1499938964844,278.75,36681.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062823414802551,1.0,0.0,0.0,3.4977669715881348,3.4977896213531494,8.163474376488011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10094.8720703125,0.0,1375.193603515625,1895.4371337890625,0.0,2529.000244140625,0.8723875880241394,1.0,0.0,3.0,1.0,0.0
18018240,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.9223247766494752,0.4119074046611786,0.3713583946228027,297.5120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.9990000128746032,0.6417326331138611,0.5001986026763916,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.96760493516922,0.4698231220245361,0.3287416994571686,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.9558073878288268,0.453202486038208,0.4295385181903839,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.766306459903717,0.2359466254711151,1.0677337646484375,284.9403686523437,284.95001220703125,303.1694641113281,297.4602966308594,298.7357788085937,299.3355712890625,284.941162109375,1.0,0.5919327735900879,0.3328087627887726,0.3328087627887726,1.0,1.0,-3.2392117977142334,0.7736216187477112,2.465590238571167,0.0391157045960426,0.863266110420227,0.863266110420227,0.0,135.11270141601562,171.0,66503.671875,0.0,2684.609375,1.0,278.4588928222656,283.00445556640625,300.48602294921875,304.8276062011719,293.1499938964844,293.1499938964844,278.75,36681.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062823414802551,1.0,0.0,0.0,3.4977669715881348,3.4977896213531494,8.163474376488011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10094.8720703125,0.0,1375.193603515625,1895.4371337890625,0.0,2529.000244140625,0.8723875880241394,1.0,0.0,3.0,1.0,0.0
18018300,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.9145107865333556,0.412641704082489,0.3719856142997741,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9990000128746032,0.6443270444869995,0.5122495293617249,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9607623219490052,0.4711810946464538,0.329696923494339,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.9484989643096924,0.4544156789779663,0.430724948644638,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7616924047470093,0.2371254712343216,1.073747992515564,285.0538330078125,284.95001220703125,303.1736145019531,297.45440673828125,298.7467041015625,299.3412170410156,285.0557556152344,1.0,0.5979069471359253,0.3333471119403839,0.3333471119403839,1.0,1.0,-3.264253854751587,0.7827803492546082,2.481473445892334,0.0426247864961624,0.9543344378471376,0.9543344378471376,0.0,139.4378204345703,171.0,66381.84375,0.0,2759.900146484375,1.0,278.6986083984375,283.12359619140625,300.4426574707031,304.65966796875,293.1499938964844,293.1499938964844,278.75,32322.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029967546463013,1.0,0.0,0.0,3.58123517036438,3.5812578201293945,8.557737487535633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.4814453125,0.0,1431.0018310546875,1895.4371337890625,0.0,2498.855712890625,0.888805627822876,1.0,0.0,3.0,1.0,0.0
18018360,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9057110548019408,0.4133713841438293,0.3728421926498413,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.9990000128746032,0.645727276802063,0.5270580649375916,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.9521691799163818,0.4725151658058166,0.3307822942733764,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.939436137676239,0.4555993378162384,0.4320480823516845,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7559508681297302,0.2381736487150192,1.0795918703079224,285.0440979003906,284.95001220703125,303.177490234375,297.447998046875,298.75006103515625,299.34033203125,285.0431213378906,1.0,0.6048942804336548,0.3332920968532562,0.3332920968532562,1.0,1.0,-3.293008089065552,0.7913990020751953,2.5016090869903564,0.0448015220463275,0.981481432914734,0.981481432914734,0.0,144.785888671875,191.0,67164.3671875,0.0,2849.839111328125,1.0,278.7422790527344,283.1062316894531,300.4526672363281,304.7617492675781,293.1499938964844,293.1499938964844,278.45001220703125,31564.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041200637817383,1.0,0.0,0.0,3.680680274963379,3.680703639984131,9.039605401994776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11450.7197265625,0.0,1534.10205078125,1895.4371337890625,0.0,2509.15380859375,0.908946454524994,1.0,0.0,3.0,1.0,0.0
18018420,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.8846916556358337,0.4133302271366119,0.3735820949077606,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6438266038894653,0.5654014945030212,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9286222457885742,0.4737579822540283,0.3322407007217407,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.915725588798523,0.4567308723926544,0.4338752329349518,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.7410249710083008,0.2392653375864029,1.0879350900650024,284.9330139160156,284.95001220703125,303.1844482421875,297.4338073730469,298.7342529296875,299.3096923828125,284.93505859375,1.0,0.620838463306427,0.3331820666790008,0.3331820666790008,1.0,1.0,-3.353987455368042,0.8094099164009094,2.5445775985717773,0.0492956079542636,0.9079684615135192,0.9079684615135192,0.0,158.646240234375,209.0,69205.8515625,0.0,3059.86083984375,1.0,278.45684814453125,282.9589538574219,300.4767150878906,304.995849609375,293.1499938964844,293.1499938964844,278.1499938964844,36065.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816196858882904,1.0,0.0,0.0,3.673269033432007,3.673293352127075,9.003239256344386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11885.216796875,0.0,1559.7027587890625,1895.4371337890625,0.0,2620.372802734375,0.910719633102417,1.0,0.0,3.0,1.0,0.0
18018480,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.8846916556358337,0.4133302271366119,0.3735820949077606,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6438266038894653,0.5654014945030212,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9286222457885742,0.4737579822540283,0.3322407007217407,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.915725588798523,0.4567308723926544,0.4338752329349518,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.7410249710083008,0.2392653375864029,1.0879350900650024,284.9330139160156,284.95001220703125,303.1844482421875,297.4338073730469,298.7342529296875,299.3096923828125,284.93505859375,1.0,0.620838463306427,0.3331820666790008,0.3331820666790008,1.0,1.0,-3.353987455368042,0.8094099164009094,2.5445775985717773,0.0492956079542636,0.9079684615135192,0.9079684615135192,0.0,158.646240234375,209.0,69205.8515625,0.0,3059.86083984375,1.0,278.45684814453125,282.9589538574219,300.4767150878906,304.995849609375,293.1499938964844,293.1499938964844,278.1499938964844,36065.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816196858882904,1.0,0.0,0.0,3.673269033432007,3.673293352127075,9.003239256344386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11885.216796875,0.0,1559.7027587890625,1895.4371337890625,0.0,2620.372802734375,0.910719633102417,1.0,0.0,3.0,1.0,0.0
18018540,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8624608516693115,0.4130173027515411,0.373779296875,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9982907772064208,0.6374848484992981,0.605645477771759,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.9034093618392944,0.4746276140213012,0.3332330286502838,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8922249674797058,0.4574566483497619,0.4351082444190979,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.7248523831367493,0.2397310733795166,1.0930545330047607,284.91912841796875,284.95001220703125,303.1903991699219,297.41778564453125,298.704345703125,299.26129150390625,284.9200439453125,1.0,0.6374480128288269,0.3330720067024231,0.3330720067024231,1.0,1.0,-3.4121010303497314,0.8264883756637573,2.585612535476685,0.0539355836808681,0.8608113527297974,0.8608113527297974,0.0,175.29029846191406,227.0,70538.9296875,0.0,3286.11572265625,1.0,278.1586608886719,282.9025573730469,300.4476318359375,305.0693664550781,293.1499938964844,293.1499938964844,278.45001220703125,38013.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242934942245483,1.0,0.0,0.0,3.554069757461548,3.5540931224823,8.428400519733259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.439453125,0.0,1443.70849609375,1895.4371337890625,0.0,2695.390625,0.8859885334968567,1.0,0.0,3.0,1.0,0.0
18018600,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8624608516693115,0.4130173027515411,0.373779296875,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9982907772064208,0.6374848484992981,0.605645477771759,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.9034093618392944,0.4746276140213012,0.3332330286502838,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8922249674797058,0.4574566483497619,0.4351082444190979,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.7248523831367493,0.2397310733795166,1.0930545330047607,284.91912841796875,284.95001220703125,303.1903991699219,297.41778564453125,298.704345703125,299.26129150390625,284.9200439453125,1.0,0.6374480128288269,0.3330720067024231,0.3330720067024231,1.0,1.0,-3.4121010303497314,0.8264883756637573,2.585612535476685,0.0539355836808681,0.8608113527297974,0.8608113527297974,0.0,175.29029846191406,227.0,70538.9296875,0.0,3286.11572265625,1.0,278.1586608886719,282.9025573730469,300.4476318359375,305.0693664550781,293.1499938964844,293.1499938964844,278.45001220703125,38013.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242934942245483,1.0,0.0,0.0,3.554069757461548,3.5540931224823,8.428400519733259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.439453125,0.0,1443.70849609375,1895.4371337890625,0.0,2695.390625,0.8859885334968567,1.0,0.0,3.0,1.0,0.0
18018660,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8348716497421265,0.4135501384735107,0.3750000596046448,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.967330813407898,0.6340349912643433,0.6021311283111572,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.873235285282135,0.4762779474258423,0.3349508941173553,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8625807762145996,0.4587758183479309,0.4371511936187744,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.701515793800354,0.2402712702751159,1.099687933921814,285.0009155273437,284.95001220703125,303.19537353515625,297.4001159667969,298.68505859375,299.237548828125,284.99951171875,1.0,0.65094393491745,0.3323917984962463,0.3323917984962463,1.0,1.0,-3.421260595321656,0.827161431312561,2.594099283218384,0.0529849603772163,0.9434206485748292,0.9434206485748292,0.0,198.86485290527344,245.0,70111.1640625,0.0,3445.494140625,1.0,278.4425354003906,283.001708984375,300.396240234375,304.9219970703125,293.1499938964844,293.1499938964844,278.1499938964844,33324.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204268217086792,1.0,0.0,0.0,3.6769750118255615,3.676998853683472,9.02141493952513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11984.720703125,0.0,1543.220947265625,1895.4371337890625,0.0,2659.52392578125,0.9091713428497314,1.0,0.0,3.0,1.0,0.0
18018720,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8348716497421265,0.4135501384735107,0.3750000596046448,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.967330813407898,0.6340349912643433,0.6021311283111572,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.873235285282135,0.4762779474258423,0.3349508941173553,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8625807762145996,0.4587758183479309,0.4371511936187744,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.701515793800354,0.2402712702751159,1.099687933921814,285.0009155273437,284.95001220703125,303.19537353515625,297.4001159667969,298.68505859375,299.237548828125,284.99951171875,1.0,0.65094393491745,0.3323917984962463,0.3323917984962463,1.0,1.0,-3.421260595321656,0.827161431312561,2.594099283218384,0.0529849603772163,0.9434206485748292,0.9434206485748292,0.0,198.86485290527344,245.0,70111.1640625,0.0,3445.494140625,1.0,278.4425354003906,283.001708984375,300.396240234375,304.9219970703125,293.1499938964844,293.1499938964844,278.1499938964844,33324.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204268217086792,1.0,0.0,0.0,3.6769750118255615,3.676998853683472,9.02141493952513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11984.720703125,0.0,1543.220947265625,1895.4371337890625,0.0,2659.52392578125,0.9091713428497314,1.0,0.0,3.0,1.0,0.0
18018780,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8149253726005554,0.4129139482975006,0.3754656016826629,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.939878225326538,0.6325178742408752,0.6013147234916687,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8518428802490234,0.4768917858600616,0.3361709415912628,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8418272137641907,0.4592339098453522,0.4386207461357116,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6832152009010315,0.2403163164854049,1.1044244766235352,284.9111022949219,284.95001220703125,303.1994323730469,297.380859375,298.67156982421875,299.22222900390625,284.9122009277344,1.0,0.6630437970161438,0.3317116200923919,0.3317116200923919,1.0,1.0,-3.4297776222229004,0.827584981918335,2.602192640304565,0.0517071895301342,0.8616823554039001,0.8616823554039001,0.0,220.1451873779297,248.0,70786.8828125,0.0,3590.1689453125,1.0,278.1579284667969,282.8914794921875,300.4021911621094,305.04986572265625,293.1499938964844,293.1499938964844,278.45001220703125,38158.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279731869697571,1.0,0.0,0.0,3.573370933532715,3.573394775390625,8.520194683114823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10747.1240234375,0.0,1465.3846435546875,1895.4371337890625,0.0,2729.5859375,0.890091061592102,1.0,0.0,3.0,1.0,0.0
18018840,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8149253726005554,0.4129139482975006,0.3754656016826629,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.939878225326538,0.6325178742408752,0.6013147234916687,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8518428802490234,0.4768917858600616,0.3361709415912628,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8418272137641907,0.4592339098453522,0.4386207461357116,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6832152009010315,0.2403163164854049,1.1044244766235352,284.9111022949219,284.95001220703125,303.1994323730469,297.380859375,298.67156982421875,299.22222900390625,284.9122009277344,1.0,0.6630437970161438,0.3317116200923919,0.3317116200923919,1.0,1.0,-3.4297776222229004,0.827584981918335,2.602192640304565,0.0517071895301342,0.8616823554039001,0.8616823554039001,0.0,220.1451873779297,248.0,70786.8828125,0.0,3590.1689453125,1.0,278.1579284667969,282.8914794921875,300.4021911621094,305.04986572265625,293.1499938964844,293.1499938964844,278.45001220703125,38158.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279731869697571,1.0,0.0,0.0,3.573370933532715,3.573394775390625,8.520194683114823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10747.1240234375,0.0,1465.3846435546875,1895.4371337890625,0.0,2729.5859375,0.890091061592102,1.0,0.0,3.0,1.0,0.0
18018900,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8086592555046082,0.4130408465862274,0.3756020963191986,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9311738014221193,0.6325932741165161,0.6013163924217224,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8456907272338867,0.4775712192058563,0.3366811275482178,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8358288407325745,0.4597588181495666,0.4392071068286896,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6777400970458984,0.240482747554779,1.1060141324996948,285.0190124511719,284.95001220703125,303.2011413574219,297.3706970214844,298.6684265136719,299.2195129394531,285.019287109375,1.0,0.6669393181800842,0.3313715159893036,0.3313715159893036,1.0,1.0,-3.433171510696411,0.8275385499000549,2.605632781982422,0.0509253814816474,0.9394304156303406,0.9394304156303406,0.0,227.3841552734375,248.0,70086.265625,0.0,3640.751708984375,1.0,278.39996337890625,283.0129089355469,300.3499755859375,304.8313293457031,293.1499938964844,293.1499938964844,278.45001220703125,33802.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823532223701477,1.0,0.0,0.0,3.6281392574310303,3.6281626224517822,8.783370049059158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11122.443359375,0.0,1492.6358642578125,1895.4371337890625,0.0,2688.32373046875,0.9003139734268188,1.0,0.0,3.0,1.0,0.0
18018960,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.804485559463501,0.41327103972435,0.3760019540786743,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9255161285400392,0.6329004764556885,0.6017494797706604,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8418570160865784,0.4783635139465332,0.3373737335205078,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8320341110229492,0.4603866934776306,0.4399866163730621,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6742522120475769,0.2407304644584655,1.1079835891723633,285.00018310546875,284.95001220703125,303.20263671875,297.36016845703125,298.6687927246094,299.2185363769531,284.9989013671875,1.0,0.6702038049697876,0.3314584791660309,0.3314584791660309,1.0,1.0,-3.438311815261841,0.829255223274231,2.6090564727783203,0.0515371225774288,0.9469448924064636,0.9469448924064636,0.0,232.63047790527344,236.0,70313.125,0.0,3683.966796875,1.0,278.4427185058594,282.9969787597656,300.3511047363281,304.8890686035156,293.1499938964844,293.1499938964844,278.1499938964844,33381.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230495452880859,1.0,0.0,0.0,3.691504001617432,3.691527843475342,9.09284892713913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.0400390625,0.0,1560.01806640625,1895.4371337890625,0.0,2683.843994140625,0.9125440716743468,1.0,0.0,3.0,1.0,0.0
18019020,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8030791878700256,0.412661999464035,0.3757295906543731,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9238992929458618,0.6325516700744629,0.6016881465911865,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8411725759506226,0.4789475500583648,0.337986558675766,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8312771916389465,0.4608097374439239,0.4406309127807617,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6734302043914795,0.2407947182655334,1.109015703201294,284.9095764160156,284.95001220703125,303.2049865722656,297.3381652832031,298.663818359375,299.209716796875,284.91046142578125,1.0,0.670793354511261,0.3316324353218078,0.3316324353218078,1.0,1.0,-3.4406776428222656,0.8304911255836487,2.6101865768432617,0.0525280572474002,0.8634800314903259,0.8634800314903259,0.0,234.12625122070312,224.0,70931.5078125,0.0,3698.48291015625,1.0,278.157470703125,282.886474609375,300.3577575683594,305.0151672363281,293.1499938964844,293.1499938964844,278.45001220703125,38279.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302899599075317,1.0,0.0,0.0,3.584511995315552,3.584535837173462,8.573405807510426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10756.478515625,0.0,1478.2763671875,1895.4371337890625,0.0,2751.145263671875,0.8927348256111145,1.0,0.0,3.0,1.0,0.0
18019080,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8030791878700256,0.412661999464035,0.3757295906543731,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9238992929458618,0.6325516700744629,0.6016881465911865,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8411725759506226,0.4789475500583648,0.337986558675766,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8312771916389465,0.4608097374439239,0.4406309127807617,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6734302043914795,0.2407947182655334,1.109015703201294,284.9095764160156,284.95001220703125,303.2049865722656,297.3381652832031,298.663818359375,299.209716796875,284.91046142578125,1.0,0.670793354511261,0.3316324353218078,0.3316324353218078,1.0,1.0,-3.4406776428222656,0.8304911255836487,2.6101865768432617,0.0525280572474002,0.8634800314903259,0.8634800314903259,0.0,234.12625122070312,224.0,70931.5078125,0.0,3698.48291015625,1.0,278.157470703125,282.886474609375,300.3577575683594,305.0151672363281,293.1499938964844,293.1499938964844,278.45001220703125,38279.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302899599075317,1.0,0.0,0.0,3.584511995315552,3.584535837173462,8.573405807510426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10756.478515625,0.0,1478.2763671875,1895.4371337890625,0.0,2751.145263671875,0.8927348256111145,1.0,0.0,3.0,1.0,0.0
18019140,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8079877495765686,0.4131739735603332,0.3757235407829284,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9305230379104614,0.6333348751068115,0.6019288897514343,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8465561270713806,0.4804832339286804,0.338713526725769,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8363670706748962,0.4620398283004761,0.4413523077964782,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6778775453567505,0.2413394302129745,1.1097662448883057,284.9975280761719,284.95001220703125,303.2065734863281,297.3149719238281,298.6653137207031,299.2095642089844,284.9966125488281,1.0,0.6682612299919128,0.3318063616752624,0.3318063616752624,1.0,1.0,-3.4435977935791016,0.8319035172462463,2.6116943359375,0.0533203445374965,0.9462619423866272,0.9462619423866272,0.0,228.7256774902344,212.0,70360.6328125,0.0,3673.84375,1.0,278.4419250488281,282.992919921875,300.3053283691406,304.84796142578125,293.1499938964844,293.1499938964844,278.1499938964844,33592.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825175940990448,1.0,0.0,0.0,3.696160554885864,3.6961846351623535,9.115802868109312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11998.1943359375,0.0,1566.894775390625,1895.4371337890625,0.0,2703.5859375,0.913948655128479,1.0,0.0,3.0,1.0,0.0
18019200,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8079877495765686,0.4131739735603332,0.3757235407829284,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9305230379104614,0.6333348751068115,0.6019288897514343,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8465561270713806,0.4804832339286804,0.338713526725769,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8363670706748962,0.4620398283004761,0.4413523077964782,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6778775453567505,0.2413394302129745,1.1097662448883057,284.9975280761719,284.95001220703125,303.2065734863281,297.3149719238281,298.6653137207031,299.2095642089844,284.9966125488281,1.0,0.6682612299919128,0.3318063616752624,0.3318063616752624,1.0,1.0,-3.4435977935791016,0.8319035172462463,2.6116943359375,0.0533203445374965,0.9462619423866272,0.9462619423866272,0.0,228.7256774902344,212.0,70360.6328125,0.0,3673.84375,1.0,278.4419250488281,282.992919921875,300.3053283691406,304.84796142578125,293.1499938964844,293.1499938964844,278.1499938964844,33592.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825175940990448,1.0,0.0,0.0,3.696160554885864,3.6961846351623535,9.115802868109312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11998.1943359375,0.0,1566.894775390625,1895.4371337890625,0.0,2703.5859375,0.913948655128479,1.0,0.0,3.0,1.0,0.0
18019260,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8149220943450928,0.4127683043479919,0.3752673864364624,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9402642846107484,0.6331046223640442,0.6016504764556885,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8543667197227478,0.4810971617698669,0.3390755355358124,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8438570499420166,0.462601363658905,0.4417390823364258,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6845062971115112,0.2415639162063598,1.1097241640090942,284.9085388183594,284.95001220703125,303.2074279785156,297.2906799316406,298.6614074707031,299.2035522460937,284.90936279296875,1.0,0.6639978289604187,0.3318960964679718,0.3318960964679718,1.0,1.0,-3.443573236465454,0.8321750164031982,2.611398220062256,0.0538248047232627,0.8624405264854431,0.8624405264854431,0.0,220.6541748046875,200.0,70912.1796875,0.0,3626.317626953125,1.0,278.157470703125,282.8844299316406,300.3089599609375,304.96551513671875,293.1499938964844,293.1499938964844,278.45001220703125,38400.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321110010147095,1.0,0.0,0.0,3.5850658416748047,3.585089683532715,8.576055279263528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.1943359375,0.0,1479.75927734375,1895.4371337890625,0.0,2768.10595703125,0.8929620981216431,1.0,0.0,3.0,1.0,0.0
