time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019320,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8149220943450928,0.4127683043479919,0.3752673864364624,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9402642846107484,0.6331046223640442,0.6016504764556885,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8543667197227478,0.4810971617698669,0.3390755355358124,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8438570499420166,0.462601363658905,0.4417390823364258,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6845062971115112,0.2415639162063598,1.1097241640090942,284.9085388183594,284.95001220703125,303.2074279785156,297.2906799316406,298.6614074707031,299.2035522460937,284.90936279296875,1.0,0.6639978289604187,0.3318960964679718,0.3318960964679718,1.0,1.0,-3.443573236465454,0.8321750164031982,2.611398220062256,0.0538248047232627,0.8624405264854431,0.8624405264854431,0.0,220.6541748046875,200.0,70912.1796875,0.0,3626.317626953125,1.0,278.157470703125,282.8844299316406,300.3089599609375,304.96551513671875,293.1499938964844,293.1499938964844,278.45001220703125,38400.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321110010147095,1.0,0.0,0.0,3.5850658416748047,3.585089683532715,8.576055279263528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.1943359375,0.0,1479.75927734375,1895.4371337890625,0.0,2768.10595703125,0.8929620981216431,1.0,0.0,3.0,1.0,0.0
18019380,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8246457576751709,0.4134349524974823,0.3752318620681762,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.953667938709259,0.6338868737220764,0.6017155647277832,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8655710220336914,0.4826248288154602,0.3396578729152679,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8545921444892883,0.4639520049095154,0.4423902928829193,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6939004063606262,0.242239624261856,1.1101839542388916,284.9967956542969,284.95001220703125,303.2076110839844,297.2654113769531,298.663330078125,299.2051696777344,284.99591064453125,1.0,0.6588786840438843,0.3319858312606811,0.3319858312606811,1.0,1.0,-3.4456374645233154,0.8330701589584351,2.61256742477417,0.0542819648981094,0.9448456168174744,0.9448456168174744,0.0,210.2932891845703,188.0,70310.9140625,0.0,3570.35546875,1.0,278.4419250488281,282.99151611328125,300.2550048828125,304.79449462890625,293.1499938964844,293.1499938964844,278.1499938964844,33653.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268457651138306,1.0,0.0,0.0,3.694650888442993,3.6946747303009033,9.108357517106924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11973.939453125,0.0,1565.6414794921875,1895.4371337890625,0.0,2719.102783203125,0.9136546850204468,1.0,0.0,3.0,1.0,0.0
18019440,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8246457576751709,0.4134349524974823,0.3752318620681762,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.953667938709259,0.6338868737220764,0.6017155647277832,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8655710220336914,0.4826248288154602,0.3396578729152679,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8545921444892883,0.4639520049095154,0.4423902928829193,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6939004063606262,0.242239624261856,1.1101839542388916,284.9967956542969,284.95001220703125,303.2076110839844,297.2654113769531,298.663330078125,299.2051696777344,284.99591064453125,1.0,0.6588786840438843,0.3319858312606811,0.3319858312606811,1.0,1.0,-3.4456374645233154,0.8330701589584351,2.61256742477417,0.0542819648981094,0.9448456168174744,0.9448456168174744,0.0,210.2932891845703,188.0,70310.9140625,0.0,3570.35546875,1.0,278.4419250488281,282.99151611328125,300.2550048828125,304.79449462890625,293.1499938964844,293.1499938964844,278.1499938964844,33653.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268457651138306,1.0,0.0,0.0,3.694650888442993,3.6946747303009033,9.108357517106924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11973.939453125,0.0,1565.6414794921875,1895.4371337890625,0.0,2719.102783203125,0.9136546850204468,1.0,0.0,3.0,1.0,0.0
18019500,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8300216197967529,0.4133147299289703,0.3751756548881531,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.960824191570282,0.633827805519104,0.6017181277275085,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8719358444213867,0.4829879999160766,0.3399318754673004,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8607186675071716,0.4643108546733856,0.442712664604187,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6991885900497437,0.2424310892820358,1.1105164289474487,284.8741149902344,284.95001220703125,303.2074584960937,297.2524719238281,298.6622009277344,299.2033386230469,284.8734741210937,1.0,0.6561661958694458,0.3320306837558746,0.3320306837558746,1.0,1.0,-3.4466969966888428,0.8335206508636475,2.613176345825196,0.0546352416276931,0.857986569404602,0.857986569404602,0.0,204.86331176757807,188.0,71135.5703125,0.0,3540.93505859375,1.0,278.19677734375,282.85302734375,300.28448486328125,305.0010070800781,293.1499938964844,293.1499938964844,278.1499938964844,37995.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324310183525085,1.0,0.0,0.0,3.653464555740357,3.653488874435425,8.906417860998772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11572.658203125,0.0,1551.974609375,1895.4371337890625,0.0,2771.08740234375,0.905325174331665,1.0,0.0,3.0,1.0,0.0
18019560,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8351208567619324,0.413113921880722,0.3747683763504028,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9674095511436462,0.6336560845375061,0.6013319492340088,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8780905604362488,0.4832482635974884,0.3399474620819092,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8666887283325195,0.4645738005638122,0.4427449405193329,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7042489647865295,0.2425557821989059,1.110111951828003,284.9089050292969,284.95001220703125,303.2071533203125,297.23931884765625,298.6602783203125,299.2006225585937,284.9098815917969,1.0,0.6532338261604309,0.3320987224578857,0.3320987224578857,1.0,1.0,-3.4453155994415283,0.8333122730255127,2.612003326416016,0.0548199340701103,0.8616940975189209,0.8616940975189209,0.0,199.6226043701172,176.0,70844.15625,0.0,3506.802978515625,1.0,278.1576232910156,282.8842163085937,300.2573547363281,304.90936279296875,293.1499938964844,293.1499938964844,278.45001220703125,38445.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337161540985107,1.0,0.0,0.0,3.581779956817627,3.581803798675537,8.560342052987835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.5498046875,0.0,1476.5401611328125,1895.4371337890625,0.0,2783.06591796875,0.8922871351242065,1.0,0.0,3.0,1.0,0.0
18019620,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8486067056655884,0.4138201773166656,0.374725878238678,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9827919006347656,0.6344320774078369,0.6013402342796326,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8939552903175354,0.4847889244556427,0.3404997885227203,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8820924758911133,0.4659456014633178,0.4433708190917969,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7166225910186768,0.2432880699634552,1.1106090545654297,284.9967041015625,284.95001220703125,303.20611572265625,297.2124938964844,298.66278076171875,299.2030334472656,284.9958190917969,1.0,0.6473625898361206,0.3322347402572632,0.3322347402572632,1.0,1.0,-3.4472815990448,0.834322988986969,2.6129584312438965,0.0554139576852321,0.9438813924789428,0.9438813924789428,0.0,187.9076538085937,164.0,70242.625,0.0,3442.535888671875,1.0,278.4419250488281,282.9906616210937,300.2020568847656,304.7367858886719,293.1499938964844,293.1499938964844,278.1499938964844,33660.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284470438957214,1.0,0.0,0.0,3.691739559173584,3.691763401031494,9.09400910131808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.740234375,0.0,1562.3997802734375,1895.4371337890625,0.0,2733.994140625,0.9130065441131592,1.0,0.0,3.0,1.0,0.0
18019680,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8486067056655884,0.4138201773166656,0.374725878238678,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9827919006347656,0.6344320774078369,0.6013402342796326,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8939552903175354,0.4847889244556427,0.3404997885227203,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8820924758911133,0.4659456014633178,0.4433708190917969,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7166225910186768,0.2432880699634552,1.1106090545654297,284.9967041015625,284.95001220703125,303.20611572265625,297.2124938964844,298.66278076171875,299.2030334472656,284.9958190917969,1.0,0.6473625898361206,0.3322347402572632,0.3322347402572632,1.0,1.0,-3.4472815990448,0.834322988986969,2.6129584312438965,0.0554139576852321,0.9438813924789428,0.9438813924789428,0.0,187.9076538085937,164.0,70242.625,0.0,3442.535888671875,1.0,278.4419250488281,282.9906616210937,300.2020568847656,304.7367858886719,293.1499938964844,293.1499938964844,278.1499938964844,33660.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284470438957214,1.0,0.0,0.0,3.691739559173584,3.691763401031494,9.09400910131808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.740234375,0.0,1562.3997802734375,1895.4371337890625,0.0,2733.994140625,0.9130065441131592,1.0,0.0,3.0,1.0,0.0
18019740,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8634213209152222,0.4135221242904663,0.3742583692073822,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.996907114982605,0.6341955065727234,0.6009213924407959,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9114246368408204,0.4854253530502319,0.3407767117023468,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.898880660533905,0.4665679335594177,0.4437012672424316,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7288894653320312,0.2436367571353912,1.1105749607086182,284.9090881347656,284.95001220703125,303.2045593261719,297.1850891113281,298.66015625,299.1991882324219,284.9098815917969,1.0,0.6412903666496277,0.332370787858963,0.332370787858963,1.0,1.0,-3.446913242340088,0.8346282839775085,2.6122848987579346,0.0560237430036067,0.8610178232192993,0.8610178232192993,0.0,176.54061889648438,152.0,70771.4609375,0.0,3374.758544921875,1.0,278.1575012207031,282.8833312988281,300.203125,304.8497314453125,293.1499938964844,293.1499938964844,278.45001220703125,38423.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353384733200073,1.0,0.0,0.0,3.578880548477173,3.578904390335083,8.546488174943079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.9453125,0.0,1473.2569580078125,1895.4371337890625,0.0,2798.195556640625,0.8916131854057312,1.0,0.0,3.0,1.0,0.0
18019800,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8634213209152222,0.4135221242904663,0.3742583692073822,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.996907114982605,0.6341955065727234,0.6009213924407959,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9114246368408204,0.4854253530502319,0.3407767117023468,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.898880660533905,0.4665679335594177,0.4437012672424316,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7288894653320312,0.2436367571353912,1.1105749607086182,284.9090881347656,284.95001220703125,303.2045593261719,297.1850891113281,298.66015625,299.1991882324219,284.9098815917969,1.0,0.6412903666496277,0.332370787858963,0.332370787858963,1.0,1.0,-3.446913242340088,0.8346282839775085,2.6122848987579346,0.0560237430036067,0.8610178232192993,0.8610178232192993,0.0,176.54061889648438,152.0,70771.4609375,0.0,3374.758544921875,1.0,278.1575012207031,282.8833312988281,300.203125,304.8497314453125,293.1499938964844,293.1499938964844,278.45001220703125,38423.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353384733200073,1.0,0.0,0.0,3.578880548477173,3.578904390335083,8.546488174943079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.9453125,0.0,1473.2569580078125,1895.4371337890625,0.0,2798.195556640625,0.8916131854057312,1.0,0.0,3.0,1.0,0.0
18019860,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8743512034416199,0.41409632563591,0.374337762594223,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9990000128746032,0.6364076137542725,0.586479127407074,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9252557754516602,0.486848771572113,0.3414294421672821,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.9114022254943848,0.4678040742874145,0.4444442689418793,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7375864386558533,0.2442760467529297,1.1117684841156006,284.98004150390625,284.95001220703125,303.2024841308594,297.1571655273437,298.6605834960937,299.2025146484375,284.9783630371094,1.0,0.6335433721542358,0.332511305809021,0.332511305809021,1.0,1.0,-3.422216892242432,0.8275958299636841,2.594621181488037,0.056528490036726,0.9282793998718262,0.9282793998718262,0.0,168.412841796875,140.0,69749.9453125,0.0,3279.85595703125,1.0,278.4418640136719,282.9793395996094,300.1449279785156,304.6606140136719,293.1499938964844,293.1499938964844,278.1499938964844,34183.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298083543777466,1.0,0.0,0.0,3.6763484477996826,3.676372528076172,9.018340847433136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.462890625,0.0,1548.9918212890625,1895.4371337890625,0.0,2746.661865234375,0.9096718430519104,1.0,0.0,3.0,1.0,0.0
18019920,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8743512034416199,0.41409632563591,0.374337762594223,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9990000128746032,0.6364076137542725,0.586479127407074,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9252557754516602,0.486848771572113,0.3414294421672821,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.9114022254943848,0.4678040742874145,0.4444442689418793,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7375864386558533,0.2442760467529297,1.1117684841156006,284.98004150390625,284.95001220703125,303.2024841308594,297.1571655273437,298.6605834960937,299.2025146484375,284.9783630371094,1.0,0.6335433721542358,0.332511305809021,0.332511305809021,1.0,1.0,-3.422216892242432,0.8275958299636841,2.594621181488037,0.056528490036726,0.9282793998718262,0.9282793998718262,0.0,168.412841796875,140.0,69749.9453125,0.0,3279.85595703125,1.0,278.4418640136719,282.9793395996094,300.1449279785156,304.6606140136719,293.1499938964844,293.1499938964844,278.1499938964844,34183.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298083543777466,1.0,0.0,0.0,3.6763484477996826,3.676372528076172,9.018340847433136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.462890625,0.0,1548.9918212890625,1895.4371337890625,0.0,2746.661865234375,0.9096718430519104,1.0,0.0,3.0,1.0,0.0
18019980,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8891707062721252,0.4136601388454437,0.3738071918487549,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9990000128746032,0.6413543820381165,0.557456910610199,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.943824052810669,0.4873639345169067,0.3416715562343597,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.929599940776825,0.4682737290859222,0.4447058141231537,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7494352459907532,0.2445126622915268,1.111632227897644,284.8963928222656,284.95001220703125,303.20001220703125,297.12890625,298.660888671875,299.2061767578125,284.8963317871094,1.0,0.6248233914375305,0.3326518535614013,0.3326518535614013,1.0,1.0,-3.397688865661621,0.8207448720932007,2.576943874359131,0.0537880770862102,0.8383743166923523,0.8383743166923523,0.0,158.35784912109375,128.0,69551.90625,0.0,3155.42236328125,1.0,278.15826416015625,282.88507080078125,300.1380920410156,304.7179870605469,293.1499938964844,293.1499938964844,278.45001220703125,39417.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349485397338867,1.0,0.0,0.0,3.5166940689086914,3.516717433929444,8.252062571045826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10508.6474609375,0.0,1414.4918212890625,1895.4371337890625,0.0,2794.55810546875,0.8785299062728882,1.0,0.0,3.0,1.0,0.0
18020040,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8891707062721252,0.4136601388454437,0.3738071918487549,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9990000128746032,0.6413543820381165,0.557456910610199,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.943824052810669,0.4873639345169067,0.3416715562343597,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.929599940776825,0.4682737290859222,0.4447058141231537,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7494352459907532,0.2445126622915268,1.111632227897644,284.8963928222656,284.95001220703125,303.20001220703125,297.12890625,298.660888671875,299.2061767578125,284.8963317871094,1.0,0.6248233914375305,0.3326518535614013,0.3326518535614013,1.0,1.0,-3.397688865661621,0.8207448720932007,2.576943874359131,0.0537880770862102,0.8383743166923523,0.8383743166923523,0.0,158.35784912109375,128.0,69551.90625,0.0,3155.42236328125,1.0,278.15826416015625,282.88507080078125,300.1380920410156,304.7179870605469,293.1499938964844,293.1499938964844,278.45001220703125,39417.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349485397338867,1.0,0.0,0.0,3.5166940689086914,3.516717433929444,8.252062571045826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10508.6474609375,0.0,1414.4918212890625,1895.4371337890625,0.0,2794.55810546875,0.8785299062728882,1.0,0.0,3.0,1.0,0.0
18020100,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8968526721000671,0.4139035642147064,0.3736423254013061,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9990000128746032,0.6453509330749512,0.5434219241142273,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9529807567596436,0.4880324900150299,0.3418513536453247,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9389698505401612,0.468829482793808,0.4448855817317962,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7556194067001343,0.2447824776172638,1.1116105318069458,284.9957580566406,284.95001220703125,303.1986083984375,297.1146850585937,298.6664428710937,299.21563720703125,284.99468994140625,1.0,0.6199249029159546,0.3327221274375915,0.3327221274375915,1.0,1.0,-3.381016969680786,0.8159623146057129,2.565054655075073,0.0527712069451808,0.9040489196777344,0.9040489196777344,0.0,153.48748779296875,128.0,68455.6875,0.0,3089.927490234375,1.0,278.39825439453125,283.0030517578125,300.0804748535156,304.4692077636719,293.1499938964844,293.1499938964844,278.45001220703125,34847.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290978670120239,1.0,0.0,0.0,3.551246404647827,3.551269292831421,8.415015031459916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.9140625,0.0,1417.658447265625,1895.4371337890625,0.0,2740.04931640625,0.8840159773826599,1.0,0.0,3.0,1.0,0.0
18020160,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.9059374928474426,0.4141988158226013,0.3737728893756866,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.9990000128746032,0.6500657200813293,0.5280033349990845,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.9631115794181824,0.4887759685516357,0.3422520458698272,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.949556052684784,0.4694513976573944,0.4453093111515045,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.7629380226135254,0.2451175302267074,1.1122502088546753,284.96783447265625,284.95001220703125,303.1971130371094,297.10040283203125,298.6771545410156,299.2304382324219,284.9664611816406,1.0,0.6148574352264404,0.3330400288105011,0.3330400288105011,1.0,1.0,-3.3643927574157715,0.8118975758552551,2.552495002746582,0.0524782426655292,0.8957364559173584,0.8957364559173584,0.0,148.3380889892578,146.0,68172.28125,0.0,3023.531982421875,1.0,278.4419250488281,282.98553466796875,300.0768737792969,304.49169921875,293.1499938964844,293.1499938964844,278.75,34866.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271170258522034,1.0,0.0,0.0,3.5865304470062256,3.5865535736083984,8.583064072809066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.1923828125,0.0,1455.3583984375,1895.4371337890625,0.0,2721.62451171875,0.8899015784263611,1.0,0.0,3.0,1.0,0.0
18020220,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.910308301448822,0.4150636792182922,0.3744221329689026,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.6591803431510925,0.5219725966453552,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9679265022277832,0.4905848205089569,0.3433967530727386,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.954557478427887,0.4709821939468384,0.4466062784194946,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.766671359539032,0.2460645884275436,1.1158031225204468,285.0318908691406,284.95001220703125,303.19390869140625,297.0718078613281,298.7054443359375,299.2642822265625,285.0296325683594,1.0,0.6148900389671326,0.3336758613586426,0.3336758613586426,1.0,1.0,-3.3650708198547363,0.8140736222267151,2.550997257232666,0.0539036504924297,0.9917041659355164,0.9917041659355164,0.0,146.6405487060547,166.0,67719.453125,0.0,3015.306396484375,1.0,278.7425842285156,283.0694274902344,300.0579528808594,304.4117431640625,293.1499938964844,293.1499938964844,278.45001220703125,32009.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220657110214233,1.0,0.0,0.0,3.74395751953125,3.7439815998077393,9.35308946736768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.5908203125,0.0,1609.608642578125,1895.4371337890625,0.0,2674.71728515625,0.9233779311180116,1.0,0.0,3.0,1.0,0.0
18020280,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.910308301448822,0.4150636792182922,0.3744221329689026,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.6591803431510925,0.5219725966453552,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9679265022277832,0.4905848205089569,0.3433967530727386,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.954557478427887,0.4709821939468384,0.4466062784194946,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.766671359539032,0.2460645884275436,1.1158031225204468,285.0318908691406,284.95001220703125,303.19390869140625,297.0718078613281,298.7054443359375,299.2642822265625,285.0296325683594,1.0,0.6148900389671326,0.3336758613586426,0.3336758613586426,1.0,1.0,-3.3650708198547363,0.8140736222267151,2.550997257232666,0.0539036504924297,0.9917041659355164,0.9917041659355164,0.0,146.6405487060547,166.0,67719.453125,0.0,3015.306396484375,1.0,278.7425842285156,283.0694274902344,300.0579528808594,304.4117431640625,293.1499938964844,293.1499938964844,278.45001220703125,32009.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220657110214233,1.0,0.0,0.0,3.74395751953125,3.7439815998077393,9.35308946736768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.5908203125,0.0,1609.608642578125,1895.4371337890625,0.0,2674.71728515625,0.9233779311180116,1.0,0.0,3.0,1.0,0.0
18020340,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.900518000125885,0.414541482925415,0.3744435310363769,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9990000128746032,0.6630165576934814,0.5381621718406677,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9585894346237184,0.4911269247531891,0.3441402018070221,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.94454824924469,0.4714386165142059,0.4474926590919494,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7597022652626038,0.246438592672348,1.1191434860229492,284.9111328125,284.95001220703125,303.1903991699219,297.0431823730469,298.7126770019531,299.2672119140625,284.91326904296875,1.0,0.6218112707138062,0.334311693906784,0.334311693906784,1.0,1.0,-3.3905224800109863,0.8236873745918274,2.566835165023804,0.057694174349308,0.8975356817245483,0.8975356817245483,0.0,152.34922790527344,186.0,69045.7421875,0.0,3104.566162109375,1.0,278.4565734863281,282.923828125,300.0723571777344,304.5884704589844,293.1499938964844,293.1499938964844,278.75,37239.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315041065216064,1.0,0.0,0.0,3.6925415992736816,3.692566156387329,9.097960855797282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.0615234375,0.0,1590.3974609375,1895.4371337890625,0.0,2762.45166015625,0.9158077836036682,1.0,0.0,3.0,1.0,0.0
18020400,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.900518000125885,0.414541482925415,0.3744435310363769,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9990000128746032,0.6630165576934814,0.5381621718406677,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9585894346237184,0.4911269247531891,0.3441402018070221,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.94454824924469,0.4714386165142059,0.4474926590919494,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7597022652626038,0.246438592672348,1.1191434860229492,284.9111328125,284.95001220703125,303.1903991699219,297.0431823730469,298.7126770019531,299.2672119140625,284.91326904296875,1.0,0.6218112707138062,0.334311693906784,0.334311693906784,1.0,1.0,-3.3905224800109863,0.8236873745918274,2.566835165023804,0.057694174349308,0.8975356817245483,0.8975356817245483,0.0,152.34922790527344,186.0,69045.7421875,0.0,3104.566162109375,1.0,278.4565734863281,282.923828125,300.0723571777344,304.5884704589844,293.1499938964844,293.1499938964844,278.75,37239.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315041065216064,1.0,0.0,0.0,3.6925415992736816,3.692566156387329,9.097960855797282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.0615234375,0.0,1590.3974609375,1895.4371337890625,0.0,2762.45166015625,0.9158077836036682,1.0,0.0,3.0,1.0,0.0
18020460,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8851788640022278,0.4151736795902252,0.3749984502792358,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.6631207466125488,0.5666317343711853,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.941711127758026,0.4927296340465545,0.3452489078044891,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.926967442035675,0.4727099239826202,0.4487475156784057,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7480086088180542,0.2471256554126739,1.123202562332153,285.0396728515625,284.95001220703125,303.1866455078125,297.01470947265625,298.7085266113281,299.2564697265625,285.0396728515625,1.0,0.6333292722702026,0.3344240486621856,0.3344240486621856,1.0,1.0,-3.433134794235229,0.8369036316871643,2.59623122215271,0.0612640343606472,1.0,1.0,0.0,162.6586456298828,204.0,69046.328125,0.0,3261.245849609375,1.0,278.7436218261719,283.0576171875,300.0141906738281,304.45343017578125,293.1499938964844,293.1499938964844,278.45001220703125,32951.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281760215759277,1.0,0.0,0.0,3.825542688369751,3.825567960739136,9.765160484676016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11644.078125,0.0,1713.4691162109375,1895.4371337890625,0.0,2731.472900390625,0.9423493146896362,1.0,0.0,3.0,1.0,0.0
18020520,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8851788640022278,0.4151736795902252,0.3749984502792358,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.6631207466125488,0.5666317343711853,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.941711127758026,0.4927296340465545,0.3452489078044891,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.926967442035675,0.4727099239826202,0.4487475156784057,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7480086088180542,0.2471256554126739,1.123202562332153,285.0396728515625,284.95001220703125,303.1866455078125,297.01470947265625,298.7085266113281,299.2564697265625,285.0396728515625,1.0,0.6333292722702026,0.3344240486621856,0.3344240486621856,1.0,1.0,-3.433134794235229,0.8369036316871643,2.59623122215271,0.0612640343606472,1.0,1.0,0.0,162.6586456298828,204.0,69046.328125,0.0,3261.245849609375,1.0,278.7436218261719,283.0576171875,300.0141906738281,304.45343017578125,293.1499938964844,293.1499938964844,278.45001220703125,32951.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281760215759277,1.0,0.0,0.0,3.825542688369751,3.825567960739136,9.765160484676016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11644.078125,0.0,1713.4691162109375,1895.4371337890625,0.0,2731.472900390625,0.9423493146896362,1.0,0.0,3.0,1.0,0.0
18020580,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8674153685569763,0.4146894216537475,0.3753066658973694,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9990000128746032,0.6584798693656921,0.6020948886871338,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.9208542108535768,0.4933705627918243,0.3462458252906799,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9066903591156006,0.4731574356555938,0.4498747587203979,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.734649121761322,0.2472628355026245,1.1267578601837158,284.922119140625,284.95001220703125,303.1827087402344,296.9864807128906,298.6879272460937,299.22344970703125,284.9242553710937,1.0,0.647108256816864,0.3345363736152649,0.3345363736152649,1.0,1.0,-3.482989549636841,0.8522130250930786,2.6307764053344727,0.0655499398708343,0.9334162473678588,0.9334162473678588,0.0,176.00987243652344,222.0,70919.734375,0.0,3456.863037109375,1.0,278.4559326171875,282.90679931640625,300.023193359375,304.6531982421875,293.1499938964844,293.1499938964844,278.1499938964844,36530.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387941718101501,1.0,0.0,0.0,3.8067471981048575,3.806772947311402,9.669440714787925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.669921875,0.0,1718.7889404296875,1895.4371337890625,0.0,2830.451171875,0.9409103989601136,1.0,0.0,3.0,1.0,0.0
18020640,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8674153685569763,0.4146894216537475,0.3753066658973694,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9990000128746032,0.6584798693656921,0.6020948886871338,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.9208542108535768,0.4933705627918243,0.3462458252906799,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9066903591156006,0.4731574356555938,0.4498747587203979,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.734649121761322,0.2472628355026245,1.1267578601837158,284.922119140625,284.95001220703125,303.1827087402344,296.9864807128906,298.6879272460937,299.22344970703125,284.9242553710937,1.0,0.647108256816864,0.3345363736152649,0.3345363736152649,1.0,1.0,-3.482989549636841,0.8522130250930786,2.6307764053344727,0.0655499398708343,0.9334162473678588,0.9334162473678588,0.0,176.00987243652344,222.0,70919.734375,0.0,3456.863037109375,1.0,278.4559326171875,282.90679931640625,300.023193359375,304.6531982421875,293.1499938964844,293.1499938964844,278.1499938964844,36530.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387941718101501,1.0,0.0,0.0,3.8067471981048575,3.806772947311402,9.669440714787925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.669921875,0.0,1718.7889404296875,1895.4371337890625,0.0,2830.451171875,0.9409103989601136,1.0,0.0,3.0,1.0,0.0
18020700,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.8579697012901306,0.4142512679100036,0.3752326667308807,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.9990000128746032,0.6545456647872925,0.6209599375724792,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.9097595810890198,0.493493914604187,0.3465751707553863,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.8966603875160217,0.4731831550598144,0.4502280354499817,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.7274516820907593,0.24716317653656,1.1278061866760254,284.8439636230469,284.95001220703125,303.1806945800781,296.9725036621094,298.6759033203125,299.2046813964844,284.8471069335937,1.0,0.6544237732887268,0.3345925509929657,0.3345925509929657,1.0,1.0,-3.507768154144287,0.8598080277442932,2.6479601860046387,0.0678063705563545,0.8582618832588196,0.8582618832588196,0.0,183.7435760498047,222.0,71943.171875,0.0,3562.532958984375,1.0,278.1966552734375,282.8045959472656,300.0234680175781,304.80194091796875,293.1499938964844,293.1499938964844,278.1499938964844,40133.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447266221046448,1.0,0.0,0.0,3.729132413864136,3.7291579246521,9.2791646011392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11614.14453125,0.0,1654.59716796875,1895.4371337890625,0.0,2885.906494140625,0.924049198627472,1.0,0.0,3.0,1.0,0.0
18020760,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8430401682853699,0.4138572514057159,0.3752577304840088,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9846285581588744,0.6509544253349304,0.6187664866447449,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8929807543754578,0.4936663508415222,0.3469867408275604,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8803793787956238,0.4731978476047516,0.4506760537624359,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7153862714767456,0.2469954490661621,1.12933087348938,284.8934631347656,284.95001220703125,303.1786193847656,296.9586181640625,298.6639099121094,299.1916198730469,284.8948059082031,1.0,0.6604617238044739,0.3342380225658417,0.3342380225658417,1.0,1.0,-3.507919311523437,0.8587859869003296,2.6491332054138184,0.0674626976251602,0.8655868172645569,0.8655868172645569,0.0,195.720703125,240.0,71686.7578125,0.0,3634.767578125,1.0,278.1571350097656,282.8460388183594,299.98419189453125,304.6928405761719,293.1499938964844,293.1499938964844,278.45001220703125,39414.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460954427719116,1.0,0.0,0.0,3.65250563621521,3.6525301933288574,8.901743626665848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10761.4873046875,0.0,1561.5201416015625,1895.4371337890625,0.0,2898.71435546875,0.9087230563163756,1.0,0.0,3.0,1.0,0.0
18020820,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8223908543586731,0.4141590297222137,0.3760650753974914,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.95785254240036,0.6482540965080261,0.615865170955658,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8697810769081116,0.4952046573162079,0.3484381139278412,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8576071262359619,0.4741186797618866,0.4521364569664001,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6962717175483704,0.2471568286418914,1.133292317390442,284.9986267089844,284.95001220703125,303.1744384765625,296.9312438964844,298.6560974121094,299.18701171875,284.9980163574219,1.0,0.6718093752861023,0.3335289657115936,0.3335289657115936,1.0,1.0,-3.513733625411988,0.8582853078842163,2.6554484367370605,0.0655581802129745,0.9559956192970276,0.9559956192970276,0.0,216.4362335205078,258.0,70980.3125,0.0,3773.268798828125,1.0,278.4423828125,282.97003173828125,299.92108154296875,304.5008239746094,293.1499938964844,293.1499938964844,278.1499938964844,33990.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407038450241089,1.0,0.0,0.0,3.7475976943969727,3.74762225151062,9.371286182613404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11989.654296875,0.0,1629.04833984375,1895.4371337890625,0.0,2848.292236328125,0.9258877635002136,1.0,0.0,3.0,1.0,0.0
18020880,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8223908543586731,0.4141590297222137,0.3760650753974914,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.95785254240036,0.6482540965080261,0.615865170955658,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8697810769081116,0.4952046573162079,0.3484381139278412,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8576071262359619,0.4741186797618866,0.4521364569664001,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6962717175483704,0.2471568286418914,1.133292317390442,284.9986267089844,284.95001220703125,303.1744384765625,296.9312438964844,298.6560974121094,299.18701171875,284.9980163574219,1.0,0.6718093752861023,0.3335289657115936,0.3335289657115936,1.0,1.0,-3.513733625411988,0.8582853078842163,2.6554484367370605,0.0655581802129745,0.9559956192970276,0.9559956192970276,0.0,216.4362335205078,258.0,70980.3125,0.0,3773.268798828125,1.0,278.4423828125,282.97003173828125,299.92108154296875,304.5008239746094,293.1499938964844,293.1499938964844,278.1499938964844,33990.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407038450241089,1.0,0.0,0.0,3.7475976943969727,3.74762225151062,9.371286182613404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11989.654296875,0.0,1629.04833984375,1895.4371337890625,0.0,2848.292236328125,0.9258877635002136,1.0,0.0,3.0,1.0,0.0
18020940,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8049485087394714,0.4133462905883789,0.37632817029953,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9336282014846802,0.6464522480964661,0.614890992641449,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8517375588417053,0.4958474040031433,0.3496280908584595,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.840000569820404,0.4742225706577301,0.453223317861557,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6805104613304138,0.2468812763690948,1.1363303661346436,284.9087829589844,284.95001220703125,303.1701965332031,296.90447998046875,298.646240234375,299.1798400878906,284.9098205566406,1.0,0.6824653744697571,0.3328198790550232,0.3328198790550232,1.0,1.0,-3.5192794799804688,0.8576858043670654,2.661593675613404,0.06389781832695,0.8723335862159729,0.8723335862159729,0.0,236.1902618408203,261.0,71574.2890625,0.0,3905.82763671875,1.0,278.1570739746094,282.85858154296875,299.92236328125,304.6159973144531,293.1499938964844,293.1499938964844,278.45001220703125,38459.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475003242492676,1.0,0.0,0.0,3.6378633975982666,3.637887716293335,8.830515412228124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.1865234375,0.0,1538.0474853515625,1895.4371337890625,0.0,2911.8642578125,0.9047257900238036,1.0,0.0,3.0,1.0,0.0
18021000,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8049485087394714,0.4133462905883789,0.37632817029953,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9336282014846802,0.6464522480964661,0.614890992641449,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8517375588417053,0.4958474040031433,0.3496280908584595,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.840000569820404,0.4742225706577301,0.453223317861557,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6805104613304138,0.2468812763690948,1.1363303661346436,284.9087829589844,284.95001220703125,303.1701965332031,296.90447998046875,298.646240234375,299.1798400878906,284.9098205566406,1.0,0.6824653744697571,0.3328198790550232,0.3328198790550232,1.0,1.0,-3.5192794799804688,0.8576858043670654,2.661593675613404,0.06389781832695,0.8723335862159729,0.8723335862159729,0.0,236.1902618408203,261.0,71574.2890625,0.0,3905.82763671875,1.0,278.1570739746094,282.85858154296875,299.92236328125,304.6159973144531,293.1499938964844,293.1499938964844,278.45001220703125,38459.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475003242492676,1.0,0.0,0.0,3.6378633975982666,3.637887716293335,8.830515412228124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.1865234375,0.0,1538.0474853515625,1895.4371337890625,0.0,2911.8642578125,0.9047257900238036,1.0,0.0,3.0,1.0,0.0
18021060,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7955988645553589,0.4135391116142273,0.3766754567623138,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.920987606048584,0.6463798880577087,0.6148738861083984,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8432127833366394,0.4974760711193084,0.3508880138397217,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8314412832260132,0.4750668108463287,0.4542500674724579,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.6725564002990723,0.2469992637634277,1.1383658647537231,285.0020751953125,284.95001220703125,303.1659545898437,296.87847900390625,298.64599609375,299.1800231933594,285.000732421875,1.0,0.6886247992515564,0.3328841924667358,0.3328841924667358,1.0,1.0,-3.5248708724975586,0.859477698802948,2.665393114089966,0.0644526928663253,0.9606643915176392,0.9606643915176392,0.0,247.72283935546875,249.0,70942.046875,0.0,3989.42431640625,1.0,278.443115234375,282.9696044921875,299.8669738769531,304.4418640136719,293.1499938964844,293.1499938964844,278.1499938964844,33593.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420831561088562,1.0,0.0,0.0,3.747405767440796,3.7474303245544434,9.370326665703032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11970.9921875,0.0,1625.7784423828125,1895.4371337890625,0.0,2861.184326171875,0.9252547025680542,1.0,0.0,3.0,1.0,0.0
18021120,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7955988645553589,0.4135391116142273,0.3766754567623138,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.920987606048584,0.6463798880577087,0.6148738861083984,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8432127833366394,0.4974760711193084,0.3508880138397217,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8314412832260132,0.4750668108463287,0.4542500674724579,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.6725564002990723,0.2469992637634277,1.1383658647537231,285.0020751953125,284.95001220703125,303.1659545898437,296.87847900390625,298.64599609375,299.1800231933594,285.000732421875,1.0,0.6886247992515564,0.3328841924667358,0.3328841924667358,1.0,1.0,-3.5248708724975586,0.859477698802948,2.665393114089966,0.0644526928663253,0.9606643915176392,0.9606643915176392,0.0,247.72283935546875,249.0,70942.046875,0.0,3989.42431640625,1.0,278.443115234375,282.9696044921875,299.8669738769531,304.4418640136719,293.1499938964844,293.1499938964844,278.1499938964844,33593.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420831561088562,1.0,0.0,0.0,3.747405767440796,3.7474303245544434,9.370326665703032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11970.9921875,0.0,1625.7784423828125,1895.4371337890625,0.0,2861.184326171875,0.9252547025680542,1.0,0.0,3.0,1.0,0.0
