time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021180,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7945677638053894,0.4127257168292999,0.3762155771255493,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9197590947151184,0.6455148458480835,0.6143248081207275,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8430692553520203,0.4982157051563263,0.3515973091125488,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8309555649757385,0.4751367270946502,0.4545577764511108,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6718570590019226,0.2467416822910308,1.1379107236862185,284.903564453125,284.95001220703125,303.1617736816406,296.8533020019531,298.6411437988281,299.1745910644531,284.9048156738281,1.0,0.6885241270065308,0.3329485058784485,0.3329485058784485,1.0,1.0,-3.5243475437164307,0.8595160245895386,2.6648316383361816,0.0648480206727981,0.8707488179206848,0.8707488179206848,0.0,248.5675048828125,237.0,71496.5234375,0.0,3993.152099609375,1.0,278.15740966796875,282.8518981933594,299.8711242675781,304.5606384277344,293.1499938964844,293.1499938964844,278.45001220703125,38474.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489771485328674,1.0,0.0,0.0,3.638618469238281,3.6386427879333496,8.834181244310457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.0498046875,0.0,1539.003173828125,1895.4371337890625,0.0,2925.69140625,0.9047516584396362,1.0,0.0,3.0,1.0,0.0
18021240,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7945677638053894,0.4127257168292999,0.3762155771255493,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9197590947151184,0.6455148458480835,0.6143248081207275,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8430692553520203,0.4982157051563263,0.3515973091125488,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8309555649757385,0.4751367270946502,0.4545577764511108,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6718570590019226,0.2467416822910308,1.1379107236862185,284.903564453125,284.95001220703125,303.1617736816406,296.8533020019531,298.6411437988281,299.1745910644531,284.9048156738281,1.0,0.6885241270065308,0.3329485058784485,0.3329485058784485,1.0,1.0,-3.5243475437164307,0.8595160245895386,2.6648316383361816,0.0648480206727981,0.8707488179206848,0.8707488179206848,0.0,248.5675048828125,237.0,71496.5234375,0.0,3993.152099609375,1.0,278.15740966796875,282.8518981933594,299.8711242675781,304.5606384277344,293.1499938964844,293.1499938964844,278.45001220703125,38474.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489771485328674,1.0,0.0,0.0,3.638618469238281,3.6386427879333496,8.834181244310457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.0498046875,0.0,1539.003173828125,1895.4371337890625,0.0,2925.69140625,0.9047516584396362,1.0,0.0,3.0,1.0,0.0
18021300,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7961673140525818,0.412826269865036,0.375956267118454,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9219270944595336,0.6456117630004883,0.6140363812446594,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8450694680213928,0.4990549683570862,0.3519172072410583,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8326898813247681,0.4755301475524902,0.4546270966529846,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6732663512229919,0.2468106895685196,1.137230634689331,285.014892578125,284.95001220703125,303.15972900390625,296.8410949707031,298.6410827636719,299.175048828125,285.0152587890625,1.0,0.6872142553329468,0.3329806625843048,0.3329806625843048,1.0,1.0,-3.523332595825196,0.8593173027038574,2.664015293121338,0.0648303255438804,0.949011504650116,0.949011504650116,0.0,246.33761596679688,237.0,70646.3828125,0.0,3977.144287109375,1.0,278.4013977050781,282.97857666015625,299.8168640136719,304.3313903808594,293.1499938964844,293.1499938964844,278.45001220703125,34185.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441905379295349,1.0,0.0,0.0,3.685275077819824,3.6852989196777344,9.0621881554398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11066.4384765625,0.0,1559.0643310546875,1895.4371337890625,0.0,2880.891357421875,0.9133635759353638,1.0,0.0,3.0,1.0,0.0
18021360,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7992928624153137,0.4130632281303406,0.3760231733322143,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9260164499282836,0.6458788514137268,0.6141195297241211,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8485496640205383,0.5000496506690979,0.3524852395057678,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8358052968978882,0.4760593473911285,0.4549582302570343,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6759393215179443,0.2469893246889114,1.1372063159942627,284.997314453125,284.95001220703125,303.1576843261719,296.8291320800781,298.6421813964844,299.17706298828125,284.9959411621094,1.0,0.6855106353759766,0.3329730629920959,0.3329730629920959,1.0,1.0,-3.5245635509490967,0.8596683144569397,2.6648952960968018,0.064907006919384,0.9563004374504088,0.9563004374504088,0.0,242.7178955078125,225.0,70764.6484375,0.0,3958.504638671875,1.0,278.4432067871094,282.9648132324219,299.8161315917969,304.3800354003906,293.1499938964844,293.1499938964844,278.1499938964844,33719.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843298614025116,1.0,0.0,0.0,3.742083787918091,3.7421083450317374,9.343730766886438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11925.814453125,0.0,1620.5546875,1895.4371337890625,0.0,2872.549560546875,0.924169659614563,1.0,0.0,3.0,1.0,0.0
18021420,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8060526251792908,0.4124554097652435,0.3753991425037384,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.93516343832016,0.6453100442886353,0.6135119199752808,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8562754392623901,0.5010330677032471,0.3530917167663574,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8427815437316895,0.4762697517871856,0.455028772354126,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6819772124290466,0.2469179183244705,1.1358411312103271,284.90460205078125,284.95001220703125,303.1537475585937,296.8060607910156,298.6385192871094,299.1739501953125,284.9056091308594,1.0,0.6809184551239014,0.3329578340053558,0.3329578340053558,1.0,1.0,-3.522263526916504,0.8589274287223816,2.663336038589477,0.064840979874134,0.8684105277061462,0.8684105277061462,0.0,234.34674072265625,213.0,71253.1484375,0.0,3902.284423828125,1.0,278.1571350097656,282.8530578613281,299.8222351074219,304.4943542480469,293.1499938964844,293.1499938964844,278.45001220703125,38586.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498415946960449,1.0,0.0,0.0,3.6257381439208975,3.625762462615967,8.771748412073066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.9970703125,0.0,1525.565673828125,1895.4371337890625,0.0,2933.786865234375,0.9020980596542358,1.0,0.0,3.0,1.0,0.0
18021480,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8060526251792908,0.4124554097652435,0.3753991425037384,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.93516343832016,0.6453100442886353,0.6135119199752808,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8562754392623901,0.5010330677032471,0.3530917167663574,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8427815437316895,0.4762697517871856,0.455028772354126,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6819772124290466,0.2469179183244705,1.1358411312103271,284.90460205078125,284.95001220703125,303.1537475585937,296.8060607910156,298.6385192871094,299.1739501953125,284.9056091308594,1.0,0.6809184551239014,0.3329578340053558,0.3329578340053558,1.0,1.0,-3.522263526916504,0.8589274287223816,2.663336038589477,0.064840979874134,0.8684105277061462,0.8684105277061462,0.0,234.34674072265625,213.0,71253.1484375,0.0,3902.284423828125,1.0,278.1571350097656,282.8530578613281,299.8222351074219,304.4943542480469,293.1499938964844,293.1499938964844,278.45001220703125,38586.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498415946960449,1.0,0.0,0.0,3.6257381439208975,3.625762462615967,8.771748412073066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.9970703125,0.0,1525.565673828125,1895.4371337890625,0.0,2933.786865234375,0.9020980596542358,1.0,0.0,3.0,1.0,0.0
18021540,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8154070377349854,0.4129509627819061,0.3751915991306305,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.947855830192566,0.6458739042282104,0.613336980342865,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8671846985816956,0.5030708312988281,0.3540011346340179,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8526895642280579,0.4773122370243072,0.4553696811199188,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6905372738838196,0.2473283261060714,1.1350343227386477,284.9967041015625,284.95001220703125,303.1499938964844,296.7842102050781,298.64080810546875,299.1783142089844,284.99578857421875,1.0,0.6755692958831787,0.3329426050186157,0.3329426050186157,1.0,1.0,-3.5223278999328613,0.8589012622833252,2.663426637649536,0.064728207886219,0.9523324966430664,0.9523324966430664,0.0,223.7644195556641,201.0,70529.484375,0.0,3838.805419921875,1.0,278.44219970703125,282.9649658203125,299.7707214355469,304.3176574707031,293.1499938964844,293.1499938964844,278.1499938964844,33806.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439508080482483,1.0,0.0,0.0,3.728127479553223,3.728151798248291,9.274164085582016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.427734375,0.0,1605.0777587890625,1895.4371337890625,0.0,2878.649169921875,0.9213140606880188,1.0,0.0,3.0,1.0,0.0
18021600,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8154070377349854,0.4129509627819061,0.3751915991306305,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.947855830192566,0.6458739042282104,0.613336980342865,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8671846985816956,0.5030708312988281,0.3540011346340179,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8526895642280579,0.4773122370243072,0.4553696811199188,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6905372738838196,0.2473283261060714,1.1350343227386477,284.9967041015625,284.95001220703125,303.1499938964844,296.7842102050781,298.64080810546875,299.1783142089844,284.99578857421875,1.0,0.6755692958831787,0.3329426050186157,0.3329426050186157,1.0,1.0,-3.5223278999328613,0.8589012622833252,2.663426637649536,0.064728207886219,0.9523324966430664,0.9523324966430664,0.0,223.7644195556641,201.0,70529.484375,0.0,3838.805419921875,1.0,278.44219970703125,282.9649658203125,299.7707214355469,304.3176574707031,293.1499938964844,293.1499938964844,278.1499938964844,33806.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439508080482483,1.0,0.0,0.0,3.728127479553223,3.728151798248291,9.274164085582016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.427734375,0.0,1605.0777587890625,1895.4371337890625,0.0,2878.649169921875,0.9213140606880188,1.0,0.0,3.0,1.0,0.0
18021660,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8250390291213989,0.4124676585197449,0.374585211277008,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9609584212303162,0.645458996295929,0.612775444984436,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8792259097099304,0.5042402744293213,0.3546580970287323,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8637188673019409,0.4776168465614319,0.455430120229721,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6999183297157288,0.247383639216423,1.1337997913360596,284.9061279296875,284.95001220703125,303.14569091796875,296.7637939453125,298.63836669921875,299.17657470703125,284.90704345703125,1.0,0.6697705388069153,0.3329734802246094,0.3329734802246094,1.0,1.0,-3.5203094482421875,0.8583869338035583,2.6619226932525635,0.064801700413227,0.8663454055786133,0.8663454055786133,0.0,212.95089721679688,189.0,71031.9296875,0.0,3768.718994140625,1.0,278.1572265625,282.8547058105469,299.77935791015625,304.4350891113281,293.1499938964844,293.1499938964844,278.45001220703125,38552.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503441214561462,1.0,0.0,0.0,3.613427877426148,3.6134519577026367,8.712285080036963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.1650390625,0.0,1511.7669677734375,1895.4371337890625,0.0,2938.493896484375,0.8993492126464844,1.0,0.0,3.0,1.0,0.0
18021720,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8250390291213989,0.4124676585197449,0.374585211277008,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9609584212303162,0.645458996295929,0.612775444984436,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8792259097099304,0.5042402744293213,0.3546580970287323,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8637188673019409,0.4776168465614319,0.455430120229721,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6999183297157288,0.247383639216423,1.1337997913360596,284.9061279296875,284.95001220703125,303.14569091796875,296.7637939453125,298.63836669921875,299.17657470703125,284.90704345703125,1.0,0.6697705388069153,0.3329734802246094,0.3329734802246094,1.0,1.0,-3.5203094482421875,0.8583869338035583,2.6619226932525635,0.064801700413227,0.8663454055786133,0.8663454055786133,0.0,212.95089721679688,189.0,71031.9296875,0.0,3768.718994140625,1.0,278.1572265625,282.8547058105469,299.77935791015625,304.4350891113281,293.1499938964844,293.1499938964844,278.45001220703125,38552.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503441214561462,1.0,0.0,0.0,3.613427877426148,3.6134519577026367,8.712285080036963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.1650390625,0.0,1511.7669677734375,1895.4371337890625,0.0,2938.493896484375,0.8993492126464844,1.0,0.0,3.0,1.0,0.0
18021780,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8370879292488098,0.4130445122718811,0.3744119703769684,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9758664965629578,0.6461315751075745,0.6126634478569031,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8943410515785217,0.5064435601234436,0.3556508719921112,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8777047991752625,0.4787220656871795,0.455788105726242,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7114112377166748,0.2478820383548736,1.133193016052246,284.9970703125,284.95001220703125,303.1400146484375,296.7448425292969,298.6411437988281,299.1817932128906,284.9961853027344,1.0,0.6637993454933167,0.333004355430603,0.333004355430603,1.0,1.0,-3.5208523273468018,0.8586501479148865,2.6622021198272705,0.0648629069328308,0.9499884843826294,0.9499884843826294,0.0,201.10986328125,177.0,70341.75,0.0,3698.887451171875,1.0,278.4421081542969,282.9653625488281,299.73101806640625,304.2638854980469,293.1499938964844,293.1499938964844,278.1499938964844,33763.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443863987922668,1.0,0.0,0.0,3.7177908420562735,3.717815160751343,9.222808898812218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.1240234375,0.0,1592.8612060546875,1895.4371337890625,0.0,2882.723388671875,0.9189578294754028,1.0,0.0,3.0,1.0,0.0
18021840,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8370879292488098,0.4130445122718811,0.3744119703769684,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9758664965629578,0.6461315751075745,0.6126634478569031,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8943410515785217,0.5064435601234436,0.3556508719921112,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8777047991752625,0.4787220656871795,0.455788105726242,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7114112377166748,0.2478820383548736,1.133193016052246,284.9970703125,284.95001220703125,303.1400146484375,296.7448425292969,298.6411437988281,299.1817932128906,284.9961853027344,1.0,0.6637993454933167,0.333004355430603,0.333004355430603,1.0,1.0,-3.5208523273468018,0.8586501479148865,2.6622021198272705,0.0648629069328308,0.9499884843826294,0.9499884843826294,0.0,201.10986328125,177.0,70341.75,0.0,3698.887451171875,1.0,278.4421081542969,282.9653625488281,299.73101806640625,304.2638854980469,293.1499938964844,293.1499938964844,278.1499938964844,33763.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443863987922668,1.0,0.0,0.0,3.7177908420562735,3.717815160751343,9.222808898812218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.1240234375,0.0,1592.8612060546875,1895.4371337890625,0.0,2882.723388671875,0.9189578294754028,1.0,0.0,3.0,1.0,0.0
18021900,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8436958193778992,0.4128822982311249,0.3743041455745697,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9832193851470948,0.6460248827934265,0.6126056909561157,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.902559220790863,0.5071432590484619,0.3561471402645111,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8854062557220459,0.4789486825466156,0.4559761583805084,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7173017263412476,0.2479795217514038,1.133043885231018,284.8738708496094,284.95001220703125,303.1366577148437,296.73590087890625,298.6404113769531,299.1817932128906,284.8731689453125,1.0,0.6608156561851501,0.3330197930335998,0.3330197930335998,1.0,1.0,-3.52130389213562,0.8588300347328186,2.6624739170074463,0.0650348290801048,0.8627394437789917,0.8627394437789917,0.0,195.2195587158203,177.0,71175.9921875,0.0,3664.577392578125,1.0,278.1962585449219,282.825927734375,299.7650756835937,304.4732971191406,293.1499938964844,293.1499938964844,278.1499938964844,38006.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497068881988525,1.0,0.0,0.0,3.6768157482147217,3.676840305328369,9.020632774081604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11429.7080078125,0.0,1578.3304443359375,1895.4371337890625,0.0,2932.525390625,0.9105911254882812,1.0,0.0,3.0,1.0,0.0
18021960,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8500009775161743,0.4126265347003937,0.3738428354263305,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9897381067276,0.6458083987236023,0.6121643781661987,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9107516407966614,0.5077641010284424,0.3563941419124603,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8928053975105286,0.4790733754634857,0.4558689296245575,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7226969003677368,0.2480017989873886,1.132144331932068,284.9071044921875,284.95001220703125,303.13299560546875,296.7273254394531,298.6385192871094,299.1806335449219,284.9081420898437,1.0,0.6576723456382751,0.3330321311950683,0.3330321311950683,1.0,1.0,-3.51930570602417,0.858272135257721,2.6610336303710938,0.0649607926607132,0.8649904131889343,0.8649904131889343,0.0,189.6579742431641,165.0,70859.015625,0.0,3626.23193359375,1.0,278.1574401855469,282.85577392578125,299.7429504394531,304.385986328125,293.1499938964844,293.1499938964844,278.45001220703125,38531.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507760763168335,1.0,0.0,0.0,3.6038756370544434,3.6038997173309326,8.666283406455477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10589.361328125,0.0,1501.1573486328125,1895.4371337890625,0.0,2942.540283203125,0.8972277045249939,1.0,0.0,3.0,1.0,0.0
18022020,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8643006086349487,0.4132182598114013,0.3737543523311615,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.6467379331588745,0.6061115860939026,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9299973845481871,0.5100763440132141,0.3575181663036346,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9091796278953552,0.4801815450191498,0.4563039243221283,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.734187126159668,0.2485183179378509,1.1319663524627686,284.99334716796875,284.95001220703125,303.1247253417969,296.71124267578125,298.6402587890625,299.1861877441406,284.9914245605469,1.0,0.6511113047599792,0.333056777715683,0.333056777715683,1.0,1.0,-3.512892723083496,0.8564184308052063,2.6564741134643555,0.0649826377630233,0.9454914927482604,0.9454914927482604,0.0,178.7908477783203,153.0,70111.65625,0.0,3546.040283203125,1.0,278.4420471191406,282.962158203125,299.6972045898437,304.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,33787.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447844386100769,1.0,0.0,0.0,3.709317684173584,3.709342002868652,9.180817528431362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11777.90234375,0.0,1583.345703125,1895.4371337890625,0.0,2886.447021484375,0.9170157313346864,1.0,0.0,3.0,1.0,0.0
18022080,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8643006086349487,0.4132182598114013,0.3737543523311615,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.6467379331588745,0.6061115860939026,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9299973845481871,0.5100763440132141,0.3575181663036346,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9091796278953552,0.4801815450191498,0.4563039243221283,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.734187126159668,0.2485183179378509,1.1319663524627686,284.99334716796875,284.95001220703125,303.1247253417969,296.71124267578125,298.6402587890625,299.1861877441406,284.9914245605469,1.0,0.6511113047599792,0.333056777715683,0.333056777715683,1.0,1.0,-3.512892723083496,0.8564184308052063,2.6564741134643555,0.0649826377630233,0.9454914927482604,0.9454914927482604,0.0,178.7908477783203,153.0,70111.65625,0.0,3546.040283203125,1.0,278.4420471191406,282.962158203125,299.6972045898437,304.218017578125,293.1499938964844,293.1499938964844,278.1499938964844,33787.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447844386100769,1.0,0.0,0.0,3.709317684173584,3.709342002868652,9.180817528431362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11777.90234375,0.0,1583.345703125,1895.4371337890625,0.0,2886.447021484375,0.9170157313346864,1.0,0.0,3.0,1.0,0.0
18022140,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8754050135612488,0.4126705825328827,0.3732355535030365,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9990000128746032,0.649703323841095,0.5826730728149414,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9450592398643494,0.5113660097122192,0.3583675026893616,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9230334162712096,0.4804041087627411,0.4564386308193207,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.743125319480896,0.2485554367303848,1.1313351392745972,284.8961181640625,284.95001220703125,303.1151428222656,296.69647216796875,298.635986328125,299.1869201660156,284.896484375,1.0,0.642785906791687,0.3330814242362976,0.3330814242362976,1.0,1.0,-3.485222101211548,0.8482332825660706,2.636988878250122,0.0629819706082344,0.8492192625999451,0.8492192625999451,0.0,170.0684814453125,141.0,70044.8203125,0.0,3426.771484375,1.0,278.1575012207031,282.8545837402344,299.7069702148437,304.30694580078125,293.1499938964844,293.1499938964844,278.45001220703125,39278.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850273847579956,1.0,0.0,0.0,3.563739776611328,3.5637636184692383,8.474328296870226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10468.5439453125,0.0,1463.252197265625,1895.4371337890625,0.0,2937.8359375,0.8888296484947205,1.0,0.0,3.0,1.0,0.0
18022200,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8754050135612488,0.4126705825328827,0.3732355535030365,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9990000128746032,0.649703323841095,0.5826730728149414,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9450592398643494,0.5113660097122192,0.3583675026893616,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9230334162712096,0.4804041087627411,0.4564386308193207,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.743125319480896,0.2485554367303848,1.1313351392745972,284.8961181640625,284.95001220703125,303.1151428222656,296.69647216796875,298.635986328125,299.1869201660156,284.896484375,1.0,0.642785906791687,0.3330814242362976,0.3330814242362976,1.0,1.0,-3.485222101211548,0.8482332825660706,2.636988878250122,0.0629819706082344,0.8492192625999451,0.8492192625999451,0.0,170.0684814453125,141.0,70044.8203125,0.0,3426.771484375,1.0,278.1575012207031,282.8545837402344,299.7069702148437,304.30694580078125,293.1499938964844,293.1499938964844,278.45001220703125,39278.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850273847579956,1.0,0.0,0.0,3.563739776611328,3.5637636184692383,8.474328296870226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10468.5439453125,0.0,1463.252197265625,1895.4371337890625,0.0,2937.8359375,0.8888296484947205,1.0,0.0,3.0,1.0,0.0
18022260,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8898476958274841,0.4131033420562744,0.3731031417846679,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.9990000128746032,0.6569553017616272,0.5551731586456299,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.9628389477729796,0.5137088298797607,0.3595661222934723,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.9408025741577148,0.4813551604747772,0.4568279385566711,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.754653811454773,0.2489795386791229,1.131187081336975,284.9712219238281,284.95001220703125,303.1043701171875,296.6830444335937,298.644775390625,299.2040100097656,284.9701232910156,1.0,0.6333354711532593,0.3333565592765808,0.3333565592765808,1.0,1.0,-3.453718662261963,0.8396473526954651,2.6140711307525635,0.061445765197277,0.9100977778434752,0.9100977778434752,0.0,160.26686096191406,159.0,68705.4765625,0.0,3294.69775390625,1.0,278.4416198730469,282.9591979980469,299.6592102050781,304.0980834960937,293.1499938964844,293.1499938964844,278.1499938964844,34813.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422795534133911,1.0,0.0,0.0,3.6355035305023193,3.6355271339416495,8.819062600196048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11525.7685546875,0.0,1508.258056640625,1895.4371337890625,0.0,2863.020263671875,0.9010700583457948,1.0,0.0,3.0,1.0,0.0
18022320,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8898476958274841,0.4131033420562744,0.3731031417846679,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.9990000128746032,0.6569553017616272,0.5551731586456299,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.9628389477729796,0.5137088298797607,0.3595661222934723,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.9408025741577148,0.4813551604747772,0.4568279385566711,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.754653811454773,0.2489795386791229,1.131187081336975,284.9712219238281,284.95001220703125,303.1043701171875,296.6830444335937,298.644775390625,299.2040100097656,284.9701232910156,1.0,0.6333354711532593,0.3333565592765808,0.3333565592765808,1.0,1.0,-3.453718662261963,0.8396473526954651,2.6140711307525635,0.061445765197277,0.9100977778434752,0.9100977778434752,0.0,160.26686096191406,159.0,68705.4765625,0.0,3294.69775390625,1.0,278.4416198730469,282.9591979980469,299.6592102050781,304.0980834960937,293.1499938964844,293.1499938964844,278.1499938964844,34813.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422795534133911,1.0,0.0,0.0,3.6355035305023193,3.6355271339416495,8.819062600196048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11525.7685546875,0.0,1508.258056640625,1895.4371337890625,0.0,2863.020263671875,0.9010700583457948,1.0,0.0,3.0,1.0,0.0
18022380,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.891345202922821,0.4127631783485412,0.3729046285152435,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9990000128746032,0.6640039086341858,0.5521643757820129,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9657808542251588,0.5154860019683838,0.3608476519584656,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9430943131446838,0.4817366600036621,0.4572681486606598,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7561926245689392,0.2491759359836578,1.1321287155151367,284.9130249023437,284.95001220703125,303.09234619140625,296.6708374023437,298.65869140625,299.2244873046875,284.9136657714844,1.0,0.6335676312446594,0.333631694316864,0.333631694316864,1.0,1.0,-3.4530086517333984,0.8403215408325195,2.612687110900879,0.0616325661540031,0.8407881855964661,0.8407881855964661,0.0,159.305908203125,177.0,68934.4453125,0.0,3287.42822265625,1.0,278.1585998535156,282.87994384765625,299.67486572265625,304.1877136230469,293.1499938964844,293.1499938964844,278.45001220703125,38726.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462087512016296,1.0,0.0,0.0,3.489355564117432,3.4893786907196045,8.124259238684317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10314.3212890625,0.0,1381.1834716796875,1895.4371337890625,0.0,2899.774658203125,0.8720593452453613,1.0,0.0,3.0,1.0,0.0
18022440,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.891345202922821,0.4127631783485412,0.3729046285152435,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9990000128746032,0.6640039086341858,0.5521643757820129,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9657808542251588,0.5154860019683838,0.3608476519584656,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9430943131446838,0.4817366600036621,0.4572681486606598,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7561926245689392,0.2491759359836578,1.1321287155151367,284.9130249023437,284.95001220703125,303.09234619140625,296.6708374023437,298.65869140625,299.2244873046875,284.9136657714844,1.0,0.6335676312446594,0.333631694316864,0.333631694316864,1.0,1.0,-3.4530086517333984,0.8403215408325195,2.612687110900879,0.0616325661540031,0.8407881855964661,0.8407881855964661,0.0,159.305908203125,177.0,68934.4453125,0.0,3287.42822265625,1.0,278.1585998535156,282.87994384765625,299.67486572265625,304.1877136230469,293.1499938964844,293.1499938964844,278.45001220703125,38726.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462087512016296,1.0,0.0,0.0,3.489355564117432,3.4893786907196045,8.124259238684317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10314.3212890625,0.0,1381.1834716796875,1895.4371337890625,0.0,2899.774658203125,0.8720593452453613,1.0,0.0,3.0,1.0,0.0
18022500,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.888480544090271,0.4130606055259704,0.3730086386203766,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9990000128746032,0.6665098667144775,0.5575277209281921,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9633674621582032,0.5168553590774536,0.3616707324981689,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9399343132972716,0.4822825789451599,0.4576583206653595,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7540642619132996,0.2494681775569915,1.1332497596740725,285.0225830078125,284.95001220703125,303.0859069824219,296.6651916503906,298.6658935546875,299.2339782714844,285.0227966308594,1.0,0.6360766887664795,0.3337692618370056,0.3337692618370056,1.0,1.0,-3.4623770713806152,0.843565821647644,2.6188111305236816,0.062610387802124,0.9204282164573668,0.9204282164573668,0.0,161.3121795654297,177.0,68377.421875,0.0,3321.0791015625,1.0,278.3979187011719,283.00054931640625,299.6315612792969,303.9833374023437,293.1499938964844,293.1499938964844,278.45001220703125,33757.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407060503959656,1.0,0.0,0.0,3.5479323863983154,3.547954797744751,8.399316584473127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.6611328125,0.0,1406.242919921875,1895.4371337890625,0.0,2848.3125,0.8825367093086243,1.0,0.0,3.0,1.0,0.0
18022560,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.884402871131897,0.4134137630462646,0.3734411299228668,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9990000128746032,0.6681154370307922,0.565728485584259,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.959503710269928,0.5182943940162659,0.3627515137195587,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9352045059204102,0.4829031527042389,0.4583428502082824,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7509469985961914,0.2498147189617157,1.1352436542510986,285.0075988769531,284.95001220703125,303.07916259765625,296.6598205566406,298.6706237792969,299.2397766113281,285.00701904296875,1.0,0.6398839950561523,0.3338917195796966,0.3338917195796966,1.0,1.0,-3.4772720336914062,0.8484194874763489,2.628852605819702,0.0640122219920158,0.9321259260177612,0.9321259260177612,0.0,164.44606018066406,195.0,68786.9375,0.0,3374.589111328125,1.0,278.4420471191406,282.986083984375,299.6432800292969,304.0597229003906,293.1499938964844,293.1499938964844,278.1499938964844,33114.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397420644760132,1.0,0.0,0.0,3.6189286708831774,3.618951797485352,8.738830956644961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11532.58984375,0.0,1477.470458984375,1895.4371337890625,0.0,2839.305419921875,0.8960988521575928,1.0,0.0,3.0,1.0,0.0
18022620,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.8712509870529175,0.4130072891712188,0.3736129999160766,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.9990000128746032,0.6673595905303955,0.5915427803993225,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.945653796195984,0.5201489329338074,0.3644321262836456,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.9197909235954284,0.4832634031772613,0.4591997861862182,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7410024404525757,0.2499812692403793,1.138124942779541,284.931640625,284.95001220703125,303.0648498535156,296.64996337890625,298.6630554199219,299.22821044921875,284.9327697753906,1.0,0.6502222418785095,0.3341366350650787,0.3341366350650787,1.0,1.0,-3.5150363445281982,0.8604993224143982,2.654536962509156,0.0675530284643173,0.8699748516082764,0.8699748516082764,0.0,174.16123962402344,198.0,70146.015625,0.0,3522.78515625,1.0,278.15789794921875,282.8782653808594,299.6737365722656,304.2491455078125,293.1499938964844,293.1499938964844,278.45001220703125,37103.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478744626045227,1.0,0.0,0.0,3.551745891571045,3.551769256591797,8.417383128289657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.81640625,0.0,1434.612060546875,1895.4371337890625,0.0,2915.366455078125,0.8846568465232849,1.0,0.0,3.0,1.0,0.0
18022680,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.8712509870529175,0.4130072891712188,0.3736129999160766,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.9990000128746032,0.6673595905303955,0.5915427803993225,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.945653796195984,0.5201489329338074,0.3644321262836456,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.9197909235954284,0.4832634031772613,0.4591997861862182,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7410024404525757,0.2499812692403793,1.138124942779541,284.931640625,284.95001220703125,303.0648498535156,296.64996337890625,298.6630554199219,299.22821044921875,284.9327697753906,1.0,0.6502222418785095,0.3341366350650787,0.3341366350650787,1.0,1.0,-3.5150363445281982,0.8604993224143982,2.654536962509156,0.0675530284643173,0.8699748516082764,0.8699748516082764,0.0,174.16123962402344,198.0,70146.015625,0.0,3522.78515625,1.0,278.15789794921875,282.8782653808594,299.6737365722656,304.2491455078125,293.1499938964844,293.1499938964844,278.45001220703125,37103.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478744626045227,1.0,0.0,0.0,3.551745891571045,3.551769256591797,8.417383128289657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.81640625,0.0,1434.612060546875,1895.4371337890625,0.0,2915.366455078125,0.8846568465232849,1.0,0.0,3.0,1.0,0.0
18022740,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8622124791145325,0.4134457409381866,0.3740443587303161,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9990000128746032,0.6647118330001831,0.6110222339630127,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9358937740325928,0.5228472352027893,0.3663316071033478,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9093242883682252,0.4842469096183777,0.4602000713348388,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7340960502624512,0.2503714263439178,1.1406798362731934,285.021240234375,284.95001220703125,303.0494079589844,296.64117431640625,298.6545715332031,299.2166442871094,285.02032470703125,1.0,0.6579713821411133,0.3343815505504608,0.3343815505504608,1.0,1.0,-3.545565366744995,0.87039715051651,2.67516827583313,0.070851981639862,0.9689313173294068,0.9689313173294068,0.0,181.8533477783203,201.0,70259.34375,0.0,3643.7724609375,1.0,278.4418334960937,282.9789733886719,299.6396789550781,304.1502990722656,293.1499938964844,293.1499938964844,278.1499938964844,32519.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444918394088745,1.0,0.0,0.0,3.702628612518311,3.7026524543762207,9.14773522708856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11780.5048828125,0.0,1566.095947265625,1895.4371337890625,0.0,2883.7099609375,0.9147164225578308,1.0,0.0,3.0,1.0,0.0
18022800,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8622124791145325,0.4134457409381866,0.3740443587303161,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9990000128746032,0.6647118330001831,0.6110222339630127,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9358937740325928,0.5228472352027893,0.3663316071033478,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9093242883682252,0.4842469096183777,0.4602000713348388,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7340960502624512,0.2503714263439178,1.1406798362731934,285.021240234375,284.95001220703125,303.0494079589844,296.64117431640625,298.6545715332031,299.2166442871094,285.02032470703125,1.0,0.6579713821411133,0.3343815505504608,0.3343815505504608,1.0,1.0,-3.545565366744995,0.87039715051651,2.67516827583313,0.070851981639862,0.9689313173294068,0.9689313173294068,0.0,181.8533477783203,201.0,70259.34375,0.0,3643.7724609375,1.0,278.4418334960937,282.9789733886719,299.6396789550781,304.1502990722656,293.1499938964844,293.1499938964844,278.1499938964844,32519.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444918394088745,1.0,0.0,0.0,3.702628612518311,3.7026524543762207,9.14773522708856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11780.5048828125,0.0,1566.095947265625,1895.4371337890625,0.0,2883.7099609375,0.9147164225578308,1.0,0.0,3.0,1.0,0.0
18022860,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8544274568557739,0.4127392172813415,0.3738873898983001,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9990000128746032,0.6602746248245239,0.6259841918945312,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9274977445602416,0.5244684219360352,0.3678083419799804,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.900980532169342,0.4843225479125976,0.4607295989990234,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7281927466392517,0.250248372554779,1.1418458223342896,284.91558837890625,284.95001220703125,303.0328674316406,296.6334533691406,298.63690185546875,299.1999206542969,284.9165954589844,1.0,0.6641099452972412,0.3337949216365814,0.3337949216365814,1.0,1.0,-3.567239761352539,0.875066876411438,2.69217300415039,0.0709636360406875,0.8846786618232727,0.8846786618232727,0.0,188.46717834472656,204.0,71500.9765625,0.0,3737.858154296875,1.0,278.1571655273437,282.847900390625,299.6621398925781,304.3338928222656,293.1499938964844,293.1499938964844,278.45001220703125,37328.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535643219947815,1.0,0.0,0.0,3.6428122520446777,3.642836570739746,8.854557904669491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.6826171875,0.0,1535.1053466796875,1895.4371337890625,0.0,2968.665771484375,0.9048860669136048,1.0,0.0,3.0,1.0,0.0
18022920,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8544274568557739,0.4127392172813415,0.3738873898983001,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9990000128746032,0.6602746248245239,0.6259841918945312,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9274977445602416,0.5244684219360352,0.3678083419799804,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.900980532169342,0.4843225479125976,0.4607295989990234,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7281927466392517,0.250248372554779,1.1418458223342896,284.91558837890625,284.95001220703125,303.0328674316406,296.6334533691406,298.63690185546875,299.1999206542969,284.9165954589844,1.0,0.6641099452972412,0.3337949216365814,0.3337949216365814,1.0,1.0,-3.567239761352539,0.875066876411438,2.69217300415039,0.0709636360406875,0.8846786618232727,0.8846786618232727,0.0,188.46717834472656,204.0,71500.9765625,0.0,3737.858154296875,1.0,278.1571655273437,282.847900390625,299.6621398925781,304.3338928222656,293.1499938964844,293.1499938964844,278.45001220703125,37328.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535643219947815,1.0,0.0,0.0,3.6428122520446777,3.642836570739746,8.854557904669491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.6826171875,0.0,1535.1053466796875,1895.4371337890625,0.0,2968.665771484375,0.9048860669136048,1.0,0.0,3.0,1.0,0.0
18022980,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8457459807395935,0.4129529297351837,0.3741079568862915,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9904383420944214,0.6579554677009583,0.6239203810691833,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9176695942878724,0.5270056128501892,0.3695895373821258,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8915552496910095,0.4850665330886841,0.4615033864974975,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7212456464767456,0.2504249513149261,1.1434547901153564,285.0024719238281,284.95001220703125,303.0152587890625,296.6266784667969,298.6291198730469,299.1990661621094,285.0008850097656,1.0,0.6680289506912231,0.333208292722702,0.333208292722702,1.0,1.0,-3.5700180530548096,0.8740110993385315,2.696006774902344,0.06936576962471,0.9705870151519777,0.9705870151519777,0.0,195.6370849609375,207.0,70970.8828125,0.0,3788.5771484375,1.0,278.4432373046875,282.9546813964844,299.61993408203125,304.1883544921875,293.1499938964844,293.1499938964844,278.1499938964844,33289.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491590619087219,1.0,0.0,0.0,3.761742353439331,3.7617669105529785,9.442160262551624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.3193359375,0.0,1640.1744384765625,1895.4371337890625,0.0,2927.39501953125,0.9282615780830384,1.0,0.0,3.0,1.0,0.0
