time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023040,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8457459807395935,0.4129529297351837,0.3741079568862915,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9904383420944214,0.6579554677009583,0.6239203810691833,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9176695942878724,0.5270056128501892,0.3695895373821258,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8915552496910095,0.4850665330886841,0.4615033864974975,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7212456464767456,0.2504249513149261,1.1434547901153564,285.0024719238281,284.95001220703125,303.0152587890625,296.6266784667969,298.6291198730469,299.1990661621094,285.0008850097656,1.0,0.6680289506912231,0.333208292722702,0.333208292722702,1.0,1.0,-3.5700180530548096,0.8740110993385315,2.696006774902344,0.06936576962471,0.9705870151519777,0.9705870151519777,0.0,195.6370849609375,207.0,70970.8828125,0.0,3788.5771484375,1.0,278.4432373046875,282.9546813964844,299.61993408203125,304.1883544921875,293.1499938964844,293.1499938964844,278.1499938964844,33289.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491590619087219,1.0,0.0,0.0,3.761742353439331,3.7617669105529785,9.442160262551624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.3193359375,0.0,1640.1744384765625,1895.4371337890625,0.0,2927.39501953125,0.9282615780830384,1.0,0.0,3.0,1.0,0.0
18023100,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8426262736320496,0.4126008450984955,0.3741628527641296,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9870263934135436,0.657074511051178,0.6233115792274475,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9143587350845336,0.5278376936912537,0.3704436421394348,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.888200581073761,0.4851022660732269,0.4618634283542633,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7187091708183289,0.2503439784049988,1.1441583633422852,284.872802734375,284.95001220703125,303.0060729980469,296.6236572265625,298.6236572265625,299.1967163085937,284.8712158203125,1.0,0.6696088910102844,0.3329149782657623,0.3329149782657623,1.0,1.0,-3.5716588497161865,0.873555600643158,2.698103427886963,0.0686209201812744,0.8798335194587708,0.8798335194587708,0.0,198.3989715576172,207.0,71929.265625,0.0,3809.57568359375,1.0,278.1952819824219,282.8083190917969,299.6578063964844,304.40850830078125,293.1499938964844,293.1499938964844,278.1499938964844,37376.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548777103424072,1.0,0.0,0.0,3.730689525604248,3.7307145595550537,9.28691576973506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11522.14453125,0.0,1635.333740234375,1895.4371337890625,0.0,2980.97607421875,0.9223055839538574,1.0,0.0,3.0,1.0,0.0
18023160,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8392165899276733,0.4121399521827698,0.3738345503807068,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.983374297618866,0.6562959551811218,0.6225728392601013,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.91078382730484,0.5285736918449402,0.3710146844387054,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8845889568328857,0.4850150644779205,0.4618918299674988,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.715916633605957,0.2501722276210785,1.1439692974090576,284.9010314941406,284.95001220703125,302.9966125488281,296.620849609375,298.61834716796875,299.1934814453125,284.90240478515625,1.0,0.6708724498748779,0.3328430354595184,0.3328430354595184,1.0,1.0,-3.5708706378936768,0.8730435967445374,2.697827100753784,0.0683102905750274,0.8769762516021729,0.8769762516021729,0.0,201.1540069580078,210.0,71633.625,0.0,3824.383544921875,1.0,278.15704345703125,282.83465576171875,299.6398010253906,304.3285522460937,293.1499938964844,293.1499938964844,278.45001220703125,38389.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561983108520508,1.0,0.0,0.0,3.6588544845581055,3.658879041671753,8.932717605603102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.912109375,0.0,1560.9649658203125,1895.4371337890625,0.0,2993.355712890625,0.9092553853988647,1.0,0.0,3.0,1.0,0.0
18023220,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8354093432426453,0.4124422669410705,0.3739654123783111,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9790085554122924,0.6564002633094788,0.6223978996276855,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9073961973190308,0.5312505960464478,0.3727631568908691,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8805420398712158,0.4858172535896301,0.4625449776649475,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7126122117042542,0.2503754496574402,1.1448612213134766,284.99957275390625,284.95001220703125,302.9769897460937,296.61590576171875,298.6162109375,299.197509765625,284.99835205078125,1.0,0.67327880859375,0.3326991498470306,0.3326991498470306,1.0,1.0,-3.5747690200805664,0.8737465739250183,2.701022386550904,0.068011075258255,0.9654880166053772,0.9654880166053772,0.0,204.88619995117188,213.0,70999.96875,0.0,3857.07421875,1.0,278.4432678222656,282.9521179199219,299.6018981933594,304.1708984375,293.1499938964844,293.1499938964844,278.1499938964844,33647.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502141237258911,1.0,0.0,0.0,3.764957904815674,3.764982700347901,9.458310046284168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11901.5537109375,0.0,1646.7061767578125,1895.4371337890625,0.0,2937.276611328125,0.929261028766632,1.0,0.0,3.0,1.0,0.0
18023280,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8354093432426453,0.4124422669410705,0.3739654123783111,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9790085554122924,0.6564002633094788,0.6223978996276855,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9073961973190308,0.5312505960464478,0.3727631568908691,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8805420398712158,0.4858172535896301,0.4625449776649475,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7126122117042542,0.2503754496574402,1.1448612213134766,284.99957275390625,284.95001220703125,302.9769897460937,296.61590576171875,298.6162109375,299.197509765625,284.99835205078125,1.0,0.67327880859375,0.3326991498470306,0.3326991498470306,1.0,1.0,-3.5747690200805664,0.8737465739250183,2.701022386550904,0.068011075258255,0.9654880166053772,0.9654880166053772,0.0,204.88619995117188,213.0,70999.96875,0.0,3857.07421875,1.0,278.4432678222656,282.9521179199219,299.6018981933594,304.1708984375,293.1499938964844,293.1499938964844,278.1499938964844,33647.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502141237258911,1.0,0.0,0.0,3.764957904815674,3.764982700347901,9.458310046284168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11901.5537109375,0.0,1646.7061767578125,1895.4371337890625,0.0,2937.276611328125,0.929261028766632,1.0,0.0,3.0,1.0,0.0
18023340,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8313645720481873,0.4117248952388763,0.3737154603004455,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.97440105676651,0.655670166015625,0.6221088171005249,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9038679003715516,0.5329602360725403,0.3742358684539795,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8763449788093567,0.4858387112617492,0.4629320800304413,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7091071605682373,0.2501915991306305,1.1453269720077517,284.9043273925781,284.95001220703125,302.95635986328125,296.6117553710937,298.6080017089844,299.1941223144531,284.9054870605469,1.0,0.6754357218742371,0.3325552642345428,0.3325552642345428,1.0,1.0,-3.576927423477173,0.8739216327667236,2.703005790710449,0.0678133890032768,0.8767757415771484,0.8767757415771484,0.0,208.67079162597656,216.0,71664.125,0.0,3885.686279296875,1.0,278.15692138671875,282.83673095703125,299.6275329589844,304.3158874511719,293.1499938964844,293.1499938964844,278.45001220703125,38409.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566675186157227,1.0,0.0,0.0,3.658964157104492,3.65898871421814,8.933252502174582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.927734375,0.0,1561.23681640625,1895.4371337890625,0.0,2997.754638671875,0.9093262553215028,1.0,0.0,3.0,1.0,0.0
18023400,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8313645720481873,0.4117248952388763,0.3737154603004455,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.97440105676651,0.655670166015625,0.6221088171005249,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9038679003715516,0.5329602360725403,0.3742358684539795,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8763449788093567,0.4858387112617492,0.4629320800304413,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7091071605682373,0.2501915991306305,1.1453269720077517,284.9043273925781,284.95001220703125,302.95635986328125,296.6117553710937,298.6080017089844,299.1941223144531,284.9054870605469,1.0,0.6754357218742371,0.3325552642345428,0.3325552642345428,1.0,1.0,-3.576927423477173,0.8739216327667236,2.703005790710449,0.0678133890032768,0.8767757415771484,0.8767757415771484,0.0,208.67079162597656,216.0,71664.125,0.0,3885.686279296875,1.0,278.15692138671875,282.83673095703125,299.6275329589844,304.3158874511719,293.1499938964844,293.1499938964844,278.45001220703125,38409.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566675186157227,1.0,0.0,0.0,3.658964157104492,3.65898871421814,8.933252502174582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.927734375,0.0,1561.23681640625,1895.4371337890625,0.0,2997.754638671875,0.9093262553215028,1.0,0.0,3.0,1.0,0.0
18023460,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8286958336830139,0.412065327167511,0.3738613128662109,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9711840748786926,0.6560998558998108,0.6223146319389343,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9020164608955384,0.5357280969619751,0.3760340809822082,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8735885620117188,0.4866678118705749,0.4635905623435974,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7066574692726135,0.2504423260688782,1.1463099718093872,285.0022888183594,284.95001220703125,302.934814453125,296.6083679199219,298.6062316894531,299.1987609863281,285.00103759765625,1.0,0.6775225400924683,0.3324848115444183,0.3324848115444183,1.0,1.0,-3.5814785957336426,0.8750450611114502,2.7064335346221924,0.0677930936217308,0.9668312668800354,0.9668312668800354,0.0,211.59429931640625,219.0,71049.6953125,0.0,3915.221923828125,1.0,278.4432678222656,282.95367431640625,299.593505859375,304.164306640625,293.1499938964844,293.1499938964844,278.1499938964844,33608.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505513668060303,1.0,0.0,0.0,3.766329288482666,3.7663538455963135,9.465200605518476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.294921875,0.0,1648.0220947265625,1895.4371337890625,0.0,2940.43505859375,0.9295523762702942,1.0,0.0,3.0,1.0,0.0
18023520,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8286958336830139,0.412065327167511,0.3738613128662109,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9711840748786926,0.6560998558998108,0.6223146319389343,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9020164608955384,0.5357280969619751,0.3760340809822082,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8735885620117188,0.4866678118705749,0.4635905623435974,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7066574692726135,0.2504423260688782,1.1463099718093872,285.0022888183594,284.95001220703125,302.934814453125,296.6083679199219,298.6062316894531,299.1987609863281,285.00103759765625,1.0,0.6775225400924683,0.3324848115444183,0.3324848115444183,1.0,1.0,-3.5814785957336426,0.8750450611114502,2.7064335346221924,0.0677930936217308,0.9668312668800354,0.9668312668800354,0.0,211.59429931640625,219.0,71049.6953125,0.0,3915.221923828125,1.0,278.4432678222656,282.95367431640625,299.593505859375,304.164306640625,293.1499938964844,293.1499938964844,278.1499938964844,33608.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505513668060303,1.0,0.0,0.0,3.766329288482666,3.7663538455963135,9.465200605518476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.294921875,0.0,1648.0220947265625,1895.4371337890625,0.0,2940.43505859375,0.9295523762702942,1.0,0.0,3.0,1.0,0.0
18023580,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8252366185188293,0.4113425314426422,0.3736043274402618,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.967037320137024,0.65545654296875,0.6221346259117126,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8992912173271179,0.5374777317047119,0.3775311410427093,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8700709342956543,0.486674815416336,0.4639587700366974,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.703594446182251,0.2502762377262115,1.146820306777954,284.9053039550781,284.95001220703125,302.9123229980469,296.6056823730469,298.5981750488281,299.19561767578125,284.9064636230469,1.0,0.6795199513435364,0.3324143290519714,0.3324143290519714,1.0,1.0,-3.583820581436157,0.8755095601081848,2.708310842514038,0.0678449794650077,0.8782317042350769,0.8782317042350769,0.0,215.02252197265625,222.0,71745.0546875,0.0,3942.209228515625,1.0,278.15692138671875,282.8364562988281,299.6214904785156,304.3141784667969,293.1499938964844,293.1499938964844,278.45001220703125,38350.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857026219367981,1.0,0.0,0.0,3.663311719894409,3.6633362770080566,8.954493750934489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.7236328125,0.0,1565.683349609375,1895.4371337890625,0.0,3001.117919921875,0.9102438688278198,1.0,0.0,3.0,1.0,0.0
18023640,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8252366185188293,0.4113425314426422,0.3736043274402618,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.967037320137024,0.65545654296875,0.6221346259117126,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8992912173271179,0.5374777317047119,0.3775311410427093,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8700709342956543,0.486674815416336,0.4639587700366974,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.703594446182251,0.2502762377262115,1.146820306777954,284.9053039550781,284.95001220703125,302.9123229980469,296.6056823730469,298.5981750488281,299.19561767578125,284.9064636230469,1.0,0.6795199513435364,0.3324143290519714,0.3324143290519714,1.0,1.0,-3.583820581436157,0.8755095601081848,2.708310842514038,0.0678449794650077,0.8782317042350769,0.8782317042350769,0.0,215.02252197265625,222.0,71745.0546875,0.0,3942.209228515625,1.0,278.15692138671875,282.8364562988281,299.6214904785156,304.3141784667969,293.1499938964844,293.1499938964844,278.45001220703125,38350.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857026219367981,1.0,0.0,0.0,3.663311719894409,3.6633362770080566,8.954493750934489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.7236328125,0.0,1565.683349609375,1895.4371337890625,0.0,3001.117919921875,0.9102438688278198,1.0,0.0,3.0,1.0,0.0
18023700,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8236674666404724,0.4114349782466888,0.3734879195690155,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9651115536689758,0.6555950045585632,0.6220458745956421,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8981308341026306,0.5388176441192627,0.3783057928085327,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8684819340705872,0.4870092570781708,0.4641234576702118,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.702174186706543,0.2503538131713867,1.1469193696975708,285.0184326171875,284.95001220703125,302.9007568359375,296.6045837402344,298.59649658203125,299.1972045898437,285.0194702148437,1.0,0.6804515719413757,0.3323790729045868,0.3323790729045868,1.0,1.0,-3.584815502166748,0.8756953477859497,2.709120035171509,0.0677177309989929,0.9581571221351624,0.9581571221351624,0.0,216.5967254638672,222.0,70925.296875,0.0,3954.418212890625,1.0,278.4024658203125,282.966064453125,299.578125,304.0985412597656,293.1499938964844,293.1499938964844,278.45001220703125,34163.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852020263671875,1.0,0.0,0.0,3.710185289382935,3.710209608078003,9.185112617160484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11044.5927734375,0.0,1587.1944580078125,1895.4371337890625,0.0,2954.19677734375,0.9190292954444884,1.0,0.0,3.0,1.0,0.0
18023760,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8228336572647095,0.411661833524704,0.3737235963344574,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9640012979507446,0.6558871269226074,0.6223469376564026,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8977805376052856,0.540278434753418,0.3793464303016662,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8676421046257019,0.4874737560749054,0.4645835161209106,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7013980150222778,0.2505268454551697,1.147786021232605,285.00341796875,284.95001220703125,302.88897705078125,296.6036376953125,298.59576416015625,299.2000732421875,285.0021667480469,1.0,0.6815151572227478,0.3323237299919128,0.3323237299919128,1.0,1.0,-3.588306665420532,0.8765595555305481,2.711747169494629,0.067761942744255,0.9689512848854064,0.9689512848854064,0.0,217.7933807373047,225.0,71134.28125,0.0,3970.765380859375,1.0,278.4432678222656,282.9537048339844,299.5887145996094,304.164306640625,293.1499938964844,293.1499938964844,278.1499938964844,33575.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509329557418823,1.0,0.0,0.0,3.7708663940429688,3.7708911895751953,9.488020396020148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11920.484375,0.0,1653.099365234375,1895.4371337890625,0.0,2944.009765625,0.930605411529541,1.0,0.0,3.0,1.0,0.0
18023820,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8195660710334778,0.4109147787094116,0.3734463155269623,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9599206447601318,0.6552156805992126,0.6221458911895752,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8953149318695068,0.5420487523078918,0.3808591067790985,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8643900156021118,0.4874435365200043,0.4649176299571991,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6985272765159607,0.2503513693809509,1.1482559442520142,284.9048767089844,284.95001220703125,302.86474609375,296.6021728515625,298.5869445800781,299.19677734375,284.90606689453125,1.0,0.6834532022476196,0.3322130143642425,0.3322130143642425,1.0,1.0,-3.5905282497406006,0.8768578767776489,2.713670253753662,0.0676718577742576,0.8794673681259155,0.8794673681259155,0.0,221.14996337890625,228.0,71839.0703125,0.0,3997.087158203125,1.0,278.1568603515625,282.8351135253906,299.6180114746094,304.31640625,293.1499938964844,293.1499938964844,278.45001220703125,38340.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574075698852539,1.0,0.0,0.0,3.669106960296631,3.6691315174102783,8.98284724826226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.6376953125,0.0,1572.133544921875,1895.4371337890625,0.0,3004.693603515625,0.9115171432495116,1.0,0.0,3.0,1.0,0.0
18023880,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8195660710334778,0.4109147787094116,0.3734463155269623,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9599206447601318,0.6552156805992126,0.6221458911895752,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8953149318695068,0.5420487523078918,0.3808591067790985,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8643900156021118,0.4874435365200043,0.4649176299571991,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6985272765159607,0.2503513693809509,1.1482559442520142,284.9048767089844,284.95001220703125,302.86474609375,296.6021728515625,298.5869445800781,299.19677734375,284.90606689453125,1.0,0.6834532022476196,0.3322130143642425,0.3322130143642425,1.0,1.0,-3.5905282497406006,0.8768578767776489,2.713670253753662,0.0676718577742576,0.8794673681259155,0.8794673681259155,0.0,221.14996337890625,228.0,71839.0703125,0.0,3997.087158203125,1.0,278.1568603515625,282.8351135253906,299.6180114746094,304.31640625,293.1499938964844,293.1499938964844,278.45001220703125,38340.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574075698852539,1.0,0.0,0.0,3.669106960296631,3.6691315174102783,8.98284724826226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.6376953125,0.0,1572.133544921875,1895.4371337890625,0.0,3004.693603515625,0.9115171432495116,1.0,0.0,3.0,1.0,0.0
18023940,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8172662854194641,0.4112119674682617,0.3735435009002685,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9569169282913208,0.6556127667427063,0.6223258972167969,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8939709663391113,0.5448822975158691,0.3826943337917328,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8621251583099365,0.4882086813449859,0.4655081629753113,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6964491605758667,0.2505905926227569,1.1491644382476809,285.0033264160156,284.95001220703125,302.8396911621094,296.60125732421875,298.5839538574219,299.2011413574219,285.0021057128906,1.0,0.6854032278060913,0.3321022987365722,0.3321022987365722,1.0,1.0,-3.594862937927246,0.8777925968170166,2.717070341110229,0.067501924932003,0.9704017043113708,0.9704017043113708,0.0,223.885482788086,231.0,71222.6875,0.0,4025.149658203125,1.0,278.4433288574219,282.952880859375,299.5863952636719,304.1675720214844,293.1499938964844,293.1499938964844,278.1499938964844,33598.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512923717498779,1.0,0.0,0.0,3.776253461837769,3.776278257369995,9.51514834923728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11934.9072265625,0.0,1659.6287841796875,1895.4371337890625,0.0,2947.376708984375,0.9317891597747804,1.0,0.0,3.0,1.0,0.0
18024000,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8172662854194641,0.4112119674682617,0.3735435009002685,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9569169282913208,0.6556127667427063,0.6223258972167969,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8939709663391113,0.5448822975158691,0.3826943337917328,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8621251583099365,0.4882086813449859,0.4655081629753113,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6964491605758667,0.2505905926227569,1.1491644382476809,285.0033264160156,284.95001220703125,302.8396911621094,296.60125732421875,298.5839538574219,299.2011413574219,285.0021057128906,1.0,0.6854032278060913,0.3321022987365722,0.3321022987365722,1.0,1.0,-3.594862937927246,0.8777925968170166,2.717070341110229,0.067501924932003,0.9704017043113708,0.9704017043113708,0.0,223.885482788086,231.0,71222.6875,0.0,4025.149658203125,1.0,278.4433288574219,282.952880859375,299.5863952636719,304.1675720214844,293.1499938964844,293.1499938964844,278.1499938964844,33598.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512923717498779,1.0,0.0,0.0,3.776253461837769,3.776278257369995,9.51514834923728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11934.9072265625,0.0,1659.6287841796875,1895.4371337890625,0.0,2947.376708984375,0.9317891597747804,1.0,0.0,3.0,1.0,0.0
18024060,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8140802979469299,0.4104406833648681,0.3732449114322662,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9528480172157288,0.6549015641212463,0.6220886707305908,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8916779160499573,0.5466740131378174,0.3842228055000305,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.859052836894989,0.4881411492824554,0.4658079147338867,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6937021017074585,0.2504010200500488,1.1495740413665771,284.9044189453125,284.95001220703125,302.8138427734375,296.600830078125,298.5744934082031,299.1976928710937,284.9056091308594,1.0,0.6873041391372681,0.3319726884365082,0.3319726884365082,1.0,1.0,-3.5969204902648926,0.8779824376106262,2.718938112258911,0.067336119711399,0.8805060982704163,0.8805060982704163,0.0,227.2271270751953,234.0,71931.328125,0.0,4051.031005859375,1.0,278.1568298339844,282.8339538574219,299.6165466308594,304.3207092285156,293.1499938964844,293.1499938964844,278.45001220703125,38347.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577387928962708,1.0,0.0,0.0,3.6746456623077393,3.6746702194213854,9.00998827546573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.83203125,0.0,1578.4462890625,1895.4371337890625,0.0,3007.799560546875,0.912751078605652,1.0,0.0,3.0,1.0,0.0
18024120,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8140802979469299,0.4104406833648681,0.3732449114322662,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9528480172157288,0.6549015641212463,0.6220886707305908,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8916779160499573,0.5466740131378174,0.3842228055000305,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.859052836894989,0.4881411492824554,0.4658079147338867,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6937021017074585,0.2504010200500488,1.1495740413665771,284.9044189453125,284.95001220703125,302.8138427734375,296.600830078125,298.5744934082031,299.1976928710937,284.9056091308594,1.0,0.6873041391372681,0.3319726884365082,0.3319726884365082,1.0,1.0,-3.5969204902648926,0.8779824376106262,2.718938112258911,0.067336119711399,0.8805060982704163,0.8805060982704163,0.0,227.2271270751953,234.0,71931.328125,0.0,4051.031005859375,1.0,278.1568298339844,282.8339538574219,299.6165466308594,304.3207092285156,293.1499938964844,293.1499938964844,278.45001220703125,38347.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577387928962708,1.0,0.0,0.0,3.6746456623077393,3.6746702194213854,9.00998827546573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.83203125,0.0,1578.4462890625,1895.4371337890625,0.0,3007.799560546875,0.912751078605652,1.0,0.0,3.0,1.0,0.0
18024180,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8118231296539307,0.4107170104980469,0.3733217418193817,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.949860692024231,0.6552610397338867,0.6222319602966309,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8904595375061035,0.5495415329933167,0.3860789239406585,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.856911838054657,0.4888737201690674,0.4663658738136291,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.691711962223053,0.250627726316452,1.1504216194152832,285.0035095214844,284.95001220703125,302.7872314453125,296.6007995605469,298.5709533691406,299.2019958496094,285.0022888183594,1.0,0.6892210841178894,0.3318430781364441,0.3318430781364441,1.0,1.0,-3.6010990142822266,0.8788083791732788,2.7222907543182373,0.0670867562294006,0.9718138575553894,0.9718138575553894,0.0,229.9530487060547,237.0,71307.8984375,0.0,4078.73583984375,1.0,278.4433898925781,282.9525451660156,299.5857849121094,304.1723022460937,293.1499938964844,293.1499938964844,278.1499938964844,33611.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515924215316772,1.0,0.0,0.0,3.781073808670044,3.781098604202272,9.539455732010538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11949.34375,0.0,1665.42724609375,1895.4371337890625,0.0,2950.18798828125,0.9328882694244384,1.0,0.0,3.0,1.0,0.0
18024240,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8118231296539307,0.4107170104980469,0.3733217418193817,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.949860692024231,0.6552610397338867,0.6222319602966309,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8904595375061035,0.5495415329933167,0.3860789239406585,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.856911838054657,0.4888737201690674,0.4663658738136291,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.691711962223053,0.250627726316452,1.1504216194152832,285.0035095214844,284.95001220703125,302.7872314453125,296.6007995605469,298.5709533691406,299.2019958496094,285.0022888183594,1.0,0.6892210841178894,0.3318430781364441,0.3318430781364441,1.0,1.0,-3.6010990142822266,0.8788083791732788,2.7222907543182373,0.0670867562294006,0.9718138575553894,0.9718138575553894,0.0,229.9530487060547,237.0,71307.8984375,0.0,4078.73583984375,1.0,278.4433898925781,282.9525451660156,299.5857849121094,304.1723022460937,293.1499938964844,293.1499938964844,278.1499938964844,33611.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515924215316772,1.0,0.0,0.0,3.781073808670044,3.781098604202272,9.539455732010538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11949.34375,0.0,1665.42724609375,1895.4371337890625,0.0,2950.18798828125,0.9328882694244384,1.0,0.0,3.0,1.0,0.0
18024300,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8106263279914856,0.4103929400444031,0.3733586966991424,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9482833743095398,0.6549689173698425,0.6223123669624329,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8897751569747925,0.550506591796875,0.3869979381561279,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8557990193367004,0.4888943135738373,0.4666660726070404,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.6907028555870056,0.2505776584148407,1.1510218381881714,284.87652587890625,284.95001220703125,302.7736511230469,296.6009521484375,298.56658935546875,299.20086669921875,284.8750305175781,1.0,0.6902329921722412,0.3317782580852508,0.3317782580852508,1.0,1.0,-3.603436946868897,0.8792886734008789,2.7241482734680176,0.0671220198273658,0.8836658596992493,0.8836658596992493,0.0,231.4174652099609,237.0,72292.140625,0.0,4093.87451171875,1.0,278.19488525390625,282.8079833984375,299.6295166015625,304.3992919921875,293.1499938964844,293.1499938964844,278.1499938964844,37475.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568924069404602,1.0,0.0,0.0,3.749422073364258,3.7494473457336426,9.380412961945694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11570.9384765625,0.0,1657.9588623046875,1895.4371337890625,0.0,2999.863525390625,0.926646649837494,1.0,0.0,3.0,1.0,0.0
18024360,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8086656332015991,0.4099249243736267,0.3730065822601318,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.945823073387146,0.6545105576515198,0.6219605207443237,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8883217573165894,0.5513572692871094,0.3876268267631531,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8540001511573792,0.4887719452381134,0.466635525226593,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6890789270401001,0.25042524933815,1.1507779359817505,284.9039306640625,284.95001220703125,302.7598571777344,296.6011657714844,298.5610656738281,299.19842529296875,284.9053039550781,1.0,0.6910921335220337,0.3317152857780456,0.3317152857780456,1.0,1.0,-3.603018760681152,0.8789598941802979,2.7240588665008545,0.0669098421931266,0.8814260363578796,0.8814260363578796,0.0,233.28717041015625,240.0,72017.3671875,0.0,4104.28125,1.0,278.15692138671875,282.833251953125,299.6168212890625,304.3266906738281,293.1499938964844,293.1499938964844,278.45001220703125,38377.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580053448677063,1.0,0.0,0.0,3.6794686317443848,3.679493188858032,9.03365446447424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.46484375,0.0,1584.1353759765625,1895.4371337890625,0.0,3010.298828125,0.9138451218605042,1.0,0.0,3.0,1.0,0.0
18024420,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8064068555831909,0.410180389881134,0.3730631172657013,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9428606629371644,0.6548300981521606,0.6220648884773254,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8872104287147522,0.5542579293251038,0.3895032107830047,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8519647121429443,0.4894723296165466,0.4671615660190582,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.687166690826416,0.2506400644779205,1.1515682935714722,285.00372314453125,284.95001220703125,302.7317810058594,296.6018371582031,298.55712890625,299.2026672363281,285.00250244140625,1.0,0.6929804086685181,0.3315893113613128,0.3315893113613128,1.0,1.0,-3.6070432662963854,0.8797505497932434,2.727292537689209,0.066654235124588,0.9731789231300354,0.9731789231300354,0.0,236.0114288330078,243.0,71391.8359375,0.0,4131.67333984375,1.0,278.44342041015625,282.95245361328125,299.5867004394531,304.17852783203125,293.1499938964844,293.1499938964844,278.1499938964844,33622.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518432974815369,1.0,0.0,0.0,3.78563404083252,3.785658836364746,9.56247959038592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11964.0380859375,0.0,1670.9185791015625,1895.4371337890625,0.0,2952.538330078125,0.9339266419410706,1.0,0.0,3.0,1.0,0.0
18024480,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8064068555831909,0.410180389881134,0.3730631172657013,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9428606629371644,0.6548300981521606,0.6220648884773254,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8872104287147522,0.5542579293251038,0.3895032107830047,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8519647121429443,0.4894723296165466,0.4671615660190582,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.687166690826416,0.2506400644779205,1.1515682935714722,285.00372314453125,284.95001220703125,302.7317810058594,296.6018371582031,298.55712890625,299.2026672363281,285.00250244140625,1.0,0.6929804086685181,0.3315893113613128,0.3315893113613128,1.0,1.0,-3.6070432662963854,0.8797505497932434,2.727292537689209,0.066654235124588,0.9731789231300354,0.9731789231300354,0.0,236.0114288330078,243.0,71391.8359375,0.0,4131.67333984375,1.0,278.44342041015625,282.95245361328125,299.5867004394531,304.17852783203125,293.1499938964844,293.1499938964844,278.1499938964844,33622.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518432974815369,1.0,0.0,0.0,3.78563404083252,3.785658836364746,9.56247959038592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11964.0380859375,0.0,1670.9185791015625,1895.4371337890625,0.0,2952.538330078125,0.9339266419410706,1.0,0.0,3.0,1.0,0.0
18024540,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8032397627830505,0.409365713596344,0.3727284669876098,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.93886798620224,0.6540364623069763,0.6217542290687561,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8852047324180603,0.5560948848724365,0.3910673558712005,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8491899371147156,0.489335298538208,0.4673992693424225,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6846349835395813,0.2504246830940246,1.151870846748352,284.9037170410156,284.95001220703125,302.7030334472656,296.6027526855469,298.5468139648437,299.1990051269531,284.9049377441406,1.0,0.6948238015174866,0.3314633369445801,0.3314633369445801,1.0,1.0,-3.608808517456055,0.8798618316650391,2.7289469242095947,0.0664678290486335,0.8824400901794434,0.8824400901794434,0.0,239.3463897705078,246.0,72108.296875,0.0,4156.88427734375,1.0,278.1567687988281,282.83258056640625,299.61822509765625,304.3336181640625,293.1499938964844,293.1499938964844,278.45001220703125,38355.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582406640052795,1.0,0.0,0.0,3.684646844863892,3.684671401977539,9.059098715624714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.5615234375,0.0,1589.848388671875,1895.4371337890625,0.0,3012.505615234375,0.91497540473938,1.0,0.0,3.0,1.0,0.0
18024600,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8032397627830505,0.409365713596344,0.3727284669876098,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.93886798620224,0.6540364623069763,0.6217542290687561,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8852047324180603,0.5560948848724365,0.3910673558712005,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8491899371147156,0.489335298538208,0.4673992693424225,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6846349835395813,0.2504246830940246,1.151870846748352,284.9037170410156,284.95001220703125,302.7030334472656,296.6027526855469,298.5468139648437,299.1990051269531,284.9049377441406,1.0,0.6948238015174866,0.3314633369445801,0.3314633369445801,1.0,1.0,-3.608808517456055,0.8798618316650391,2.7289469242095947,0.0664678290486335,0.8824400901794434,0.8824400901794434,0.0,239.3463897705078,246.0,72108.296875,0.0,4156.88427734375,1.0,278.1567687988281,282.83258056640625,299.61822509765625,304.3336181640625,293.1499938964844,293.1499938964844,278.45001220703125,38355.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582406640052795,1.0,0.0,0.0,3.684646844863892,3.684671401977539,9.059098715624714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.5615234375,0.0,1589.848388671875,1895.4371337890625,0.0,3012.505615234375,0.91497540473938,1.0,0.0,3.0,1.0,0.0
18024660,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8010204434394836,0.4096012413501739,0.3727667927742004,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9359530210494996,0.6543146967887878,0.6218196749687195,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8841949105262756,0.5590285658836365,0.3929649889469147,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.847252368927002,0.4900040328502655,0.4678947925567627,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6827994585037231,0.250628262758255,1.1526083946228027,285.00396728515625,284.95001220703125,302.6736145019531,296.6038513183594,298.5426025390625,299.2032470703125,285.00274658203125,1.0,0.6966844201087952,0.3313522338867187,0.3313522338867187,1.0,1.0,-3.612689733505249,0.8806551694869995,2.732034683227539,0.0662417784333229,0.9744976758956908,0.9744976758956908,0.0,242.0677795410156,249.0,71473.921875,0.0,4183.9755859375,1.0,278.4434509277344,282.9526062011719,299.5886535644531,304.1856689453125,293.1499938964844,293.1499938964844,278.1499938964844,33631.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852060079574585,1.0,0.0,0.0,3.7898762226104736,3.7899012565612793,9.58392320171697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11978.6513671875,0.0,1676.024169921875,1895.4371337890625,0.0,2954.56982421875,0.9348935484886168,1.0,0.0,3.0,1.0,0.0
18024720,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8010204434394836,0.4096012413501739,0.3727667927742004,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9359530210494996,0.6543146967887878,0.6218196749687195,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8841949105262756,0.5590285658836365,0.3929649889469147,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.847252368927002,0.4900040328502655,0.4678947925567627,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6827994585037231,0.250628262758255,1.1526083946228027,285.00396728515625,284.95001220703125,302.6736145019531,296.6038513183594,298.5426025390625,299.2032470703125,285.00274658203125,1.0,0.6966844201087952,0.3313522338867187,0.3313522338867187,1.0,1.0,-3.612689733505249,0.8806551694869995,2.732034683227539,0.0662417784333229,0.9744976758956908,0.9744976758956908,0.0,242.0677795410156,249.0,71473.921875,0.0,4183.9755859375,1.0,278.4434509277344,282.9526062011719,299.5886535644531,304.1856689453125,293.1499938964844,293.1499938964844,278.1499938964844,33631.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852060079574585,1.0,0.0,0.0,3.7898762226104736,3.7899012565612793,9.58392320171697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11978.6513671875,0.0,1676.024169921875,1895.4371337890625,0.0,2954.56982421875,0.9348935484886168,1.0,0.0,3.0,1.0,0.0
18024780,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.797950804233551,0.4087655544281006,0.3724148571491241,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9320380091667176,0.6534773111343384,0.6214700937271118,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8823146820068359,0.5608863830566406,0.3945461511611938,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8446047306060791,0.4898327887058258,0.468102216720581,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6803682446479797,0.2504011988639831,1.152863383293152,284.9034118652344,284.95001220703125,302.6435852050781,296.6051330566406,298.5320129394531,299.1994934082031,284.9046325683594,1.0,0.6985011100769043,0.331241101026535,0.331241101026535,1.0,1.0,-3.614314556121826,0.8807721138000488,2.7335424423217773,0.0660890415310859,0.8833664655685425,0.8833664655685425,0.0,245.401596069336,252.0,72194.75,0.0,4208.8671875,1.0,278.15673828125,282.8322448730469,299.6205749511719,304.3415222167969,293.1499938964844,293.1499938964844,278.45001220703125,38356.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584456443786621,1.0,0.0,0.0,3.689295530319214,3.68932032585144,9.081972507374304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10740.103515625,0.0,1595.1494140625,1895.4371337890625,0.0,3014.427978515625,0.916007399559021,1.0,0.0,3.0,1.0,0.0
18024840,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.797950804233551,0.4087655544281006,0.3724148571491241,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9320380091667176,0.6534773111343384,0.6214700937271118,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8823146820068359,0.5608863830566406,0.3945461511611938,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8446047306060791,0.4898327887058258,0.468102216720581,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6803682446479797,0.2504011988639831,1.152863383293152,284.9034118652344,284.95001220703125,302.6435852050781,296.6051330566406,298.5320129394531,299.1994934082031,284.9046325683594,1.0,0.6985011100769043,0.331241101026535,0.331241101026535,1.0,1.0,-3.614314556121826,0.8807721138000488,2.7335424423217773,0.0660890415310859,0.8833664655685425,0.8833664655685425,0.0,245.401596069336,252.0,72194.75,0.0,4208.8671875,1.0,278.15673828125,282.8322448730469,299.6205749511719,304.3415222167969,293.1499938964844,293.1499938964844,278.45001220703125,38356.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584456443786621,1.0,0.0,0.0,3.689295530319214,3.68932032585144,9.081972507374304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10740.103515625,0.0,1595.1494140625,1895.4371337890625,0.0,3014.427978515625,0.916007399559021,1.0,0.0,3.0,1.0,0.0
