time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024900,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7965250015258789,0.4088006615638733,0.3722437918186188,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.930207371711731,0.6535133719444275,0.6212829351425171,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8815079927444458,0.5623041391372681,0.3953633308410644,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8433758616447449,0.4900814890861511,0.4681813418865204,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6792100667953491,0.250447154045105,1.1528115272521973,285.0181884765625,284.95001220703125,302.6283264160156,296.6058044433594,298.5291748046875,299.200927734375,285.01934814453125,1.0,0.6993488073348999,0.3311855494976043,0.3311855494976043,1.0,1.0,-3.614891767501831,0.8807669878005981,2.7341248989105225,0.0658506974577903,0.9640591144561768,0.9640591144561768,0.0,246.95233154296875,252.0,71348.6796875,0.0,4219.99072265625,1.0,278.403076171875,282.9640197753906,299.5790100097656,304.1261291503906,293.1499938964844,293.1499938964844,278.45001220703125,34238.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534010052680969,1.0,0.0,0.0,3.7342565059661865,3.734280824661255,9.304682180300006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.677734375,0.0,1615.4620361328125,1895.4371337890625,0.0,2967.135009765625,0.9244626760482788,1.0,0.0,3.0,1.0,0.0
18024960,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7957983016967773,0.408979207277298,0.372432142496109,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9291828274726868,0.6537100672721863,0.6214914917945862,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8813902139663696,0.5638492703437805,0.3964612185955047,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8427488207817078,0.4904683530330658,0.4685649871826172,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6786012649536133,0.2505935430526733,1.1535474061965942,285.0044250488281,284.95001220703125,302.6129455566406,296.60650634765625,298.5274658203125,299.2037048339844,285.003173828125,1.0,0.7003345489501953,0.3311241567134857,0.3311241567134857,1.0,1.0,-3.6180341243743896,0.8815004825592041,2.736533641815185,0.0658288970589637,0.975860595703125,0.975860595703125,0.0,248.12510681152344,255.0,71553.421875,0.0,4235.63330078125,1.0,278.4434814453125,282.9530944824219,299.5910949707031,304.1930847167969,293.1499938964844,293.1499938964844,278.1499938964844,33626.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852258026599884,1.0,0.0,0.0,3.793745517730713,3.793770551681519,9.603503485777765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.1552734375,0.0,1680.59375,1895.4371337890625,0.0,2956.424560546875,0.9358095526695251,1.0,0.0,3.0,1.0,0.0
18025020,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7928271889686584,0.4081240594387054,0.3720629811286926,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9253765344619752,0.6528283357620239,0.6211011409759521,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8796260952949524,0.5657270550727844,0.3980581164360046,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8402156233787537,0.4902637898921966,0.4687419831752777,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6762670874595642,0.2503557801246643,1.153756618499756,284.90264892578125,284.95001220703125,302.58172607421875,296.60791015625,298.5164489746094,299.19989013671875,284.9037780761719,1.0,0.7021245956420898,0.3310014009475708,0.3310014009475708,1.0,1.0,-3.619516611099243,0.8815369009971619,2.7379796504974365,0.065623290836811,0.8839358687400818,0.8839358687400818,0.0,251.45713806152344,258.0,72280.40625,0.0,4260.19091796875,1.0,278.15692138671875,282.8315124511719,299.6231689453125,304.3497619628906,293.1499938964844,293.1499938964844,278.45001220703125,38334.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586223721504211,1.0,0.0,0.0,3.694339513778688,3.694364309310913,9.106823313231872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10752.94140625,0.0,1600.739990234375,1895.4371337890625,0.0,3016.0849609375,0.9170393347740172,1.0,0.0,3.0,1.0,0.0
18025080,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7928271889686584,0.4081240594387054,0.3720629811286926,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9253765344619752,0.6528283357620239,0.6211011409759521,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8796260952949524,0.5657270550727844,0.3980581164360046,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8402156233787537,0.4902637898921966,0.4687419831752777,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6762670874595642,0.2503557801246643,1.153756618499756,284.90264892578125,284.95001220703125,302.58172607421875,296.60791015625,298.5164489746094,299.19989013671875,284.9037780761719,1.0,0.7021245956420898,0.3310014009475708,0.3310014009475708,1.0,1.0,-3.619516611099243,0.8815369009971619,2.7379796504974365,0.065623290836811,0.8839358687400818,0.8839358687400818,0.0,251.45713806152344,258.0,72280.40625,0.0,4260.19091796875,1.0,278.15692138671875,282.8315124511719,299.6231689453125,304.3497619628906,293.1499938964844,293.1499938964844,278.45001220703125,38334.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586223721504211,1.0,0.0,0.0,3.694339513778688,3.694364309310913,9.106823313231872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10752.94140625,0.0,1600.739990234375,1895.4371337890625,0.0,3016.0849609375,0.9170393347740172,1.0,0.0,3.0,1.0,0.0
18025140,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.79075026512146,0.4083175361156463,0.3720648288726806,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9226161241531372,0.6530154347419739,0.6210822463035583,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8787895441055298,0.5687180161476135,0.3999930024147033,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8384405374526978,0.4908673465251922,0.4691759645938873,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6745736598968506,0.2505382895469665,1.1543984413146973,285.0042724609375,284.95001220703125,302.54998779296875,296.6093139648437,298.5116271972656,299.2041320800781,285.0030517578125,1.0,0.7039320468902588,0.3308786153793335,0.3308786153793335,1.0,1.0,-3.62310791015625,0.8822059631347656,2.7409019470214844,0.0653290003538131,0.9767836928367616,0.9767836928367616,0.0,254.176498413086,261.0,71628.46875,0.0,4286.673828125,1.0,278.4435119628906,282.9532165527344,299.5940246582031,304.2012023925781,293.1499938964844,293.1499938964844,278.1499938964844,33653.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852446436882019,1.0,0.0,0.0,3.7975783348083496,3.7976033687591553,9.622916650187108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12006.705078125,0.0,1685.3690185546875,1895.4371337890625,0.0,2958.189453125,0.936652421951294,1.0,0.0,3.0,1.0,0.0
18025200,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.79075026512146,0.4083175361156463,0.3720648288726806,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9226161241531372,0.6530154347419739,0.6210822463035583,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8787895441055298,0.5687180161476135,0.3999930024147033,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8384405374526978,0.4908673465251922,0.4691759645938873,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6745736598968506,0.2505382895469665,1.1543984413146973,285.0042724609375,284.95001220703125,302.54998779296875,296.6093139648437,298.5116271972656,299.2041320800781,285.0030517578125,1.0,0.7039320468902588,0.3308786153793335,0.3308786153793335,1.0,1.0,-3.62310791015625,0.8822059631347656,2.7409019470214844,0.0653290003538131,0.9767836928367616,0.9767836928367616,0.0,254.176498413086,261.0,71628.46875,0.0,4286.673828125,1.0,278.4435119628906,282.9532165527344,299.5940246582031,304.2012023925781,293.1499938964844,293.1499938964844,278.1499938964844,33653.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852446436882019,1.0,0.0,0.0,3.7975783348083496,3.7976033687591553,9.622916650187108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12006.705078125,0.0,1685.3690185546875,1895.4371337890625,0.0,2958.189453125,0.936652421951294,1.0,0.0,3.0,1.0,0.0
18025260,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7878702878952026,0.4074394404888153,0.3716749250888824,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9189468026161194,0.6520838737487793,0.6206462383270264,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8771272897720337,0.570609450340271,0.401601105928421,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8360049724578857,0.490626722574234,0.469320148229599,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6723300218582153,0.2502892911434173,1.154560923576355,284.902099609375,284.95001220703125,302.51031494140625,296.6088562011719,298.4984130859375,299.2001953125,284.9032287597656,1.0,0.7056955099105835,0.3307369351387024,0.3307369351387024,1.0,1.0,-3.6244282722473145,0.882132351398468,2.742295742034912,0.0650971755385398,0.8844349980354309,0.8844349980354309,0.0,257.5116882324219,264.0,72349.953125,0.0,4310.86767578125,1.0,278.1568908691406,282.8314514160156,299.6247863769531,304.356689453125,293.1499938964844,293.1499938964844,278.45001220703125,38352.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858925461769104,1.0,0.0,0.0,3.6979012489318848,3.6979260444641113,9.124391340264992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10763.0,0.0,1604.9462890625,1895.4371337890625,0.0,3018.927490234375,0.917839765548706,1.0,0.0,3.0,1.0,0.0
18025320,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7878702878952026,0.4074394404888153,0.3716749250888824,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9189468026161194,0.6520838737487793,0.6206462383270264,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8771272897720337,0.570609450340271,0.401601105928421,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8360049724578857,0.490626722574234,0.469320148229599,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6723300218582153,0.2502892911434173,1.154560923576355,284.902099609375,284.95001220703125,302.51031494140625,296.6088562011719,298.4984130859375,299.2001953125,284.9032287597656,1.0,0.7056955099105835,0.3307369351387024,0.3307369351387024,1.0,1.0,-3.6244282722473145,0.882132351398468,2.742295742034912,0.0650971755385398,0.8844349980354309,0.8844349980354309,0.0,257.5116882324219,264.0,72349.953125,0.0,4310.86767578125,1.0,278.1568908691406,282.8314514160156,299.6247863769531,304.356689453125,293.1499938964844,293.1499938964844,278.45001220703125,38352.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858925461769104,1.0,0.0,0.0,3.6979012489318848,3.6979260444641113,9.124391340264992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10763.0,0.0,1604.9462890625,1895.4371337890625,0.0,3018.927490234375,0.917839765548706,1.0,0.0,3.0,1.0,0.0
18025380,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7858600616455078,0.4076063930988312,0.3716546297073364,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9162995219230652,0.6522170901298523,0.6205779314041138,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8763653635978699,0.573620080947876,0.4035486876964569,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8342958688735962,0.491192877292633,0.4697194099426269,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6707034707069397,0.2504603564739227,1.1551514863967896,285.00347900390625,284.95001220703125,302.4559631347656,296.6048583984375,298.488037109375,299.2044677734375,285.00225830078125,1.0,0.707474946975708,0.3305952847003937,0.3305952847003937,1.0,1.0,-3.627845525741577,0.8826826810836792,2.7451627254486084,0.0648382231593132,0.9767295122146606,0.9767295122146606,0.0,260.2339172363281,267.0,71675.6640625,0.0,4336.98095703125,1.0,278.4435119628906,282.9535827636719,299.5909423828125,304.2030029296875,293.1499938964844,293.1499938964844,278.1499938964844,33689.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853023886680603,1.0,0.0,0.0,3.799767017364502,3.799792051315308,9.634013622417117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.74609375,0.0,1688.2628173828125,1895.4371337890625,0.0,2963.600830078125,0.9371677041053772,1.0,0.0,3.0,1.0,0.0
18025440,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7858600616455078,0.4076063930988312,0.3716546297073364,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9162995219230652,0.6522170901298523,0.6205779314041138,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8763653635978699,0.573620080947876,0.4035486876964569,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8342958688735962,0.491192877292633,0.4697194099426269,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6707034707069397,0.2504603564739227,1.1551514863967896,285.00347900390625,284.95001220703125,302.4559631347656,296.6048583984375,298.488037109375,299.2044677734375,285.00225830078125,1.0,0.707474946975708,0.3305952847003937,0.3305952847003937,1.0,1.0,-3.627845525741577,0.8826826810836792,2.7451627254486084,0.0648382231593132,0.9767295122146606,0.9767295122146606,0.0,260.2339172363281,267.0,71675.6640625,0.0,4336.98095703125,1.0,278.4435119628906,282.9535827636719,299.5909423828125,304.2030029296875,293.1499938964844,293.1499938964844,278.1499938964844,33689.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853023886680603,1.0,0.0,0.0,3.799767017364502,3.799792051315308,9.634013622417117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.74609375,0.0,1688.2628173828125,1895.4371337890625,0.0,2963.600830078125,0.9371677041053772,1.0,0.0,3.0,1.0,0.0
18025500,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.784807026386261,0.4072275757789612,0.3716442883014679,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9149281978607178,0.6518100500106812,0.6205539107322693,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8759170174598694,0.5746293663978577,0.4045096039772033,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.833407998085022,0.4911264777183532,0.4699422419071197,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6698879599571228,0.2503829598426819,1.1556378602981567,284.8753356933594,284.95001220703125,302.4236145019531,296.6015625,298.47900390625,299.2032165527344,284.8737487792969,1.0,0.7084189057350159,0.3305244445800781,0.3305244445800781,1.0,1.0,-3.629821300506592,0.8830307722091675,2.746790647506714,0.0648630708456039,0.8876141905784607,0.8876141905784607,0.0,261.6969909667969,267.0,72661.34375,0.0,4351.39697265625,1.0,278.1944885253906,282.8081970214844,299.63134765625,304.4271240234375,293.1499938964844,293.1499938964844,278.1499938964844,37487.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858447253704071,1.0,0.0,0.0,3.768209218978882,3.7682347297668457,9.47465309764084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11630.2529296875,0.0,1680.1925048828125,1895.4371337890625,0.0,3014.44287109375,0.9308882355690002,1.0,0.0,3.0,1.0,0.0
18025560,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7830656170845032,0.4066983759403229,0.3712412118911743,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9128002524375916,0.6512272357940674,0.6200912594795227,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8747936487197876,0.5755156874656677,0.4051642119884491,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8319416642189026,0.4909093976020813,0.4698269963264465,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6685449481010437,0.2501988112926483,1.1552655696868896,284.901611328125,284.95001220703125,302.38800048828125,296.597412109375,298.4678955078125,299.20050048828125,284.9029846191406,1.0,0.7092085480690002,0.330457329750061,0.330457329750061,1.0,1.0,-3.628983497619629,0.8825634717941284,2.746419906616211,0.0646103769540786,0.8839501738548279,0.8839501738548279,0.0,263.57061767578125,270.0,72359.765625,0.0,4360.73779296875,1.0,278.1567687988281,282.83319091796875,299.6145935058594,304.349609375,293.1499938964844,293.1499938964844,278.45001220703125,38460.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597277998924255,1.0,0.0,0.0,3.696745872497559,3.696770906448364,9.11869108222163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10761.2919921875,0.0,1604.4447021484375,1895.4371337890625,0.0,3026.451904296875,0.9177312850952148,1.0,0.0,3.0,1.0,0.0
18025620,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7810893058776855,0.4068291783332824,0.3711898028850555,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9102585315704346,0.6512947678565979,0.6199632883071899,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8740678429603577,0.5785330533981323,0.4071158766746521,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8302608132362366,0.4914279282093048,0.4701830446720123,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6669601798057556,0.250356376171112,1.155800700187683,285.0021667480469,284.95001220703125,302.3074645996094,296.5865478515625,298.4511108398437,299.2047119140625,285.0009155273437,1.0,0.7109559178352356,0.3303231000900268,0.3303231000900268,1.0,1.0,-3.6321771144866943,0.883083164691925,2.749094009399414,0.0640563890337944,0.9750564098358154,0.9750564098358154,0.0,266.2995910644531,273.0,71668.296875,0.0,4386.35986328125,1.0,278.4435119628906,282.955078125,299.5734558105469,304.18707275390625,293.1499938964844,293.1499938964844,278.1499938964844,33738.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539839386940002,1.0,0.0,0.0,3.798094987869263,3.798120260238648,9.62553713179659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12006.6611328125,0.0,1686.6510009765625,1895.4371337890625,0.0,2972.5986328125,0.9368168711662292,1.0,0.0,3.0,1.0,0.0
18025680,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7810893058776855,0.4068291783332824,0.3711898028850555,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9102585315704346,0.6512947678565979,0.6199632883071899,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8740678429603577,0.5785330533981323,0.4071158766746521,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8302608132362366,0.4914279282093048,0.4701830446720123,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6669601798057556,0.250356376171112,1.155800700187683,285.0021667480469,284.95001220703125,302.3074645996094,296.5865478515625,298.4511108398437,299.2047119140625,285.0009155273437,1.0,0.7109559178352356,0.3303231000900268,0.3303231000900268,1.0,1.0,-3.6321771144866943,0.883083164691925,2.749094009399414,0.0640563890337944,0.9750564098358154,0.9750564098358154,0.0,266.2995910644531,273.0,71668.296875,0.0,4386.35986328125,1.0,278.4435119628906,282.955078125,299.5734558105469,304.18707275390625,293.1499938964844,293.1499938964844,278.1499938964844,33738.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539839386940002,1.0,0.0,0.0,3.798094987869263,3.798120260238648,9.62553713179659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12006.6611328125,0.0,1686.6510009765625,1895.4371337890625,0.0,2972.5986328125,0.9368168711662292,1.0,0.0,3.0,1.0,0.0
18025740,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7783370018005371,0.4058848917484283,0.3707440793514251,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9069225192070008,0.6502379775047302,0.6194140315055847,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.872534453868866,0.5804233551025391,0.4087290465831756,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8279353976249695,0.4910932779312134,0.470243901014328,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6648516654968262,0.2500813901424408,1.1558616161346436,284.9013977050781,284.95001220703125,302.2154235839844,296.5723571777344,298.42510986328125,299.20068359375,284.902587890625,1.0,0.7126551866531372,0.3301888704299927,0.3301888704299927,1.0,1.0,-3.6330761909484863,0.8829325437545776,2.750143527984619,0.0631709322333335,0.8824383616447449,0.8824383616447449,0.0,269.64190673828125,276.0,72321.1875,0.0,4409.54248046875,1.0,278.1567077636719,282.83624267578125,299.5900573730469,304.3240661621094,293.1499938964844,293.1499938964844,278.45001220703125,38494.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608071804046631,1.0,0.0,0.0,3.692445755004883,3.692470788955689,9.097489623854926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.3671875,0.0,1599.7872314453125,1895.4371337890625,0.0,3036.575439453125,0.9168007373809814,1.0,0.0,3.0,1.0,0.0
18025800,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7783370018005371,0.4058848917484283,0.3707440793514251,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9069225192070008,0.6502379775047302,0.6194140315055847,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.872534453868866,0.5804233551025391,0.4087290465831756,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8279353976249695,0.4910932779312134,0.470243901014328,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6648516654968262,0.2500813901424408,1.1558616161346436,284.9013977050781,284.95001220703125,302.2154235839844,296.5723571777344,298.42510986328125,299.20068359375,284.902587890625,1.0,0.7126551866531372,0.3301888704299927,0.3301888704299927,1.0,1.0,-3.6330761909484863,0.8829325437545776,2.750143527984619,0.0631709322333335,0.8824383616447449,0.8824383616447449,0.0,269.64190673828125,276.0,72321.1875,0.0,4409.54248046875,1.0,278.1567077636719,282.83624267578125,299.5900573730469,304.3240661621094,293.1499938964844,293.1499938964844,278.45001220703125,38494.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608071804046631,1.0,0.0,0.0,3.692445755004883,3.692470788955689,9.097489623854926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.3671875,0.0,1599.7872314453125,1895.4371337890625,0.0,3036.575439453125,0.9168007373809814,1.0,0.0,3.0,1.0,0.0
18025860,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7763779759407043,0.405973732471466,0.3706615269184112,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9045050740242004,0.6502315402030945,0.6192244291305542,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8718220591545105,0.583437979221344,0.4106828570365906,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8262568116188049,0.4915565550327301,0.4705540537834167,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6632954478263855,0.2502256631851196,1.1563538312911987,285.0008544921875,284.95001220703125,302.1129455566406,296.554931640625,298.40301513671875,299.2047424316406,284.9996032714844,1.0,0.7143683433532715,0.3300734758377075,0.3300734758377075,1.0,1.0,-3.636052370071411,0.8834789395332336,2.7525734901428223,0.0618621483445167,0.9722292423248292,0.9722292423248292,0.0,272.3710327148437,279.0,71607.609375,0.0,4434.6396484375,1.0,278.4434814453125,282.9579467773437,299.54248046875,304.1537170410156,293.1499938964844,293.1499938964844,278.1499938964844,33777.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551905751228333,1.0,0.0,0.0,3.792365074157715,3.792390108108521,9.596515155863017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11985.892578125,0.0,1680.12255859375,1895.4371337890625,0.0,2983.908935546875,0.935545802116394,1.0,0.0,3.0,1.0,0.0
18025920,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7763779759407043,0.405973732471466,0.3706615269184112,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9045050740242004,0.6502315402030945,0.6192244291305542,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8718220591545105,0.583437979221344,0.4106828570365906,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8262568116188049,0.4915565550327301,0.4705540537834167,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6632954478263855,0.2502256631851196,1.1563538312911987,285.0008544921875,284.95001220703125,302.1129455566406,296.554931640625,298.40301513671875,299.2047424316406,284.9996032714844,1.0,0.7143683433532715,0.3300734758377075,0.3300734758377075,1.0,1.0,-3.636052370071411,0.8834789395332336,2.7525734901428223,0.0618621483445167,0.9722292423248292,0.9722292423248292,0.0,272.3710327148437,279.0,71607.609375,0.0,4434.6396484375,1.0,278.4434814453125,282.9579467773437,299.54248046875,304.1537170410156,293.1499938964844,293.1499938964844,278.1499938964844,33777.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551905751228333,1.0,0.0,0.0,3.792365074157715,3.792390108108521,9.596515155863017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11985.892578125,0.0,1680.12255859375,1895.4371337890625,0.0,2983.908935546875,0.935545802116394,1.0,0.0,3.0,1.0,0.0
18025980,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7736780643463135,0.4049936532974243,0.3701817989349365,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9013885259628296,0.6491047143936157,0.618608295917511,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8703330159187317,0.5853185057640076,0.4122897684574127,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8239563703536987,0.4911677539348602,0.4705638885498047,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6612468361854553,0.2499406337738037,1.1563704013824463,284.9014587402344,284.95001220703125,302.00103759765625,296.5343322753906,298.3721618652344,299.2005615234375,284.9026184082031,1.0,0.7160311937332153,0.3299580514431,0.3299580514431,1.0,1.0,-3.636706590652466,0.8833379149436951,2.753368616104126,0.0605061054229736,0.8801444172859192,0.8801444172859192,0.0,275.7150573730469,282.0,72225.25,0.0,4457.19677734375,1.0,278.15673828125,282.8410339355469,299.5525817871094,304.2818603515625,293.1499938964844,293.1499938964844,278.45001220703125,38544.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621241450309753,1.0,0.0,0.0,3.683845281600952,3.6838700771331774,9.055157761395094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.3017578125,0.0,1590.3670654296875,1895.4371337890625,0.0,3048.928466796875,0.9149277806282043,1.0,0.0,3.0,1.0,0.0
18026040,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7736780643463135,0.4049936532974243,0.3701817989349365,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9013885259628296,0.6491047143936157,0.618608295917511,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8703330159187317,0.5853185057640076,0.4122897684574127,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8239563703536987,0.4911677539348602,0.4705638885498047,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6612468361854553,0.2499406337738037,1.1563704013824463,284.9014587402344,284.95001220703125,302.00103759765625,296.5343322753906,298.3721618652344,299.2005615234375,284.9026184082031,1.0,0.7160311937332153,0.3299580514431,0.3299580514431,1.0,1.0,-3.636706590652466,0.8833379149436951,2.753368616104126,0.0605061054229736,0.8801444172859192,0.8801444172859192,0.0,275.7150573730469,282.0,72225.25,0.0,4457.19677734375,1.0,278.15673828125,282.8410339355469,299.5525817871094,304.2818603515625,293.1499938964844,293.1499938964844,278.45001220703125,38544.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621241450309753,1.0,0.0,0.0,3.683845281600952,3.6838700771331774,9.055157761395094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.3017578125,0.0,1590.3670654296875,1895.4371337890625,0.0,3048.928466796875,0.9149277806282043,1.0,0.0,3.0,1.0,0.0
18026100,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7724282741546631,0.4049512147903442,0.369949609041214,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8999403119087219,0.6489880084991455,0.6182866096496582,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8697077035903931,0.5867637991905212,0.4131225943565368,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8228786587715149,0.4913052916526794,0.4705434143543243,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6602711081504822,0.2499587088823318,1.156205415725708,285.01483154296875,284.95001220703125,301.94189453125,296.5228576660156,298.3586730957031,299.2020263671875,285.01580810546875,1.0,0.716802716255188,0.3299003541469574,0.3299003541469574,1.0,1.0,-3.636810302734375,0.8832051157951355,2.7536051273345947,0.0597248263657093,0.959086000919342,0.959086000919342,0.0,277.2654113769531,282.0,71338.34375,0.0,4467.12353515625,1.0,278.40289306640625,282.9727783203125,299.4992370605469,304.0521545410156,293.1499938964844,293.1499938964844,278.45001220703125,34373.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574201464653015,1.0,0.0,0.0,3.726505994796753,3.7265305519104,9.266099709748232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11085.7333984375,0.0,1607.5396728515625,1895.4371337890625,0.0,3004.8115234375,0.9228259325027466,1.0,0.0,3.0,1.0,0.0
18026160,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7717657685279846,0.4050359725952148,0.3700630664825439,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8990897536277771,0.6490174531936646,0.6183480620384216,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8696625232696533,0.5883222222328186,0.4142378270626068,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8222986459732056,0.4915705323219299,0.4708209037780761,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6597474217414856,0.2500744760036468,1.1568241119384766,284.9996337890625,284.95001220703125,301.8807678222656,296.5106506347656,298.3456420898437,299.2045288085937,284.9983825683594,1.0,0.7177086472511292,0.3298383355140686,0.3298383355140686,1.0,1.0,-3.639436960220337,0.8838003873825073,2.755636692047119,0.0591472014784812,0.9685221910476683,0.9685221910476683,0.0,278.4479675292969,285.0,71495.890625,0.0,4481.70263671875,1.0,278.44342041015625,282.9621276855469,299.4986267089844,304.1037902832031,293.1499938964844,293.1499938964844,278.1499938964844,33793.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566276431083679,1.0,0.0,0.0,3.782938957214356,3.782963991165161,9.548870139042265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11952.4970703125,0.0,1669.052734375,1895.4371337890625,0.0,2997.380859375,0.9334673285484314,1.0,0.0,3.0,1.0,0.0
18026220,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7692082524299622,0.404028058052063,0.3695469796657562,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8961322903633118,0.6478226780891418,0.6176595091819763,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8683148622512817,0.590194582939148,0.4158340990543365,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8200979828834534,0.4911305606365204,0.4707750082015991,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6578373312950134,0.2497880458831787,1.156801462173462,284.9017028808594,284.95001220703125,301.7532043457031,296.4840087890625,298.31060791015625,299.20001220703125,284.9028015136719,1.0,0.7193331718444824,0.329714298248291,0.329714298248291,1.0,1.0,-3.63983678817749,0.8834899067878723,2.7563469409942627,0.0593525357544422,0.8770895004272461,0.8770895004272461,0.0,281.7912292480469,288.0,72071.421875,0.0,4503.5810546875,1.0,278.1568298339844,282.8470764160156,299.5027160644531,304.2232666015625,293.1499938964844,293.1499938964844,278.45001220703125,38594.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636574745178223,1.0,0.0,0.0,3.671370029449463,3.6713948249816895,8.993932283374306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.39453125,0.0,1576.5972900390625,1895.4371337890625,0.0,3063.311279296875,0.9121927618980408,1.0,0.0,3.0,1.0,0.0
18026280,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7692082524299622,0.404028058052063,0.3695469796657562,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8961322903633118,0.6478226780891418,0.6176595091819763,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8683148622512817,0.590194582939148,0.4158340990543365,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8200979828834534,0.4911305606365204,0.4707750082015991,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6578373312950134,0.2497880458831787,1.156801462173462,284.9017028808594,284.95001220703125,301.7532043457031,296.4840087890625,298.31060791015625,299.20001220703125,284.9028015136719,1.0,0.7193331718444824,0.329714298248291,0.329714298248291,1.0,1.0,-3.63983678817749,0.8834899067878723,2.7563469409942627,0.0593525357544422,0.8770895004272461,0.8770895004272461,0.0,281.7912292480469,288.0,72071.421875,0.0,4503.5810546875,1.0,278.1568298339844,282.8470764160156,299.5027160644531,304.2232666015625,293.1499938964844,293.1499938964844,278.45001220703125,38594.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636574745178223,1.0,0.0,0.0,3.671370029449463,3.6713948249816895,8.993932283374306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.39453125,0.0,1576.5972900390625,1895.4371337890625,0.0,3063.311279296875,0.9121927618980408,1.0,0.0,3.0,1.0,0.0
18026340,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7674387693405151,0.4040278494358063,0.3693960905075073,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8939778804779053,0.6476549506187439,0.6173257231712341,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8677886724472046,0.5931869745254517,0.4177741110324859,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8185439109802246,0.4914745688438415,0.4709765911102295,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.6564754843711853,0.2499184310436248,1.1572250127792358,284.9977111816406,284.95001220703125,301.619384765625,296.4545593261719,298.2806091308594,299.2039794921875,284.9964599609375,1.0,0.7209742069244385,0.3295902609825134,0.3295902609825134,1.0,1.0,-3.642332792282105,0.8837770819664001,2.75855565071106,0.0601695887744426,0.9634979367256165,0.9634979367256165,0.0,284.5234375,291.0,71329.9296875,0.0,4527.48583984375,1.0,278.4433288574219,282.966552734375,299.4431457519531,304.0387878417969,293.1499938964844,293.1499938964844,278.1499938964844,33838.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858258068561554,1.0,0.0,0.0,3.770294666290283,3.7703194618225098,9.485142982157412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11905.9560546875,0.0,1654.45703125,1895.4371337890625,0.0,3012.668701171875,0.9305925965309144,1.0,0.0,3.0,1.0,0.0
18026400,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7674387693405151,0.4040278494358063,0.3693960905075073,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8939778804779053,0.6476549506187439,0.6173257231712341,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8677886724472046,0.5931869745254517,0.4177741110324859,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8185439109802246,0.4914745688438415,0.4709765911102295,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.6564754843711853,0.2499184310436248,1.1572250127792358,284.9977111816406,284.95001220703125,301.619384765625,296.4545593261719,298.2806091308594,299.2039794921875,284.9964599609375,1.0,0.7209742069244385,0.3295902609825134,0.3295902609825134,1.0,1.0,-3.642332792282105,0.8837770819664001,2.75855565071106,0.0601695887744426,0.9634979367256165,0.9634979367256165,0.0,284.5234375,291.0,71329.9296875,0.0,4527.48583984375,1.0,278.4433288574219,282.966552734375,299.4431457519531,304.0387878417969,293.1499938964844,293.1499938964844,278.1499938964844,33838.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858258068561554,1.0,0.0,0.0,3.770294666290283,3.7703194618225098,9.485142982157412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11905.9560546875,0.0,1654.45703125,1895.4371337890625,0.0,3012.668701171875,0.9305925965309144,1.0,0.0,3.0,1.0,0.0
18026460,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7649718523025513,0.4029879570007324,0.3688386380672455,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8911004066467285,0.6463785767555237,0.6165543794631958,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8665220141410828,0.5950371026992798,0.4193515181541443,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8163804411888123,0.4909714162349701,0.4708670675754547,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6546573638916016,0.249622106552124,1.1571508646011353,284.9022216796875,284.95001220703125,301.4803771972656,296.42242431640625,298.2422180175781,299.1987609863281,284.9032897949219,1.0,0.7225574851036072,0.329456627368927,0.329456627368927,1.0,1.0,-3.642423868179321,0.8833101391792297,2.7591137886047363,0.0611813403666019,0.873374342918396,0.873374342918396,0.0,287.8729248046875,294.0,71860.1796875,0.0,4548.5693359375,1.0,278.15692138671875,282.854248046875,299.44146728515625,304.1492614746094,293.1499938964844,293.1499938964844,278.45001220703125,38641.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653597831726074,1.0,0.0,0.0,3.655160188674927,3.655184745788574,8.914687441574642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.1015625,0.0,1558.7125244140625,1895.4371337890625,0.0,3079.280517578125,0.9086331129074096,1.0,0.0,3.0,1.0,0.0
18026520,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7649718523025513,0.4029879570007324,0.3688386380672455,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8911004066467285,0.6463785767555237,0.6165543794631958,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8665220141410828,0.5950371026992798,0.4193515181541443,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8163804411888123,0.4909714162349701,0.4708670675754547,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6546573638916016,0.249622106552124,1.1571508646011353,284.9022216796875,284.95001220703125,301.4803771972656,296.42242431640625,298.2422180175781,299.1987609863281,284.9032897949219,1.0,0.7225574851036072,0.329456627368927,0.329456627368927,1.0,1.0,-3.642423868179321,0.8833101391792297,2.7591137886047363,0.0611813403666019,0.873374342918396,0.873374342918396,0.0,287.8729248046875,294.0,71860.1796875,0.0,4548.5693359375,1.0,278.15692138671875,282.854248046875,299.44146728515625,304.1492614746094,293.1499938964844,293.1499938964844,278.45001220703125,38641.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653597831726074,1.0,0.0,0.0,3.655160188674927,3.655184745788574,8.914687441574642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.1015625,0.0,1558.7125244140625,1895.4371337890625,0.0,3079.280517578125,0.9086331129074096,1.0,0.0,3.0,1.0,0.0
18026580,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7632046341896057,0.402945876121521,0.3686631321907043,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8889151215553284,0.6461114883422852,0.6161403059959412,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.865971565246582,0.5979987382888794,0.4212779402732849,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8147724866867065,0.4912392497062683,0.4710076451301574,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6533015370368958,0.2497329413890838,1.1575244665145874,284.9959716796875,284.95001220703125,301.33721923828125,296.3877868652344,298.209716796875,299.2023010253906,284.9947204589844,1.0,0.7241588234901428,0.3293230235576629,0.3293230235576629,1.0,1.0,-3.644641637802124,0.8835275769233704,2.76111388206482,0.0608710795640945,0.9577562212944032,0.9577562212944032,0.0,290.60748291015625,297.0,71111.2890625,0.0,4571.76220703125,1.0,278.4432067871094,282.97198486328125,299.3767395019531,303.9588623046875,293.1499938964844,293.1499938964844,278.1499938964844,33862.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600272536277771,1.0,0.0,0.0,3.754077196121216,3.7541017532348633,9.403719332112814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.37890625,0.0,1635.6204833984375,1895.4371337890625,0.0,3029.260498046875,0.926943302154541,1.0,0.0,3.0,1.0,0.0
18026640,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7632046341896057,0.402945876121521,0.3686631321907043,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8889151215553284,0.6461114883422852,0.6161403059959412,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.865971565246582,0.5979987382888794,0.4212779402732849,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8147724866867065,0.4912392497062683,0.4710076451301574,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6533015370368958,0.2497329413890838,1.1575244665145874,284.9959716796875,284.95001220703125,301.33721923828125,296.3877868652344,298.209716796875,299.2023010253906,284.9947204589844,1.0,0.7241588234901428,0.3293230235576629,0.3293230235576629,1.0,1.0,-3.644641637802124,0.8835275769233704,2.76111388206482,0.0608710795640945,0.9577562212944032,0.9577562212944032,0.0,290.60748291015625,297.0,71111.2890625,0.0,4571.76220703125,1.0,278.4432067871094,282.97198486328125,299.3767395019531,303.9588623046875,293.1499938964844,293.1499938964844,278.1499938964844,33862.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600272536277771,1.0,0.0,0.0,3.754077196121216,3.7541017532348633,9.403719332112814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.37890625,0.0,1635.6204833984375,1895.4371337890625,0.0,3029.260498046875,0.926943302154541,1.0,0.0,3.0,1.0,0.0
18026700,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7622205018997192,0.4024587273597717,0.3685486316680908,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8877149820327759,0.6454985737800598,0.6159205436706543,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8655729293823242,0.5989528298377991,0.422207772731781,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8138781189918518,0.4910138547420501,0.4710825979709625,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6525816321372986,0.2496203482151031,1.157867193222046,284.8725891113281,284.95001220703125,301.264404296875,296.36962890625,298.1900939941406,299.2000732421875,284.8717346191406,1.0,0.725002646446228,0.3292562067508697,0.3292562067508697,1.0,1.0,-3.645866632461548,0.8836954236030579,2.7621712684631348,0.0601084008812904,0.8698384761810303,0.8698384761810303,0.0,292.09429931640625,297.0,71963.7109375,0.0,4584.4228515625,1.0,278.1955871582031,282.83355712890625,299.40203857421875,304.1600341796875,293.1499938964844,293.1499938964844,278.1499938964844,38022.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657039403915405,1.0,0.0,0.0,3.711182117462158,3.711207151412964,9.190049468088546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11449.87109375,0.0,1617.6925048828125,1895.4371337890625,0.0,3082.50927734375,0.9183579683303832,1.0,0.0,3.0,1.0,0.0
