time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026760,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7606860995292664,0.4018729031085968,0.3680785000324249,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8859376311302185,0.6447460055351257,0.6152881383895874,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8646120429039001,0.5998182892799377,0.4228376746177673,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8124746084213257,0.4906650185585022,0.4708356261253357,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6514402031898499,0.2494161278009414,1.1573888063430786,284.9031677246094,284.95001220703125,301.1909484863281,296.3509216308594,298.1694641113281,299.1967163085937,284.904296875,1.0,0.7256987690925598,0.3291964530944824,0.3291964530944824,1.0,1.0,-3.644425392150879,0.8831149935722351,2.761310338973999,0.0588359385728836,0.8693092465400696,0.8693092465400696,0.0,293.9566955566406,300.0,71601.203125,0.0,4592.00390625,1.0,278.1571960449219,282.8626403808594,299.3703308105469,304.0619812011719,293.1499938964844,293.1499938964844,278.45001220703125,38691.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671839833259583,1.0,0.0,0.0,3.635646104812622,3.6356706619262695,8.819754953037773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.1328125,0.0,1537.316162109375,1895.4371337890625,0.0,3096.393798828125,0.904351532459259,1.0,0.0,3.0,1.0,0.0
18026820,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7589137554168701,0.4017766714096069,0.3678722381591797,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8837209343910217,0.644382894039154,0.6147987246513367,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8640329837799072,0.6027492880821228,0.424752414226532,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8107959032058716,0.4908618628978729,0.4709203243255615,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6500895023345947,0.2495134621858596,1.157727599143982,284.9950561523437,284.95001220703125,301.04266357421875,296.3119812011719,298.13580322265625,299.2002258300781,284.9941711425781,1.0,0.7272612452507019,0.3290769159793854,0.3290769159793854,1.0,1.0,-3.6463892459869385,0.8833595514297485,2.7630295753479004,0.0571694299578666,0.9519809484481812,0.9519809484481812,0.0,296.68902587890625,303.0,70853.1171875,0.0,4614.5126953125,1.0,278.4422607421875,282.9789733886719,299.3017578125,303.8671875,293.1499938964844,293.1499938964844,278.1499938964844,33923.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619643449783325,1.0,0.0,0.0,3.733507633209229,3.733532190322876,9.300951546720172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11776.623046875,0.0,1612.1851806640625,1895.4371337890625,0.0,3047.4296875,0.9226225018501282,1.0,0.0,3.0,1.0,0.0
18026880,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7589137554168701,0.4017766714096069,0.3678722381591797,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8837209343910217,0.644382894039154,0.6147987246513367,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8640329837799072,0.6027492880821228,0.424752414226532,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8107959032058716,0.4908618628978729,0.4709203243255615,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6500895023345947,0.2495134621858596,1.157727599143982,284.9950561523437,284.95001220703125,301.04266357421875,296.3119812011719,298.13580322265625,299.2002258300781,284.9941711425781,1.0,0.7272612452507019,0.3290769159793854,0.3290769159793854,1.0,1.0,-3.6463892459869385,0.8833595514297485,2.7630295753479004,0.0571694299578666,0.9519809484481812,0.9519809484481812,0.0,296.68902587890625,303.0,70853.1171875,0.0,4614.5126953125,1.0,278.4422607421875,282.9789733886719,299.3017578125,303.8671875,293.1499938964844,293.1499938964844,278.1499938964844,33923.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619643449783325,1.0,0.0,0.0,3.733507633209229,3.733532190322876,9.300951546720172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11776.623046875,0.0,1612.1851806640625,1895.4371337890625,0.0,3047.4296875,0.9226225018501282,1.0,0.0,3.0,1.0,0.0
18026940,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.756463348865509,0.4006485641002655,0.367229163646698,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8808138370513916,0.6429456472396851,0.6138632893562317,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8627371191978455,0.6045535802841187,0.4262905120849609,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8084880113601685,0.4902349710464477,0.4706864953041076,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6483098864555359,0.2491953819990158,1.157553791999817,284.9044189453125,284.95001220703125,300.8933410644531,296.2712707519531,298.0951843261719,299.1950988769531,284.9052734375,1.0,0.7287589311599731,0.3289574086666107,0.3289574086666107,1.0,1.0,-3.6458566188812256,0.8828586935997009,2.762998104095459,0.0556158125400543,0.8651692867279053,0.8651692867279053,0.0,300.0413513183594,306.0,71320.328125,0.0,4633.89599609375,1.0,278.1571960449219,282.8712463378906,299.29083251953125,303.9638977050781,293.1499938964844,293.1499938964844,278.45001220703125,38669.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691350817680359,1.0,0.0,0.0,3.615109205245972,3.61513352394104,8.720394930605835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10544.0498046875,0.0,1514.4771728515625,1895.4371337890625,0.0,3114.697265625,0.8997718095779419,1.0,0.0,3.0,1.0,0.0
18027000,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.756463348865509,0.4006485641002655,0.367229163646698,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8808138370513916,0.6429456472396851,0.6138632893562317,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8627371191978455,0.6045535802841187,0.4262905120849609,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8084880113601685,0.4902349710464477,0.4706864953041076,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6483098864555359,0.2491953819990158,1.157553791999817,284.9044189453125,284.95001220703125,300.8933410644531,296.2712707519531,298.0951843261719,299.1950988769531,284.9052734375,1.0,0.7287589311599731,0.3289574086666107,0.3289574086666107,1.0,1.0,-3.6458566188812256,0.8828586935997009,2.762998104095459,0.0556158125400543,0.8651692867279053,0.8651692867279053,0.0,300.0413513183594,306.0,71320.328125,0.0,4633.89599609375,1.0,278.1571960449219,282.8712463378906,299.29083251953125,303.9638977050781,293.1499938964844,293.1499938964844,278.45001220703125,38669.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691350817680359,1.0,0.0,0.0,3.615109205245972,3.61513352394104,8.720394930605835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10544.0498046875,0.0,1514.4771728515625,1895.4371337890625,0.0,3114.697265625,0.8997718095779419,1.0,0.0,3.0,1.0,0.0
18027060,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7547976970672607,0.4004753828048706,0.3669577836990356,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8787311315536499,0.6424968838691711,0.6132978796958923,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8622838854789734,0.6074626445770264,0.4281920790672302,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8068703413009644,0.4903716742992401,0.4707165658473968,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6470834016799927,0.2492910474538803,1.1578779220581057,284.99371337890625,284.95001220703125,300.7441101074219,296.2290954589844,298.0614318847656,299.19879150390625,284.99285888671875,1.0,0.7302823662757874,0.3288570344448089,0.3288570344448089,1.0,1.0,-3.647556781768799,0.8829939961433411,2.7645628452301025,0.0562451481819152,0.9458181858062744,0.9458181858062744,0.0,302.7723083496094,309.0,70572.3359375,0.0,4655.6845703125,1.0,278.4421081542969,282.9854736328125,299.2190246582031,303.7659912109375,293.1499938964844,293.1499938964844,278.1499938964844,33927.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639412522315979,1.0,0.0,0.0,3.713228940963745,3.7132532596588135,9.200189197144936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11703.484375,0.0,1588.8839111328125,1895.4371337890625,0.0,3065.9736328125,0.9180558323860168,1.0,0.0,3.0,1.0,0.0
18027120,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7547976970672607,0.4004753828048706,0.3669577836990356,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8787311315536499,0.6424968838691711,0.6132978796958923,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8622838854789734,0.6074626445770264,0.4281920790672302,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8068703413009644,0.4903716742992401,0.4707165658473968,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6470834016799927,0.2492910474538803,1.1578779220581057,284.99371337890625,284.95001220703125,300.7441101074219,296.2290954589844,298.0614318847656,299.19879150390625,284.99285888671875,1.0,0.7302823662757874,0.3288570344448089,0.3288570344448089,1.0,1.0,-3.647556781768799,0.8829939961433411,2.7645628452301025,0.0562451481819152,0.9458181858062744,0.9458181858062744,0.0,302.7723083496094,309.0,70572.3359375,0.0,4655.6845703125,1.0,278.4421081542969,282.9854736328125,299.2190246582031,303.7659912109375,293.1499938964844,293.1499938964844,278.1499938964844,33927.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639412522315979,1.0,0.0,0.0,3.713228940963745,3.7132532596588135,9.200189197144936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11703.484375,0.0,1588.8839111328125,1895.4371337890625,0.0,3065.9736328125,0.9180558323860168,1.0,0.0,3.0,1.0,0.0
18027180,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7537115812301636,0.3998331725597381,0.3667194545269012,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8774111270904541,0.6416852474212646,0.6129093170166016,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8618547320365906,0.6084698438644409,0.4291733801364898,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8058195114135742,0.4900248646736145,0.4706940054893493,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.6463249921798706,0.2491432130336761,1.1581268310546875,284.8735046386719,284.95001220703125,300.66094970703125,296.2049560546875,298.0392150878906,299.1964111328125,284.8754577636719,1.0,0.7311643958091736,0.3288008272647857,0.3288008272647857,1.0,1.0,-3.6482653617858887,0.8829934000968933,2.7652719020843506,0.0567260235548019,0.8565481901168823,0.8565481901168823,0.0,304.49285888671875,309.0,71283.90625,0.0,4668.3857421875,1.0,278.18707275390625,282.8519897460937,299.2384338378906,303.9493103027344,293.1499938964844,293.1499938964844,278.1499938964844,38860.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700840473175049,1.0,0.0,0.0,3.6503655910491934,3.650390148162842,8.891315701475833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11264.373046875,0.0,1554.9794921875,1895.4371337890625,0.0,3123.599365234375,0.9056705236434937,1.0,0.0,3.0,1.0,0.0
18027240,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7524820566177368,0.3993017077445984,0.3662548661231994,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8759809136390686,0.6409891247749329,0.6122801899909973,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8611313104629517,0.6092499494552612,0.4297079443931579,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8046182990074158,0.4896942675113678,0.4704214632511139,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6454410552978516,0.2489743083715438,1.1576600074768066,284.9056396484375,284.95001220703125,300.5959777832031,296.185791015625,298.02154541015625,299.1942443847656,284.9064025878906,1.0,0.7317367196083069,0.3287566900253296,0.3287566900253296,1.0,1.0,-3.6467056274414062,0.882358968257904,2.7643465995788574,0.0572653710842132,0.8608946800231934,0.8608946800231934,0.0,306.1255187988281,312.0,71011.765625,0.0,4674.17578125,1.0,278.1573791503906,282.8800964355469,299.2054138183594,303.8580322265625,293.1499938964844,293.1499938964844,278.45001220703125,38665.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711360692977905,1.0,0.0,0.0,3.5929858684539795,3.5930097103118896,8.6139891664061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.931640625,0.0,1490.287841796875,1895.4371337890625,0.0,3133.467529296875,0.8948643207550049,1.0,0.0,3.0,1.0,0.0
18027300,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7514539957046509,0.3991512358188629,0.3659449815750122,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8747344017028809,0.6406674981117249,0.6117847561836243,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8607000708580017,0.6106540560722351,0.430517166852951,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8035953640937805,0.4896819293498993,0.4702710211277008,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.6446865797042847,0.2489764094352722,1.157438039779663,285.0105895996094,284.95001220703125,300.5226745605469,296.1637878417969,298.0047912597656,299.1958923339844,285.0106201171875,1.0,0.732416570186615,0.3287065029144287,0.3287065029144287,1.0,1.0,-3.646257162094116,0.8820300102233887,2.7642271518707275,0.0578914284706115,0.9345223307609558,0.9345223307609558,0.0,307.65447998046875,312.0,70164.671875,0.0,4682.44775390625,1.0,278.4002685546875,283.003173828125,299.1415100097656,303.6206970214844,293.1499938964844,293.1499938964844,278.45001220703125,34268.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665581941604614,1.0,0.0,0.0,3.639772653579712,3.639796257019043,8.83978714227851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10816.5927734375,0.0,1508.897216796875,1895.4371337890625,0.0,3090.523193359375,0.9032326936721802,1.0,0.0,3.0,1.0,0.0
18027360,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7508506178855896,0.3990730345249176,0.365933746099472,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8739293217658997,0.640444278717041,0.6116281151771545,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8607030510902405,0.6121243834495544,0.4315859079360962,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8029847145080566,0.4897600710391998,0.4703878164291382,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6442590355873108,0.2490554004907608,1.1579333543777466,284.9920349121094,284.95001220703125,300.45001220703125,296.1416320800781,297.989013671875,299.1984558105469,284.9908142089844,1.0,0.7332181930541992,0.3286591470241546,0.3286591470241546,1.0,1.0,-3.6480767726898193,0.8823909163475037,2.76568603515625,0.0583049058914184,0.9394176602363586,0.9394176602363586,0.0,308.8643798828125,315.0,70277.4296875,0.0,4695.1103515625,1.0,278.44287109375,282.9913330078125,299.1307983398437,303.6580505371094,293.1499938964844,293.1499938964844,278.1499938964844,33857.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658868670463562,1.0,0.0,0.0,3.693979024887085,3.694003105163574,9.105045819524094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11630.6005859375,0.0,1566.4283447265625,1895.4371337890625,0.0,3084.22509765625,0.913424015045166,1.0,0.0,3.0,1.0,0.0
18027420,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.748522937297821,0.397858589887619,0.3652015030384063,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.87114018201828,0.6388495564460754,0.6105372905731201,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8595030307769775,0.6138740181922913,0.4330842196941376,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8006653189659119,0.4890148937702179,0.4700377285480499,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6426078677177429,0.2487193495035171,1.1576722860336304,284.90692138671875,284.95001220703125,300.3072814941406,296.0970764160156,297.95074462890625,299.19415283203125,284.9075927734375,1.0,0.7346312999725342,0.3285644054412842,0.3285644054412842,1.0,1.0,-3.646958112716675,0.8817842602729797,2.76517391204834,0.0571512468159198,0.8567114472389221,0.8567114472389221,0.0,312.2091979980469,318.0,70691.609375,0.0,4712.7890625,1.0,278.1575622558594,282.8888854980469,299.1166687011719,303.7475891113281,293.1499938964844,293.1499938964844,278.45001220703125,38651.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873121440410614,1.0,0.0,0.0,3.570386409759521,3.570410251617432,8.505968480676529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10419.8349609375,0.0,1465.7900390625,1895.4371337890625,0.0,3152.08935546875,0.8898473978042603,1.0,0.0,3.0,1.0,0.0
18027480,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.748522937297821,0.397858589887619,0.3652015030384063,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.87114018201828,0.6388495564460754,0.6105372905731201,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8595030307769775,0.6138740181922913,0.4330842196941376,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8006653189659119,0.4890148937702179,0.4700377285480499,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6426078677177429,0.2487193495035171,1.1576722860336304,284.90692138671875,284.95001220703125,300.3072814941406,296.0970764160156,297.95074462890625,299.19415283203125,284.9075927734375,1.0,0.7346312999725342,0.3285644054412842,0.3285644054412842,1.0,1.0,-3.646958112716675,0.8817842602729797,2.76517391204834,0.0571512468159198,0.8567114472389221,0.8567114472389221,0.0,312.2091979980469,318.0,70691.609375,0.0,4712.7890625,1.0,278.1575622558594,282.8888854980469,299.1166687011719,303.7475891113281,293.1499938964844,293.1499938964844,278.45001220703125,38651.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873121440410614,1.0,0.0,0.0,3.570386409759521,3.570410251617432,8.505968480676529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10419.8349609375,0.0,1465.7900390625,1895.4371337890625,0.0,3152.08935546875,0.8898473978042603,1.0,0.0,3.0,1.0,0.0
18027540,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7468134760856628,0.3975748419761657,0.3648524582386017,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8689741492271423,0.6382028460502625,0.6098133325576782,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8589555621147156,0.6167018413543701,0.4349469244480133,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7989065051078796,0.4890034794807434,0.4699510931968689,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6413604021072388,0.2487756609916687,1.157900094985962,284.9913635253906,284.95001220703125,300.1687927246094,296.0524597167969,297.9199523925781,299.1980895996094,284.99053955078125,1.0,0.7360734939575195,0.3284696638584137,0.3284696638584137,1.0,1.0,-3.648064613342285,0.8818911910057068,2.7661733627319336,0.0546591915190219,0.9337002038955688,0.9337002038955688,0.0,314.9450378417969,321.0,69966.7265625,0.0,4732.974609375,1.0,278.4417724609375,282.9984741210937,299.0421447753906,303.54815673828125,293.1499938964844,293.1499938964844,278.1499938964844,33922.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678810596466064,1.0,0.0,0.0,3.670509815216065,3.670533657073975,8.989718480734155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11548.3310546875,0.0,1540.4725341796875,1895.4371337890625,0.0,3102.933349609375,0.9084413647651672,1.0,0.0,3.0,1.0,0.0
18027600,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7468134760856628,0.3975748419761657,0.3648524582386017,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8689741492271423,0.6382028460502625,0.6098133325576782,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8589555621147156,0.6167018413543701,0.4349469244480133,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7989065051078796,0.4890034794807434,0.4699510931968689,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6413604021072388,0.2487756609916687,1.157900094985962,284.9913635253906,284.95001220703125,300.1687927246094,296.0524597167969,297.9199523925781,299.1980895996094,284.99053955078125,1.0,0.7360734939575195,0.3284696638584137,0.3284696638584137,1.0,1.0,-3.648064613342285,0.8818911910057068,2.7661733627319336,0.0546591915190219,0.9337002038955688,0.9337002038955688,0.0,314.9450378417969,321.0,69966.7265625,0.0,4732.974609375,1.0,278.4417724609375,282.9984741210937,299.0421447753906,303.54815673828125,293.1499938964844,293.1499938964844,278.1499938964844,33922.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678810596466064,1.0,0.0,0.0,3.670509815216065,3.670533657073975,8.989718480734155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11548.3310546875,0.0,1540.4725341796875,1895.4371337890625,0.0,3102.933349609375,0.9084413647651672,1.0,0.0,3.0,1.0,0.0
18027660,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7445113062858582,0.3963420689105987,0.3640850186347961,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.866196870803833,0.6365423202514648,0.6086408495903015,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8577507138252258,0.6184320449829102,0.4364171326160431,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.796573281288147,0.4882101714611053,0.4695404767990112,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6397333145141602,0.248435378074646,1.1575815677642822,284.90777587890625,284.95001220703125,300.0356140136719,296.0082092285156,297.8839111328125,299.1936340332031,284.90802001953125,1.0,0.7374447584152222,0.3283618688583374,0.3283618688583374,1.0,1.0,-3.646626472473145,0.881187379360199,2.76543927192688,0.0525143109261989,0.8524053692817688,0.8524053692817688,0.0,318.2895812988281,324.0,70379.8203125,0.0,4749.73779296875,1.0,278.1582336425781,282.8966369628906,299.0271911621094,303.63623046875,293.1499938964844,293.1499938964844,278.45001220703125,38537.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749909400939941,1.0,0.0,0.0,3.5498361587524414,3.5498595237731934,8.408333087572828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10360.0107421875,0.0,1443.0244140625,1895.4371337890625,0.0,3169.6220703125,0.8851292729377747,1.0,0.0,3.0,1.0,0.0
18027720,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7445113062858582,0.3963420689105987,0.3640850186347961,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.866196870803833,0.6365423202514648,0.6086408495903015,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8577507138252258,0.6184320449829102,0.4364171326160431,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.796573281288147,0.4882101714611053,0.4695404767990112,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6397333145141602,0.248435378074646,1.1575815677642822,284.90777587890625,284.95001220703125,300.0356140136719,296.0082092285156,297.8839111328125,299.1936340332031,284.90802001953125,1.0,0.7374447584152222,0.3283618688583374,0.3283618688583374,1.0,1.0,-3.646626472473145,0.881187379360199,2.76543927192688,0.0525143109261989,0.8524053692817688,0.8524053692817688,0.0,318.2895812988281,324.0,70379.8203125,0.0,4749.73779296875,1.0,278.1582336425781,282.8966369628906,299.0271911621094,303.63623046875,293.1499938964844,293.1499938964844,278.45001220703125,38537.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749909400939941,1.0,0.0,0.0,3.5498361587524414,3.5498595237731934,8.408333087572828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10360.0107421875,0.0,1443.0244140625,1895.4371337890625,0.0,3169.6220703125,0.8851292729377747,1.0,0.0,3.0,1.0,0.0
18027780,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.742918074131012,0.396031379699707,0.3637152016162872,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8641560673713684,0.6358212232589722,0.6078512072563171,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8573120832443237,0.6212360262870789,0.4382659792900085,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7949151396751404,0.4881487190723419,0.4694079160690307,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6385917663574219,0.2484937906265258,1.1578021049499512,284.9903564453125,284.95001220703125,299.9088134765625,295.9647827148437,297.85565185546875,299.197265625,284.9895935058594,1.0,0.7388549447059631,0.3282540440559387,0.3282540440559387,1.0,1.0,-3.647552967071533,0.8811193108558655,2.7664337158203125,0.0519181936979293,0.927928626537323,0.927928626537323,0.0,321.01495361328125,327.0,69654.6953125,0.0,4769.35546875,1.0,278.4416198730469,283.004638671875,298.9539794921875,303.4383544921875,293.1499938964844,293.1499938964844,278.1499938964844,33917.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696739077568054,1.0,0.0,0.0,3.64905309677124,3.6490767002105713,8.884923090590746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11470.46484375,0.0,1516.5408935546875,1895.4371337890625,0.0,3119.751708984375,0.9036152362823486,1.0,0.0,3.0,1.0,0.0
18027840,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.742918074131012,0.396031379699707,0.3637152016162872,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8641560673713684,0.6358212232589722,0.6078512072563171,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8573120832443237,0.6212360262870789,0.4382659792900085,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7949151396751404,0.4881487190723419,0.4694079160690307,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6385917663574219,0.2484937906265258,1.1578021049499512,284.9903564453125,284.95001220703125,299.9088134765625,295.9647827148437,297.85565185546875,299.197265625,284.9895935058594,1.0,0.7388549447059631,0.3282540440559387,0.3282540440559387,1.0,1.0,-3.647552967071533,0.8811193108558655,2.7664337158203125,0.0519181936979293,0.927928626537323,0.927928626537323,0.0,321.01495361328125,327.0,69654.6953125,0.0,4769.35546875,1.0,278.4416198730469,283.004638671875,298.9539794921875,303.4383544921875,293.1499938964844,293.1499938964844,278.1499938964844,33917.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696739077568054,1.0,0.0,0.0,3.64905309677124,3.6490767002105713,8.884923090590746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11470.46484375,0.0,1516.5408935546875,1895.4371337890625,0.0,3119.751708984375,0.9036152362823486,1.0,0.0,3.0,1.0,0.0
18027900,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7420490980148315,0.395433634519577,0.3634771108627319,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8630682826042175,0.6350031495094299,0.607413113117218,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8570013046264648,0.6221085786819458,0.4391289055347442,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7940269112586975,0.4877716600894928,0.4693222939968109,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.6380042433738708,0.2483608126640319,1.15801203250885,284.8750915527344,284.95001220703125,299.84814453125,295.9435119628906,297.8392639160156,299.1953125,284.87567138671875,1.0,0.7395915985107422,0.3282001614570617,0.3282001614570617,1.0,1.0,-3.6479358673095694,0.8810298442840576,2.7669060230255127,0.0523987747728824,0.8443685173988342,0.8443685173988342,0.0,322.52105712890625,327.0,70367.2265625,0.0,4779.81884765625,1.0,278.1984558105469,282.8755798339844,298.97576904296875,303.6272888183594,293.1499938964844,293.1499938964844,278.1499938964844,38556.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753144145011902,1.0,0.0,0.0,3.5964298248291016,3.596453666687012,8.630510137663805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11081.994140625,0.0,1493.2320556640625,1895.4371337890625,0.0,3172.6552734375,0.8929607272148132,1.0,0.0,3.0,1.0,0.0
18027960,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7407829165458679,0.3947914838790893,0.3629320859909057,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8615643382072449,0.6341046690940857,0.6066158413887024,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8562697768211365,0.6229502558708191,0.439719557762146,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7927351593971252,0.4873177707195282,0.4689527153968811,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6371107697486877,0.2481609284877777,1.1574801206588743,284.909423828125,284.95001220703125,299.7894592285156,295.922607421875,297.8228454589844,299.19268798828125,284.9100646972656,1.0,0.7401961088180542,0.3281556963920593,0.3281556963920593,1.0,1.0,-3.6459498405456543,0.8802715539932251,2.76567816734314,0.052826177328825,0.8487629294395447,0.8487629294395447,0.0,324.3470153808594,330.0,70038.484375,0.0,4785.5517578125,1.0,278.1580810546875,282.9053955078125,298.94140625,303.5271911621094,293.1499938964844,293.1499938964844,278.45001220703125,38620.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766996264457703,1.0,0.0,0.0,3.525709390640259,3.525732517242432,8.294425128951843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10294.013671875,0.0,1418.1722412109375,1895.4371337890625,0.0,3185.643798828125,0.8799346685409546,1.0,0.0,3.0,1.0,0.0
18028020,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7392745018005371,0.3944514989852905,0.3625366687774658,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8596156239509583,0.6333054900169373,0.6057537198066711,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8559066653251648,0.625723123550415,0.4415456652641296,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7911489605903625,0.4872009456157684,0.4687684178352356,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.6360474228858948,0.2482125908136367,1.1576720476150513,284.9893798828125,284.95001220703125,299.6785583496094,295.88214111328125,297.7981262207031,299.19586181640625,284.98858642578125,1.0,0.7415758371353149,0.3280667960643768,0.3280667960643768,1.0,1.0,-3.646638631820679,0.8801231980323792,2.766515254974365,0.0540593788027763,0.9224966168403624,0.9224966168403624,0.0,327.0794677734375,333.0,69347.671875,0.0,4804.54052734375,1.0,278.4414367675781,283.01007080078125,298.8705749511719,303.33319091796875,293.1499938964844,293.1499938964844,278.1499938964844,33913.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712084889411926,1.0,0.0,0.0,3.628527402877808,3.62855076789856,8.785249860920885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11395.7001953125,0.0,1493.8896484375,1895.4371337890625,0.0,3134.146728515625,0.8989508152008057,1.0,0.0,3.0,1.0,0.0
18028080,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7392745018005371,0.3944514989852905,0.3625366687774658,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8596156239509583,0.6333054900169373,0.6057537198066711,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8559066653251648,0.625723123550415,0.4415456652641296,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7911489605903625,0.4872009456157684,0.4687684178352356,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.6360474228858948,0.2482125908136367,1.1576720476150513,284.9893798828125,284.95001220703125,299.6785583496094,295.88214111328125,297.7981262207031,299.19586181640625,284.98858642578125,1.0,0.7415758371353149,0.3280667960643768,0.3280667960643768,1.0,1.0,-3.646638631820679,0.8801231980323792,2.766515254974365,0.0540593788027763,0.9224966168403624,0.9224966168403624,0.0,327.0794677734375,333.0,69347.671875,0.0,4804.54052734375,1.0,278.4414367675781,283.01007080078125,298.8705749511719,303.33319091796875,293.1499938964844,293.1499938964844,278.1499938964844,33913.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712084889411926,1.0,0.0,0.0,3.628527402877808,3.62855076789856,8.785249860920885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11395.7001953125,0.0,1493.8896484375,1895.4371337890625,0.0,3134.146728515625,0.8989508152008057,1.0,0.0,3.0,1.0,0.0
18028140,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7371788620948792,0.3931943476200104,0.3617282509803772,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.857063353061676,0.6315269470214844,0.6044483780860901,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8548823595046997,0.6274121403694153,0.4429737627506256,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7889847755432129,0.4863234460353851,0.4682608246803283,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6345987915992737,0.2478707134723663,1.1572942733764648,284.90985107421875,284.95001220703125,299.5771789550781,295.8438720703125,297.7695617675781,299.1910705566406,284.90997314453125,1.0,0.7428824305534363,0.3279779255390167,0.3279779255390167,1.0,1.0,-3.6447594165802,0.8792298436164856,2.7655293941497803,0.0549266338348388,0.8447471261024475,0.8447471261024475,0.0,330.4158630371094,336.0,69743.59375,0.0,4819.95751953125,1.0,278.15850830078125,282.91131591796875,298.861572265625,303.4254150390625,293.1499938964844,293.1499938964844,278.45001220703125,38475.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780666589736938,1.0,0.0,0.0,3.507244825363159,3.507267951965332,8.207775294977182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.73828125,0.0,1397.8707275390625,1895.4371337890625,0.0,3198.459228515625,0.8756160736083984,1.0,0.0,3.0,1.0,0.0
18028200,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7371788620948792,0.3931943476200104,0.3617282509803772,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.857063353061676,0.6315269470214844,0.6044483780860901,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8548823595046997,0.6274121403694153,0.4429737627506256,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7889847755432129,0.4863234460353851,0.4682608246803283,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6345987915992737,0.2478707134723663,1.1572942733764648,284.90985107421875,284.95001220703125,299.5771789550781,295.8438720703125,297.7695617675781,299.1910705566406,284.90997314453125,1.0,0.7428824305534363,0.3279779255390167,0.3279779255390167,1.0,1.0,-3.6447594165802,0.8792298436164856,2.7655293941497803,0.0549266338348388,0.8447471261024475,0.8447471261024475,0.0,330.4158630371094,336.0,69743.59375,0.0,4819.95751953125,1.0,278.15850830078125,282.91131591796875,298.861572265625,303.4254150390625,293.1499938964844,293.1499938964844,278.45001220703125,38475.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780666589736938,1.0,0.0,0.0,3.507244825363159,3.507267951965332,8.207775294977182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.73828125,0.0,1397.8707275390625,1895.4371337890625,0.0,3198.459228515625,0.8756160736083984,1.0,0.0,3.0,1.0,0.0
18028260,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.735667884349823,0.3928192257881164,0.3613147437572479,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8551051616668701,0.6306511759757996,0.6035284399986267,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8544933795928955,0.6301496624946594,0.4447855949401855,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7873736619949341,0.486150175333023,0.4680348932743072,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.633533239364624,0.2479067295789718,1.1574534177780151,284.989013671875,284.95001220703125,299.48638916015625,295.8082275390625,297.7496337890625,299.1940002441406,284.98828125,1.0,0.7442317008972168,0.3279185891151428,0.3279185891151428,1.0,1.0,-3.645247459411621,0.8791646957397461,2.766082763671875,0.0550437606871128,0.9179230332374572,0.9179230332374572,0.0,333.1451416015625,339.0,69060.8671875,0.0,4838.3544921875,1.0,278.4412841796875,283.0153503417969,298.7956848144531,303.2371826171875,293.1499938964844,293.1499938964844,278.1499938964844,33889.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723940849304199,1.0,0.0,0.0,3.6091854572296143,3.609208583831787,8.691839070706919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.025390625,0.0,1472.61474609375,1895.4371337890625,0.0,3145.26708984375,0.8945987820625305,1.0,0.0,3.0,1.0,0.0
18028320,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.735667884349823,0.3928192257881164,0.3613147437572479,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8551051616668701,0.6306511759757996,0.6035284399986267,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8544933795928955,0.6301496624946594,0.4447855949401855,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7873736619949341,0.486150175333023,0.4680348932743072,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.633533239364624,0.2479067295789718,1.1574534177780151,284.989013671875,284.95001220703125,299.48638916015625,295.8082275390625,297.7496337890625,299.1940002441406,284.98828125,1.0,0.7442317008972168,0.3279185891151428,0.3279185891151428,1.0,1.0,-3.645247459411621,0.8791646957397461,2.766082763671875,0.0550437606871128,0.9179230332374572,0.9179230332374572,0.0,333.1451416015625,339.0,69060.8671875,0.0,4838.3544921875,1.0,278.4412841796875,283.0153503417969,298.7956848144531,303.2371826171875,293.1499938964844,293.1499938964844,278.1499938964844,33889.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723940849304199,1.0,0.0,0.0,3.6091854572296143,3.609208583831787,8.691839070706919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.025390625,0.0,1472.61474609375,1895.4371337890625,0.0,3145.26708984375,0.8945987820625305,1.0,0.0,3.0,1.0,0.0
18028380,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7344611287117004,0.3919756710529327,0.3608952760696411,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8536106944084167,0.6294625997543335,0.6027880311012268,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8539642691612244,0.6311717629432678,0.4457849264144897,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7861137390136719,0.4855564534664154,0.467788964509964,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6327126026153564,0.2476905286312103,1.1574770212173462,284.8887023925781,284.95001220703125,299.4342956542969,295.7870178222656,297.7344665527344,299.1908264160156,284.8929138183594,1.0,0.7451010346412659,0.3278806209564209,0.3278806209564209,1.0,1.0,-3.644795656204224,0.8789105415344238,2.7658851146698,0.0548316799104213,0.8379424810409546,0.8379424810409546,0.0,335.1746826171875,339.0,69554.5546875,0.0,4849.68994140625,1.0,278.18017578125,282.9019470214844,298.81707763671875,303.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,39528.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786856532096863,1.0,0.0,0.0,3.516519546508789,3.516542911529541,8.251242888945853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10865.5576171875,0.0,1415.1090087890625,1895.4371337890625,0.0,3204.26171875,0.8774468898773193,1.0,0.0,3.0,1.0,0.0
18028440,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7335752844810486,0.3915457725524902,0.360490083694458,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8525559306144714,0.6288192868232727,0.6021701097488403,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8534479737281799,0.6318155527114868,0.4461971223354339,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7851915955543518,0.4852328896522522,0.4674886167049408,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.6320858597755432,0.2475562542676925,1.1570430994033811,284.9110717773437,284.95001220703125,299.4072265625,295.77569580078125,297.7266845703125,299.1893310546875,284.9111328125,1.0,0.7455084323883057,0.3278592526912689,0.3278592526912689,1.0,1.0,-3.643175601959229,0.8783738613128662,2.7648017406463623,0.0544599816203117,0.8418427109718323,0.8418427109718323,0.0,336.4742431640625,342.0,69467.65625,0.0,4853.15185546875,1.0,278.15869140625,282.91748046875,298.79254150390625,303.3357238769531,293.1499938964844,293.1499938964844,278.45001220703125,38416.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790839910507202,1.0,0.0,0.0,3.489086389541626,3.48910927772522,8.123005272864248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.5107421875,0.0,1378.6912841796875,1895.4371337890625,0.0,3207.995361328125,0.8715426921844482,1.0,0.0,3.0,1.0,0.0
18028500,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7326475977897644,0.3913200497627258,0.3601401746273041,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8514001369476318,0.6283139586448669,0.6015315651893616,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8530630469322205,0.6331525444984436,0.4469746053218841,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.784205436706543,0.4850889146327972,0.4672355055809021,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.6314207911491394,0.2475365549325943,1.1567782163619995,285.0100402832031,284.95001220703125,299.372314453125,295.7607421875,297.7190246582031,299.19049072265625,285.00946044921875,1.0,0.7461134195327759,0.3278295695781708,0.3278295695781708,1.0,1.0,-3.64229154586792,0.8780333399772644,2.76425838470459,0.0539246387779712,0.9122852683067322,0.9122852683067322,0.0,337.9786071777344,342.0,68695.7890625,0.0,4859.994140625,1.0,278.3978271484375,283.03350830078125,298.7352600097656,303.1101379394531,293.1499938964844,293.1499938964844,278.45001220703125,33999.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741844892501831,1.0,0.0,0.0,3.539362668991089,3.5393853187561035,8.358790068996313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10503.0478515625,0.0,1399.0146484375,1895.4371337890625,0.0,3162.05908203125,0.8806290626525879,1.0,0.0,3.0,1.0,0.0
18028560,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.732060968875885,0.391145795583725,0.3600548505783081,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.850597620010376,0.6278843283653259,0.6011950969696045,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8530387878417969,0.6345310807228088,0.4479920864105224,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7835657000541687,0.4850178062915802,0.4672239124774933,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6310214400291443,0.2475841343402862,1.1571723222732544,284.9881591796875,284.95001220703125,299.3407287597656,295.7467346191406,297.7127685546875,299.1923828125,284.9870910644531,1.0,0.7468305230140686,0.3277974724769592,0.3277974724769592,1.0,1.0,-3.643466234207153,0.8782868385314941,2.765179395675659,0.0535642206668853,0.9139273762702942,0.9139273762702942,0.0,339.20428466796875,345.0,68822.703125,0.0,4870.9853515625,1.0,278.4419860839844,283.01873779296875,298.732421875,303.15557861328125,293.1499938964844,293.1499938964844,278.1499938964844,33770.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731427788734436,1.0,0.0,0.0,3.594940185546875,3.594963312149048,8.623362077742058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11273.0859375,0.0,1456.33935546875,1895.4371337890625,0.0,3152.28955078125,0.8910880088806152,1.0,0.0,3.0,1.0,0.0
