time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028620,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7300142645835876,0.389859676361084,0.3592217862606048,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8481132388114929,0.6260102987289429,0.5997990369796753,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8520325422286987,0.6361788511276245,0.4493951499462127,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.781428337097168,0.4840712547302246,0.4666515588760376,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6296160817146301,0.2472322881221771,1.1567591428756714,284.9120178222656,284.95001220703125,299.2879638671875,295.7218017578125,297.6964111328125,299.1880187988281,284.9122619628906,1.0,0.7480850219726562,0.3277332186698913,0.3277332186698913,1.0,1.0,-3.641293525695801,0.8774579763412476,2.7638356685638428,0.0527765788137912,0.839552104473114,0.839552104473114,0.0,342.5194396972656,333.0,69235.28125,0.0,4885.37939453125,1.0,278.1588134765625,282.9223327636719,298.7377014160156,303.26300048828125,293.1499938964844,293.1499938964844,278.45001220703125,38389.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796818256378174,1.0,0.0,0.0,3.47373914718628,3.473761796951294,8.051702025113627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.4619140625,0.0,1362.7822265625,1895.4371337890625,0.0,3213.598876953125,0.8681378364562988,1.0,0.0,3.0,1.0,0.0
18028680,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7300142645835876,0.389859676361084,0.3592217862606048,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8481132388114929,0.6260102987289429,0.5997990369796753,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8520325422286987,0.6361788511276245,0.4493951499462127,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.781428337097168,0.4840712547302246,0.4666515588760376,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6296160817146301,0.2472322881221771,1.1567591428756714,284.9120178222656,284.95001220703125,299.2879638671875,295.7218017578125,297.6964111328125,299.1880187988281,284.9122619628906,1.0,0.7480850219726562,0.3277332186698913,0.3277332186698913,1.0,1.0,-3.641293525695801,0.8774579763412476,2.7638356685638428,0.0527765788137912,0.839552104473114,0.839552104473114,0.0,342.5194396972656,333.0,69235.28125,0.0,4885.37939453125,1.0,278.1588134765625,282.9223327636719,298.7377014160156,303.26300048828125,293.1499938964844,293.1499938964844,278.45001220703125,38389.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796818256378174,1.0,0.0,0.0,3.47373914718628,3.473761796951294,8.051702025113627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.4619140625,0.0,1362.7822265625,1895.4371337890625,0.0,3213.598876953125,0.8681378364562988,1.0,0.0,3.0,1.0,0.0
18028740,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7315273284912109,0.3894591629505157,0.3585162758827209,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8498953580856323,0.6250367164611816,0.5985084176063538,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8554178476333618,0.6388896703720093,0.4509792923927307,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7834251523017883,0.4838353395462036,0.4660848975181579,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.631128191947937,0.2472722977399826,1.15558123588562,284.9877014160156,284.95001220703125,299.25,295.7013244628906,297.6896057128906,299.19146728515625,284.9869689941406,1.0,0.7453688383102417,0.3276689648628235,0.3276689648628235,1.0,1.0,-3.63869571685791,0.8764984607696533,2.762197256088257,0.0521148294210433,0.9104751944541932,0.9104751944541932,0.0,337.9642639160156,321.0,68580.4296875,0.0,4849.63134765625,1.0,278.4410400390625,283.02227783203125,298.6861877441406,303.0915222167969,293.1499938964844,293.1499938964844,278.1499938964844,33863.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873487114906311,1.0,0.0,0.0,3.578480958938598,3.5785040855407715,8.54458050980611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11218.140625,0.0,1439.37109375,1895.4371337890625,0.0,3155.5185546875,0.8876844048500061,1.0,0.0,3.0,1.0,0.0
18028800,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7315273284912109,0.3894591629505157,0.3585162758827209,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8498953580856323,0.6250367164611816,0.5985084176063538,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8554178476333618,0.6388896703720093,0.4509792923927307,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7834251523017883,0.4838353395462036,0.4660848975181579,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.631128191947937,0.2472722977399826,1.15558123588562,284.9877014160156,284.95001220703125,299.25,295.7013244628906,297.6896057128906,299.19146728515625,284.9869689941406,1.0,0.7453688383102417,0.3276689648628235,0.3276689648628235,1.0,1.0,-3.63869571685791,0.8764984607696533,2.762197256088257,0.0521148294210433,0.9104751944541932,0.9104751944541932,0.0,337.9642639160156,321.0,68580.4296875,0.0,4849.63134765625,1.0,278.4410400390625,283.02227783203125,298.6861877441406,303.0915222167969,293.1499938964844,293.1499938964844,278.1499938964844,33863.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873487114906311,1.0,0.0,0.0,3.578480958938598,3.5785040855407715,8.54458050980611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11218.140625,0.0,1439.37109375,1895.4371337890625,0.0,3155.5185546875,0.8876844048500061,1.0,0.0,3.0,1.0,0.0
18028860,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7341347932815552,0.3882914185523987,0.3573634028434753,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8531451225280762,0.623245120048523,0.5967448353767395,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8602405786514282,0.6405419707298279,0.4520576000213623,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.786842405796051,0.4829582571983337,0.4651343822479248,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.6336882710456848,0.2470049858093261,1.153445839881897,284.91162109375,284.95001220703125,299.2253112792969,295.6864624023437,297.68084716796875,299.1882019042969,284.9116516113281,1.0,0.7410255074501038,0.3276195228099823,0.3276195228099823,1.0,1.0,-3.632779836654663,0.874600887298584,2.758178949356079,0.0515912920236587,0.8366793394088745,0.8366793394088745,0.0,330.3602294921875,321.0,68964.1640625,0.0,4785.56982421875,1.0,278.1598815917969,282.9260559082031,298.7012023925781,303.2082214355469,293.1499938964844,293.1499938964844,278.1499938964844,38455.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795608878135681,1.0,0.0,0.0,3.458725452423096,3.4587481021881104,7.982253009686247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.712890625,0.0,1348.0050048828125,1895.4371337890625,0.0,3212.465087890625,0.8649559617042542,1.0,0.0,3.0,1.0,0.0
18028920,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7342296838760376,0.3882633447647095,0.3573232889175415,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.853263795375824,0.6231964230537415,0.5966838002204895,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8604097962379456,0.6406030654907227,0.4520872831344604,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7869651913642883,0.4829360842704773,0.4650992155075073,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.6337791085243225,0.2469988167285919,1.1533591747283936,284.9118957519531,284.95001220703125,299.22467041015625,295.68609619140625,297.6806640625,299.18817138671875,284.9120788574219,1.0,0.7408698797225952,0.3276180028915405,0.3276180028915405,1.0,1.0,-3.632547378540039,0.8745278716087341,2.75801944732666,0.0515671707689762,0.8361029624938965,0.8361029624938965,0.0,330.08941650390625,309.0,68947.0703125,0.0,4783.23046875,1.0,278.1590270996094,282.9264221191406,298.6997375488281,303.204345703125,293.1499938964844,293.1499938964844,278.45001220703125,38441.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795284032821655,1.0,0.0,0.0,3.456587076187134,3.4566097259521484,7.972385560606199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10099.1455078125,0.0,1345.747314453125,1895.4371337890625,0.0,3212.1611328125,0.8643869757652283,1.0,0.0,3.0,1.0,0.0
18028980,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7385504841804504,0.3879782557487488,0.356506884098053,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8585093021392822,0.622281551361084,0.5952210426330566,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8674378395080566,0.6434103846549988,0.453570008277893,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7922933101654053,0.482777327299118,0.4643769264221191,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.6377385854721069,0.247157484292984,1.1516183614730835,284.987060546875,284.95001220703125,299.208740234375,295.67626953125,297.6800842285156,299.1928100585937,284.9864196777344,1.0,0.7355353832244873,0.3275670111179352,0.3275670111179352,1.0,1.0,-3.628618240356445,0.8732149600982666,2.755403518676758,0.0510271526873111,0.906197428703308,0.906197428703308,0.0,319.74273681640625,297.0,68306.8046875,0.0,4707.98876953125,1.0,278.4408874511719,283.0257263183594,298.6585693359375,303.0428466796875,293.1499938964844,293.1499938964844,278.1499938964844,33877.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727995157241821,1.0,0.0,0.0,3.5613138675689697,3.5613367557525635,8.462794767183368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11166.126953125,0.0,1421.2271728515625,1895.4371337890625,0.0,3149.06982421875,0.8838556408882141,1.0,0.0,3.0,1.0,0.0
18029040,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7385504841804504,0.3879782557487488,0.356506884098053,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8585093021392822,0.622281551361084,0.5952210426330566,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8674378395080566,0.6434103846549988,0.453570008277893,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7922933101654053,0.482777327299118,0.4643769264221191,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.6377385854721069,0.247157484292984,1.1516183614730835,284.987060546875,284.95001220703125,299.208740234375,295.67626953125,297.6800842285156,299.1928100585937,284.9864196777344,1.0,0.7355353832244873,0.3275670111179352,0.3275670111179352,1.0,1.0,-3.628618240356445,0.8732149600982666,2.755403518676758,0.0510271526873111,0.906197428703308,0.906197428703308,0.0,319.74273681640625,297.0,68306.8046875,0.0,4707.98876953125,1.0,278.4408874511719,283.0257263183594,298.6585693359375,303.0428466796875,293.1499938964844,293.1499938964844,278.1499938964844,33877.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727995157241821,1.0,0.0,0.0,3.5613138675689697,3.5613367557525635,8.462794767183368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11166.126953125,0.0,1421.2271728515625,1895.4371337890625,0.0,3149.06982421875,0.8838556408882141,1.0,0.0,3.0,1.0,0.0
18029100,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7409006357192993,0.3874370455741882,0.3560408651828766,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8613943457603455,0.6214119791984558,0.5944400429725647,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.871219277381897,0.6443043947219849,0.4542394280433655,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.795198917388916,0.4823856651782989,0.4639899432659149,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.6399398446083069,0.2470976114273071,1.1508281230926514,284.8788757324219,284.95001220703125,299.2040710449219,295.6732788085937,297.67803955078125,299.1917724609375,284.88018798828125,1.0,0.7327080368995667,0.3275415301322937,0.3275415301322937,1.0,1.0,-3.626513957977295,0.87251216173172,2.75400185585022,0.0508778169751167,0.8272691369056702,0.8272691369056702,0.0,314.32550048828125,297.0,68952.0625,0.0,4668.51220703125,1.0,278.2005615234375,282.9038391113281,298.6990661621094,303.245849609375,293.1499938964844,293.1499938964844,278.1499938964844,38730.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778067827224731,1.0,0.0,0.0,3.503468990325928,3.5034921169281006,8.190112339434563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10796.333984375,0.0,1395.7843017578125,1895.4371337890625,0.0,3196.0234375,0.8724328279495239,1.0,0.0,3.0,1.0,0.0
18029160,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.743042528629303,0.3868907690048218,0.3553076386451721,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8640896677970886,0.6205074787139893,0.5933464765548706,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8748099207878113,0.6452129483222961,0.4546593427658081,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7979051470756531,0.4819560050964355,0.4633538126945495,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.6420007348060608,0.2469973415136337,1.1493854522705078,284.9144592285156,284.95001220703125,299.2015075683594,295.6714782714844,297.67633056640625,299.1904602050781,284.9147033691406,1.0,0.7296825647354126,0.3275534808635711,0.3275534808635711,1.0,1.0,-3.622321128845215,0.8713138103485107,2.751007318496704,0.0506401434540748,0.8345128893852234,0.8345128893852234,0.0,309.0276184082031,285.0,68686.8359375,0.0,4624.0078125,1.0,278.1588439941406,282.9325866699219,298.68365478515625,303.1676940917969,293.1499938964844,293.1499938964844,278.45001220703125,38421.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785219192504883,1.0,0.0,0.0,3.439192771911621,3.4392151832580566,7.892350026850181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.5732421875,0.0,1328.1075439453125,1895.4371337890625,0.0,3202.727294921875,0.8606598377227783,1.0,0.0,3.0,1.0,0.0
18029220,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7487918138504028,0.3866751790046692,0.3545069098472595,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8710785508155823,0.6196287870407104,0.5918671488761902,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8837352991104126,0.6480833292007446,0.4561476111412048,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8047761917114258,0.4818474352359772,0.4626280665397644,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6472859382629395,0.2472428828477859,1.1477946043014526,284.98748779296875,284.95001220703125,299.2023010253906,295.6713256835937,297.6803283691406,299.19561767578125,284.9868469238281,1.0,0.7236483693122864,0.3275774419307709,0.3275774419307709,1.0,1.0,-3.618574142456055,0.8702951669692993,2.748278856277466,0.0504155233502388,0.9037160873413086,0.9037160873413086,0.0,297.2597961425781,273.0,68103.2265625,0.0,4540.857421875,1.0,278.44073486328125,283.0292053222656,298.65252685546875,303.0203552246094,293.1499938964844,293.1499938964844,278.1499938964844,33820.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715555667877197,1.0,0.0,0.0,3.547900676727295,3.5479233264923096,8.399167086281523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11131.6220703125,0.0,1406.6680908203125,1895.4371337890625,0.0,3137.402099609375,0.8808037638664246,1.0,0.0,3.0,1.0,0.0
18029280,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7487918138504028,0.3866751790046692,0.3545069098472595,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8710785508155823,0.6196287870407104,0.5918671488761902,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8837352991104126,0.6480833292007446,0.4561476111412048,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8047761917114258,0.4818474352359772,0.4626280665397644,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6472859382629395,0.2472428828477859,1.1477946043014526,284.98748779296875,284.95001220703125,299.2023010253906,295.6713256835937,297.6803283691406,299.19561767578125,284.9868469238281,1.0,0.7236483693122864,0.3275774419307709,0.3275774419307709,1.0,1.0,-3.618574142456055,0.8702951669692993,2.748278856277466,0.0504155233502388,0.9037160873413086,0.9037160873413086,0.0,297.2597961425781,273.0,68103.2265625,0.0,4540.857421875,1.0,278.44073486328125,283.0292053222656,298.65252685546875,303.0203552246094,293.1499938964844,293.1499938964844,278.1499938964844,33820.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715555667877197,1.0,0.0,0.0,3.547900676727295,3.5479233264923096,8.399167086281523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11131.6220703125,0.0,1406.6680908203125,1895.4371337890625,0.0,3137.402099609375,0.8808037638664246,1.0,0.0,3.0,1.0,0.0
18029340,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7545158267021179,0.3856486678123474,0.3533329367637634,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8781172037124634,0.617888331413269,0.5899916887283325,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8926776647567749,0.6499341130256653,0.4572475254535675,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8114708662033081,0.4810680150985718,0.461614042520523,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.6527180075645447,0.2471527010202407,1.1457483768463137,284.91412353515625,284.95001220703125,299.2104797363281,295.6754150390625,297.6806335449219,299.1936340332031,284.91412353515625,1.0,0.7174200415611267,0.3276014029979706,0.3276014029979706,1.0,1.0,-3.6125543117523193,0.8686016798019409,2.743952512741089,0.0502298772335052,0.8322699069976807,0.8322699069976807,0.0,285.8401794433594,261.0,68529.921875,0.0,4453.79638671875,1.0,278.1591796875,282.9346618652344,298.6867370605469,303.1576538085937,293.1499938964844,293.1499938964844,278.45001220703125,38283.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771559596061707,1.0,0.0,0.0,3.4300546646118164,3.430077075958252,7.850464953662595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10043.6484375,0.0,1318.013916015625,1895.4371337890625,0.0,3189.921875,0.8583855032920837,1.0,0.0,3.0,1.0,0.0
18029400,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7545158267021179,0.3856486678123474,0.3533329367637634,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8781172037124634,0.617888331413269,0.5899916887283325,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8926776647567749,0.6499341130256653,0.4572475254535675,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8114708662033081,0.4810680150985718,0.461614042520523,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.6527180075645447,0.2471527010202407,1.1457483768463137,284.91412353515625,284.95001220703125,299.2104797363281,295.6754150390625,297.6806335449219,299.1936340332031,284.91412353515625,1.0,0.7174200415611267,0.3276014029979706,0.3276014029979706,1.0,1.0,-3.6125543117523193,0.8686016798019409,2.743952512741089,0.0502298772335052,0.8322699069976807,0.8322699069976807,0.0,285.8401794433594,261.0,68529.921875,0.0,4453.79638671875,1.0,278.1591796875,282.9346618652344,298.6867370605469,303.1576538085937,293.1499938964844,293.1499938964844,278.45001220703125,38283.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771559596061707,1.0,0.0,0.0,3.4300546646118164,3.430077075958252,7.850464953662595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10043.6484375,0.0,1318.013916015625,1895.4371337890625,0.0,3189.921875,0.8583855032920837,1.0,0.0,3.0,1.0,0.0
18029460,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7615811228752136,0.3854713141918182,0.3525601327419281,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8865920305252075,0.6170243620872498,0.5885187983512878,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9031538963317872,0.6528390645980835,0.4587540626525879,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8190529346466064,0.4809842109680176,0.4609033465385437,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.6592538356781006,0.2474504262208938,1.1443471908569336,284.98797607421875,284.95001220703125,299.225341796875,295.68328857421875,297.68817138671875,299.1988830566406,284.98736572265625,1.0,0.7111701965332031,0.3276471495628357,0.3276471495628357,1.0,1.0,-3.6091175079345694,0.8677393198013306,2.74137806892395,0.0501498878002166,0.9023458361625672,0.9023458361625672,0.0,273.72314453125,249.0,67970.859375,0.0,4369.7255859375,1.0,278.440673828125,283.0318298339844,298.6639404296875,303.020751953125,293.1499938964844,293.1499938964844,278.1499938964844,33768.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700888156890869,1.0,0.0,0.0,3.5389060974121094,3.538928747177124,8.356633998118923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.4365234375,0.0,1396.862548828125,1895.4371337890625,0.0,3123.643798828125,0.8787596821784973,1.0,0.0,3.0,1.0,0.0
18029520,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7615811228752136,0.3854713141918182,0.3525601327419281,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8865920305252075,0.6170243620872498,0.5885187983512878,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9031538963317872,0.6528390645980835,0.4587540626525879,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8190529346466064,0.4809842109680176,0.4609033465385437,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.6592538356781006,0.2474504262208938,1.1443471908569336,284.98797607421875,284.95001220703125,299.225341796875,295.68328857421875,297.68817138671875,299.1988830566406,284.98736572265625,1.0,0.7111701965332031,0.3276471495628357,0.3276471495628357,1.0,1.0,-3.6091175079345694,0.8677393198013306,2.74137806892395,0.0501498878002166,0.9023458361625672,0.9023458361625672,0.0,273.72314453125,249.0,67970.859375,0.0,4369.7255859375,1.0,278.440673828125,283.0318298339844,298.6639404296875,303.020751953125,293.1499938964844,293.1499938964844,278.1499938964844,33768.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700888156890869,1.0,0.0,0.0,3.5389060974121094,3.538928747177124,8.356633998118923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.4365234375,0.0,1396.862548828125,1895.4371337890625,0.0,3123.643798828125,0.8787596821784973,1.0,0.0,3.0,1.0,0.0
18029580,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7666959166526794,0.384720116853714,0.3518030941486358,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8927408456802368,0.615753173828125,0.5872580409049988,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9110530614852904,0.6541320085525513,0.459618330001831,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8244162797927856,0.4804194271564483,0.4602521359920501,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6641027331352234,0.2474150359630584,1.1431934833526611,284.9043273925781,284.95001220703125,299.23980712890625,295.69110107421875,297.69024658203125,299.1971130371094,284.90789794921875,1.0,0.7066289186477661,0.3276801109313965,0.3276801109313965,1.0,1.0,-3.60556697845459,0.866797149181366,2.738769769668579,0.0501920357346534,0.8315566778182983,0.8315566778182983,0.0,265.3208923339844,249.0,68424.5234375,0.0,4308.36767578125,1.0,278.1739807128906,282.93231201171875,298.7128295898437,303.1994934082031,293.1499938964844,293.1499938964844,278.1499938964844,39257.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757796883583069,1.0,0.0,0.0,3.434520483016968,3.434542894363404,7.870920057939657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10665.1318359375,0.0,1329.3240966796875,1895.4371337890625,0.0,3177.01806640625,0.8601186275482178,1.0,0.0,3.0,1.0,0.0
18029640,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7686232328414917,0.3844853639602661,0.3514145314693451,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8950678110122681,0.6153070330619812,0.5866541266441345,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9141918420791626,0.654718279838562,0.4598684012889862,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8264314532279968,0.480230301618576,0.4599051773548126,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.6659443974494934,0.2474058419466018,1.142474889755249,284.914794921875,284.95001220703125,299.2462463378906,295.694580078125,297.69140625,299.1966857910156,284.9147644042969,1.0,0.7048036456108093,0.3276929259300232,0.3276929259300232,1.0,1.0,-3.603390455245972,0.866199254989624,2.737191200256348,0.0501004606485366,0.8315033316612244,0.8315033316612244,0.0,262.1336364746094,237.0,68424.671875,0.0,4282.90478515625,1.0,278.15924072265625,282.9371032714844,298.70556640625,303.1676940917969,293.1499938964844,293.1499938964844,278.45001220703125,38223.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756241202354431,1.0,0.0,0.0,3.423163890838623,3.4231860637664795,7.818954372851294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.865234375,0.0,1310.747802734375,1895.4371337890625,0.0,3175.55908203125,0.8568135499954224,1.0,0.0,3.0,1.0,0.0
18029700,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.772585928440094,0.384389728307724,0.350913941860199,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8997625112533569,0.6148525476455688,0.585781455039978,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.920562207698822,0.6561697721481323,0.4605097472667694,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8304716944694519,0.4801643490791321,0.4594399631023407,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6696474552154541,0.2475412189960479,1.1415284872055054,285.01055908203125,284.95001220703125,299.2587280273437,295.7013854980469,297.6962280273437,299.19903564453125,285.0097045898437,1.0,0.7015774846076965,0.3277157843112945,0.3277157843112945,1.0,1.0,-3.600805759429932,0.8655149340629578,2.735290765762329,0.0499920919537544,0.9005561470985413,0.9005561470985413,0.0,256.17095947265625,237.0,67741.5078125,0.0,4239.31689453125,1.0,278.396240234375,283.0486145019531,298.66961669921875,302.96954345703125,293.1499938964844,293.1499938964844,278.45001220703125,33767.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700795769691467,1.0,0.0,0.0,3.478163480758667,3.4781854152679443,8.072225341493322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10352.908203125,0.0,1334.3470458984375,1895.4371337890625,0.0,3123.55712890625,0.8668095469474792,1.0,0.0,3.0,1.0,0.0
18029760,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7772272229194641,0.3843396604061126,0.3506628572940826,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.9051932096481324,0.6144622564315796,0.5851926803588867,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9278610944747924,0.6576533317565918,0.4613875448703766,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8351125717163086,0.4801658391952514,0.4592057466506958,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6739314198493958,0.2477416545152664,1.1412231922149658,284.98736572265625,284.95001220703125,299.2724914550781,295.7088928222656,297.7018127441406,299.2020568847656,284.9863586425781,1.0,0.6984522938728333,0.3277390003204345,0.3277390003204345,1.0,1.0,-3.600201368331909,0.8654102683067322,2.734791040420532,0.0500804297626018,0.9011192917823792,0.9011192917823792,0.0,249.9372100830078,225.0,67903.4453125,0.0,4199.37451171875,1.0,278.4413757324219,283.0323486328125,298.6885070800781,303.03924560546875,293.1499938964844,293.1499938964844,278.1499938964844,33641.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684372901916504,1.0,0.0,0.0,3.535864353179932,3.5358870029449463,8.342274782080494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11112.03515625,0.0,1392.7608642578125,1895.4371337890625,0.0,3108.151123046875,0.8777455687522888,1.0,0.0,3.0,1.0,0.0
18029820,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7858825922012329,0.3833848237991333,0.3495479524135589,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9161423444747924,0.6127758622169495,0.5833542943000793,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9416213631629944,0.6595507264137268,0.4625190496444702,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8439673781394958,0.4794306755065918,0.4582270085811615,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.682135283946991,0.2477318942546844,1.1395084857940674,284.9152526855469,284.95001220703125,299.3034362792969,295.7257385253906,297.7069702148437,299.1991577148437,284.9152526855469,1.0,0.6920052170753479,0.3277854025363922,0.3277854025363922,1.0,1.0,-3.5947768688201904,0.8639581203460693,2.730818748474121,0.0500924028456211,0.8311666250228882,0.8311666250228882,0.0,238.30300903320312,213.0,68365.421875,0.0,4113.55029296875,1.0,278.1593017578125,282.9387512207031,298.7364807128906,303.1935119628906,293.1499938964844,293.1499938964844,278.45001220703125,38188.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739693760871887,1.0,0.0,0.0,3.4190783500671387,3.419100522994995,7.800301773386309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.5361328125,0.0,1306.4503173828125,1895.4371337890625,0.0,3160.041748046875,0.8558899164199829,1.0,0.0,3.0,1.0,0.0
18029880,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7858825922012329,0.3833848237991333,0.3495479524135589,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9161423444747924,0.6127758622169495,0.5833542943000793,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9416213631629944,0.6595507264137268,0.4625190496444702,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8439673781394958,0.4794306755065918,0.4582270085811615,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.682135283946991,0.2477318942546844,1.1395084857940674,284.9152526855469,284.95001220703125,299.3034362792969,295.7257385253906,297.7069702148437,299.1991577148437,284.9152526855469,1.0,0.6920052170753479,0.3277854025363922,0.3277854025363922,1.0,1.0,-3.5947768688201904,0.8639581203460693,2.730818748474121,0.0500924028456211,0.8311666250228882,0.8311666250228882,0.0,238.30300903320312,213.0,68365.421875,0.0,4113.55029296875,1.0,278.1593017578125,282.9387512207031,298.7364807128906,303.1935119628906,293.1499938964844,293.1499938964844,278.45001220703125,38188.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739693760871887,1.0,0.0,0.0,3.4190783500671387,3.419100522994995,7.800301773386309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.5361328125,0.0,1306.4503173828125,1895.4371337890625,0.0,3160.041748046875,0.8558899164199829,1.0,0.0,3.0,1.0,0.0
18029940,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7963969111442566,0.3832632303237915,0.3488231301307678,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9298689365386964,0.6119534969329834,0.581922173500061,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.957082211971283,0.6625068187713623,0.4640566706657409,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8547093868255615,0.4793807566165924,0.4575452804565429,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6918869614601135,0.2480988949537277,1.1384042501449585,284.98858642578125,284.95001220703125,299.33837890625,295.7447509765625,297.7194519042969,299.2044677734375,284.98797607421875,1.0,0.6855829358100891,0.3278318345546722,0.3278318345546722,1.0,1.0,-3.59187650680542,0.8632526993751526,2.728623867034912,0.0501287765800952,0.9013791680336,0.9013791680336,0.0,226.0820770263672,201.0,67858.046875,0.0,4030.967041015625,1.0,278.4405822753906,283.03466796875,298.724853515625,303.0717163085937,293.1499938964844,293.1499938964844,278.75,33696.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667891025543213,1.0,0.0,0.0,3.53082275390625,3.530845165252685,8.318501727444527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.0986328125,0.0,1387.9039306640625,1895.4371337890625,0.0,3092.689208984375,0.8768932819366455,1.0,0.0,3.0,1.0,0.0
18030000,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7963969111442566,0.3832632303237915,0.3488231301307678,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9298689365386964,0.6119534969329834,0.581922173500061,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.957082211971283,0.6625068187713623,0.4640566706657409,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8547093868255615,0.4793807566165924,0.4575452804565429,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6918869614601135,0.2480988949537277,1.1384042501449585,284.98858642578125,284.95001220703125,299.33837890625,295.7447509765625,297.7194519042969,299.2044677734375,284.98797607421875,1.0,0.6855829358100891,0.3278318345546722,0.3278318345546722,1.0,1.0,-3.59187650680542,0.8632526993751526,2.728623867034912,0.0501287765800952,0.9013791680336,0.9013791680336,0.0,226.0820770263672,201.0,67858.046875,0.0,4030.967041015625,1.0,278.4405822753906,283.03466796875,298.724853515625,303.0717163085937,293.1499938964844,293.1499938964844,278.75,33696.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667891025543213,1.0,0.0,0.0,3.53082275390625,3.530845165252685,8.318501727444527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.0986328125,0.0,1387.9039306640625,1895.4371337890625,0.0,3092.689208984375,0.8768932819366455,1.0,0.0,3.0,1.0,0.0
18030060,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8085615634918213,0.3833200931549072,0.3483871817588806,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9456474184989928,0.6113625764846802,0.5808467864990234,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.973172128200531,0.6656543016433716,0.4658502042293548,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8674677014350891,0.4795583486557007,0.4571873247623443,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7032036781311035,0.2486645430326461,1.138442873954773,285.0333557128906,284.95001220703125,299.3766784667969,295.7655334472656,297.73388671875,299.21124267578125,285.0304260253906,1.0,0.679387092590332,0.3278749287128448,0.3278749287128448,1.0,1.0,-3.591830253601074,0.8633717894554138,2.728458404541016,0.0504313483834266,0.9919099807739258,0.9919099807739258,0.0,213.68234252929688,189.0,67694.6796875,0.0,3954.779541015625,1.0,278.7423095703125,283.1020202636719,298.753662109375,303.0743103027344,293.1499938964844,293.1499938964844,278.45001220703125,31458.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622770309448242,1.0,0.0,0.0,3.715397357940674,3.715421199798584,9.210937719217328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11073.1220703125,0.0,1572.5650634765625,1895.4371337890625,0.0,3050.362548828125,0.9164888858795166,1.0,0.0,3.0,1.0,0.0
18030120,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8085615634918213,0.3833200931549072,0.3483871817588806,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9456474184989928,0.6113625764846802,0.5808467864990234,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.973172128200531,0.6656543016433716,0.4658502042293548,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8674677014350891,0.4795583486557007,0.4571873247623443,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7032036781311035,0.2486645430326461,1.138442873954773,285.0333557128906,284.95001220703125,299.3766784667969,295.7655334472656,297.73388671875,299.21124267578125,285.0304260253906,1.0,0.679387092590332,0.3278749287128448,0.3278749287128448,1.0,1.0,-3.591830253601074,0.8633717894554138,2.728458404541016,0.0504313483834266,0.9919099807739258,0.9919099807739258,0.0,213.68234252929688,189.0,67694.6796875,0.0,3954.779541015625,1.0,278.7423095703125,283.1020202636719,298.753662109375,303.0743103027344,293.1499938964844,293.1499938964844,278.45001220703125,31458.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622770309448242,1.0,0.0,0.0,3.715397357940674,3.715421199798584,9.210937719217328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11073.1220703125,0.0,1572.5650634765625,1895.4371337890625,0.0,3050.362548828125,0.9164888858795166,1.0,0.0,3.0,1.0,0.0
18030180,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8192218542098999,0.3820501565933227,0.3471360504627228,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9597946405410768,0.609346866607666,0.5788706541061401,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9866730570793152,0.6671205163002014,0.4668198823928833,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8798348307609558,0.4785672724246979,0.4561186134815216,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7136983871459961,0.2485651075839996,1.1368268728256226,284.89361572265625,284.95001220703125,299.41766357421875,295.7876281738281,297.7383728027344,299.20428466796875,284.89483642578125,1.0,0.6729039549827576,0.3279180526733398,0.3279180526733398,1.0,1.0,-3.585898160934448,0.8617541193962097,2.7241439819335938,0.0504981204867363,0.8796796798706055,0.8796796798706055,0.0,202.4278106689453,192.0,68585.6015625,0.0,3870.541259765625,1.0,278.456787109375,282.9457092285156,298.8124389648437,303.2812805175781,293.1499938964844,293.1499938964844,278.75,37788.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709861636161804,1.0,0.0,0.0,3.6504430770874015,3.650467395782471,8.89169257334288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9984.232421875,0.0,1547.0443115234375,1895.4371337890625,0.0,3132.0615234375,0.9065556526184082,1.0,0.0,3.0,1.0,0.0
18030240,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8192218542098999,0.3820501565933227,0.3471360504627228,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9597946405410768,0.609346866607666,0.5788706541061401,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9866730570793152,0.6671205163002014,0.4668198823928833,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8798348307609558,0.4785672724246979,0.4561186134815216,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7136983871459961,0.2485651075839996,1.1368268728256226,284.89361572265625,284.95001220703125,299.41766357421875,295.7876281738281,297.7383728027344,299.20428466796875,284.89483642578125,1.0,0.6729039549827576,0.3279180526733398,0.3279180526733398,1.0,1.0,-3.585898160934448,0.8617541193962097,2.7241439819335938,0.0504981204867363,0.8796796798706055,0.8796796798706055,0.0,202.4278106689453,192.0,68585.6015625,0.0,3870.541259765625,1.0,278.456787109375,282.9457092285156,298.8124389648437,303.2812805175781,293.1499938964844,293.1499938964844,278.75,37788.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709861636161804,1.0,0.0,0.0,3.6504430770874015,3.650467395782471,8.89169257334288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9984.232421875,0.0,1547.0443115234375,1895.4371337890625,0.0,3132.0615234375,0.9065556526184082,1.0,0.0,3.0,1.0,0.0
18030300,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8219990134239197,0.3818657398223877,0.3465996980667114,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9633679389953612,0.6087840795516968,0.5779439806938171,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9903204441070556,0.6684674620628357,0.4673991799354553,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8832188844680786,0.478399783372879,0.4556214511394501,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7164369225502014,0.2486534714698791,1.1361217498779297,285.0072326660156,284.95001220703125,299.43896484375,295.7990417480469,297.74420166015625,299.2052307128906,285.0085144042969,1.0,0.6713194847106934,0.3279395997524261,0.3279395997524261,1.0,1.0,-3.5833771228790283,0.8610840439796448,2.7222931385040283,0.0503619611263275,0.9560761451721193,0.9560761451721193,0.0,199.4096221923828,192.0,67738.78125,0.0,3845.64306640625,1.0,278.7021179199219,283.07647705078125,298.774169921875,303.0736389160156,293.1499938964844,293.1499938964844,278.75,33993.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657695651054382,1.0,0.0,0.0,3.696143865585327,3.696167945861816,9.115721013586152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.13671875,0.0,1569.9102783203125,1895.4371337890625,0.0,3083.125,0.9156801104545592,1.0,0.0,3.0,1.0,0.0
18030360,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8242453336715698,0.3818396329879761,0.3464785814285278,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9660775661468506,0.6084091067314148,0.5774784684181213,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9932190775871276,0.6699947118759155,0.4683816432952881,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8858945965766907,0.4783999919891357,0.4555049240589142,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7186053991317749,0.2488551884889602,1.1364922523498535,284.99468994140625,284.95001220703125,299.4606628417969,295.8106384277344,297.75164794921875,299.2080383300781,284.9934997558594,1.0,0.6704685688018799,0.327964723110199,0.327964723110199,1.0,1.0,-3.584155321121216,0.8613907098770142,2.722764492034912,0.0505496598780155,0.96525901556015,0.96525901556015,0.0,197.3584747314453,195.0,67937.4375,0.0,3835.072509765625,1.0,278.7431945800781,283.0665283203125,298.79345703125,303.1444396972656,293.1499938964844,293.1499938964844,278.45001220703125,33503.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642311096191406,1.0,0.0,0.0,3.7572197914123535,3.757244348526001,9.419470075044956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.9921875,0.0,1636.533447265625,1895.4371337890625,0.0,3068.69287109375,0.927454710006714,1.0,0.0,3.0,1.0,0.0
18030420,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8245233297348022,0.3807378113269806,0.3456977903842926,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9663216471672058,0.6065750122070312,0.5759875178337097,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9948015213012696,0.6717092394828796,0.4697626829147339,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8864800333976746,0.4775190949440002,0.4548636376857757,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7193748354911804,0.2487515658140182,1.136528491973877,284.8995056152344,284.95001220703125,299.5050048828125,295.83416748046875,297.758544921875,299.2030029296875,284.90087890625,1.0,0.6698815822601318,0.3280149698257446,0.3280149698257446,1.0,1.0,-3.582364320755005,0.861013650894165,2.72135066986084,0.0508915893733501,0.8732972741127014,0.8732972741127014,0.0,196.5365295410156,198.0,68616.4609375,0.0,3825.478759765625,1.0,278.4569702148437,282.95086669921875,298.8482360839844,303.3175048828125,293.1499938964844,293.1499938964844,278.75,38533.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704548478126526,1.0,0.0,0.0,3.6479623317718506,3.647986650466919,8.879611641532392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.037109375,0.0,1549.8470458984375,1895.4371337890625,0.0,3127.0771484375,0.906951904296875,1.0,0.0,3.0,1.0,0.0
