time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030480,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8245233297348022,0.3807378113269806,0.3456977903842926,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9663216471672058,0.6065750122070312,0.5759875178337097,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9948015213012696,0.6717092394828796,0.4697626829147339,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8864800333976746,0.4775190949440002,0.4548636376857757,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7193748354911804,0.2487515658140182,1.136528491973877,284.8995056152344,284.95001220703125,299.5050048828125,295.83416748046875,297.758544921875,299.2030029296875,284.90087890625,1.0,0.6698815822601318,0.3280149698257446,0.3280149698257446,1.0,1.0,-3.582364320755005,0.861013650894165,2.72135066986084,0.0508915893733501,0.8732972741127014,0.8732972741127014,0.0,196.5365295410156,198.0,68616.4609375,0.0,3825.478759765625,1.0,278.4569702148437,282.95086669921875,298.8482360839844,303.3175048828125,293.1499938964844,293.1499938964844,278.75,38533.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704548478126526,1.0,0.0,0.0,3.6479623317718506,3.647986650466919,8.879611641532392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.037109375,0.0,1549.8470458984375,1895.4371337890625,0.0,3127.0771484375,0.906951904296875,1.0,0.0,3.0,1.0,0.0
18030540,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8238115906715393,0.3806030750274658,0.345361977815628,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9651674032211304,0.605762243270874,0.5749775171279907,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9953363537788392,0.6747162342071533,0.471624493598938,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8857489824295044,0.4774446189403534,0.4545871615409851,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7191277146339417,0.24905826151371,1.1373465061187744,285.0025939941406,284.95001220703125,299.54998779296875,295.8578186035156,297.7732238769531,299.2077941894531,285.0018615722656,1.0,0.6703634858131409,0.3280651867389679,0.3280651867389679,1.0,1.0,-3.583626747131348,0.8615426421165466,2.722084045410156,0.0512375608086586,0.9649560451507568,0.9649560451507568,0.0,197.01007080078125,201.0,68012.34375,0.0,3831.594482421875,1.0,278.74237060546875,283.0727233886719,298.8376770019531,303.1914978027344,293.1499938964844,293.1499938964844,278.45001220703125,33612.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630459904670715,1.0,0.0,0.0,3.754757642745972,3.754782199859619,9.407129368810274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11140.5595703125,0.0,1634.4923095703125,1895.4371337890625,0.0,3057.5751953125,0.9272326231002808,1.0,0.0,3.0,1.0,0.0
18030600,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8238115906715393,0.3806030750274658,0.345361977815628,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9651674032211304,0.605762243270874,0.5749775171279907,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9953363537788392,0.6747162342071533,0.471624493598938,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8857489824295044,0.4774446189403534,0.4545871615409851,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7191277146339417,0.24905826151371,1.1373465061187744,285.0025939941406,284.95001220703125,299.54998779296875,295.8578186035156,297.7732238769531,299.2077941894531,285.0018615722656,1.0,0.6703634858131409,0.3280651867389679,0.3280651867389679,1.0,1.0,-3.583626747131348,0.8615426421165466,2.722084045410156,0.0512375608086586,0.9649560451507568,0.9649560451507568,0.0,197.01007080078125,201.0,68012.34375,0.0,3831.594482421875,1.0,278.74237060546875,283.0727233886719,298.8376770019531,303.1914978027344,293.1499938964844,293.1499938964844,278.45001220703125,33612.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630459904670715,1.0,0.0,0.0,3.754757642745972,3.754782199859619,9.407129368810274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11140.5595703125,0.0,1634.4923095703125,1895.4371337890625,0.0,3057.5751953125,0.9272326231002808,1.0,0.0,3.0,1.0,0.0
18030660,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8208922743797302,0.3794780075550079,0.3446791470050812,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9612983465194702,0.6039403080940247,0.5736264586448669,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9937630891799928,0.6764180064201355,0.4730935394763946,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.882570207118988,0.4765674769878387,0.4540758728981018,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7170742750167847,0.248929962515831,1.1378456354141235,284.90447998046875,284.95001220703125,299.5950012207031,295.88116455078125,297.7801513671875,299.2026672363281,284.9057006835937,1.0,0.6713566780090332,0.3280649781227112,0.3280649781227112,1.0,1.0,-3.5829427242279053,0.8613325953483582,2.7216100692749023,0.051520463079214,0.8756898641586304,0.8756898641586304,0.0,199.15049743652344,204.0,68745.53125,0.0,3842.943115234375,1.0,278.4569396972656,282.9532470703125,298.8949890136719,303.3721008300781,293.1499938964844,293.1499938964844,278.75,38399.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692306876182556,1.0,0.0,0.0,3.653086662292481,3.653111219406128,8.904576134227682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.8896484375,0.0,1554.5712890625,1895.4371337890625,0.0,3115.59375,0.9079938530921936,1.0,0.0,3.0,1.0,0.0
18030720,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8208922743797302,0.3794780075550079,0.3446791470050812,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9612983465194702,0.6039403080940247,0.5736264586448669,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9937630891799928,0.6764180064201355,0.4730935394763946,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.882570207118988,0.4765674769878387,0.4540758728981018,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7170742750167847,0.248929962515831,1.1378456354141235,284.90447998046875,284.95001220703125,299.5950012207031,295.88116455078125,297.7801513671875,299.2026672363281,284.9057006835937,1.0,0.6713566780090332,0.3280649781227112,0.3280649781227112,1.0,1.0,-3.5829427242279053,0.8613325953483582,2.7216100692749023,0.051520463079214,0.8756898641586304,0.8756898641586304,0.0,199.15049743652344,204.0,68745.53125,0.0,3842.943115234375,1.0,278.4569396972656,282.9532470703125,298.8949890136719,303.3721008300781,293.1499938964844,293.1499938964844,278.75,38399.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692306876182556,1.0,0.0,0.0,3.653086662292481,3.653111219406128,8.904576134227682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.8896484375,0.0,1554.5712890625,1895.4371337890625,0.0,3115.59375,0.9079938530921936,1.0,0.0,3.0,1.0,0.0
18030780,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8187866806983948,0.3793323040008545,0.3443518877029419,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9583681225776672,0.6032625436782837,0.5727676749229431,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9926931262016296,0.6788029670715332,0.4745287001132965,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8802244067192078,0.4764749705791473,0.453815758228302,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7155109643936157,0.2491288036108017,1.1383965015411377,285.01123046875,284.95001220703125,299.63055419921875,295.8993835449219,297.79150390625,299.20623779296875,285.0103454589844,1.0,0.6723459362983704,0.3280647993087768,0.3280647993087768,1.0,1.0,-3.5835824012756348,0.8615177869796753,2.722064733505249,0.0516196861863136,0.964618444442749,0.964618444442749,0.0,200.8687438964844,204.0,68067.2109375,0.0,3855.098876953125,1.0,278.7341613769531,283.0779724121094,298.8724060058594,303.2177429199219,293.1499938964844,293.1499938964844,278.75,33466.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621853590011597,1.0,0.0,0.0,3.7451205253601074,3.745145082473755,9.3589017069462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10464.875,0.0,1622.1448974609375,1895.4371337890625,0.0,3049.502197265625,0.9248864650726318,1.0,0.0,3.0,1.0,0.0
18030840,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8184208273887634,0.3792872130870819,0.3443560302257538,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9578155279159546,0.6030921339988708,0.5726522207260132,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9925646781921388,0.6793766617774963,0.4749702513217926,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8798084259033203,0.4764583706855774,0.4538350105285644,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7152555584907532,0.2491922229528427,1.138777256011963,285.0057678222656,284.95001220703125,299.63934326171875,295.9038391113281,297.7942810058594,299.2070617675781,285.0049133300781,1.0,0.6726573705673218,0.3280647695064544,0.3280647695064544,1.0,1.0,-3.5844616889953613,0.8617740869522095,2.7226874828338623,0.051729492843151,0.968778908252716,0.968778908252716,0.0,201.2491912841797,207.0,68153.3828125,0.0,3859.669677734375,1.0,278.7424011230469,283.07330322265625,298.88446044921875,303.2480163574219,293.1499938964844,293.1499938964844,278.45001220703125,33539.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620107173919678,1.0,0.0,0.0,3.762206077575684,3.76223087310791,9.444489137422352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11176.005859375,0.0,1642.64892578125,1895.4371337890625,0.0,3047.864501953125,0.9288604259490968,1.0,0.0,3.0,1.0,0.0
18030900,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8169557452201843,0.3787626922130584,0.3441815376281738,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9557695388793944,0.6022376418113708,0.5721704363822937,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9917230010032654,0.6802630424499512,0.4758729338645935,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8782007098197937,0.4760720133781433,0.4537377655506134,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7141814231872559,0.2491610795259475,1.1394321918487549,284.878173828125,284.95001220703125,299.6610412597656,295.9147644042969,297.7980041503906,299.205078125,284.87646484375,1.0,0.6734219789505005,0.3280646502971649,0.3280646502971649,1.0,1.0,-3.585436582565308,0.8620525598526001,2.723383903503418,0.0519855953752994,0.8810811638832092,0.8810811638832092,0.0,202.52810668945312,207.0,69163.890625,0.0,3869.9814453125,1.0,278.4951171875,282.9271240234375,298.9418334960937,303.48663330078125,293.1499938964844,293.1499938964844,278.45001220703125,37379.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672839999198914,1.0,0.0,0.0,3.734365701675415,3.7343907356262207,9.305226740252692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.7880859375,0.0,1639.6290283203125,1895.4371337890625,0.0,3097.332275390625,0.9231754541397096,1.0,0.0,3.0,1.0,0.0
18030960,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8145949840545654,0.3781055808067322,0.3436580896377563,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9526373744010924,0.6012279987335205,0.571300208568573,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9900463819503784,0.68100905418396,0.4764228165149688,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.875676691532135,0.4755381345748901,0.4533216953277588,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7123485207557678,0.2490149736404419,1.1392308473587036,284.904052734375,284.95001220703125,299.6823425292969,295.9253845214844,297.80035400390625,299.20147705078125,284.9054260253906,1.0,0.6740593314170837,0.3280615210533142,0.3280615210533142,1.0,1.0,-3.583681583404541,0.8615214228630066,2.7221601009368896,0.051991231739521,0.8779824376106262,0.8779824376106262,0.0,204.2669372558593,210.0,68899.15625,0.0,3876.1396484375,1.0,278.4570007324219,282.9507141113281,298.94012451171875,303.4286804199219,293.1499938964844,293.1499938964844,278.75,38387.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683552742004395,1.0,0.0,0.0,3.6631696224212646,3.663194179534912,8.953798555921821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.0390625,0.0,1565.7947998046875,1895.4371337890625,0.0,3107.3818359375,0.9102096557617188,1.0,0.0,3.0,1.0,0.0
18031020,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8116289973258972,0.3778734505176544,0.3433043360710144,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.948436200618744,0.6003478169441223,0.5703034400939941,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9883405566215516,0.6839242577552795,0.4782705903053283,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8724713325500488,0.4753954708576202,0.4530586898326874,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7100444436073303,0.249237447977066,1.140045166015625,285.0057983398437,284.95001220703125,299.7232971191406,295.9454650878906,297.8134765625,299.20562744140625,285.00457763671875,1.0,0.6755490303039551,0.3280552327632904,0.3280552327632904,1.0,1.0,-3.584933280944824,0.8618654608726501,2.7230679988861084,0.0521500073373317,0.9715855121612548,0.9715855121612548,0.0,206.8358917236328,213.0,68295.40625,0.0,3895.07958984375,1.0,278.7433166503906,283.0708923339844,298.92626953125,303.3007507324219,293.1499938964844,293.1499938964844,278.45001220703125,33503.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612386584281921,1.0,0.0,0.0,3.773419141769409,3.773443937301636,9.500869850853632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11213.771484375,0.0,1655.5484619140625,1895.4371337890625,0.0,3040.62255859375,0.9310954809188844,1.0,0.0,3.0,1.0,0.0
18031080,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8116289973258972,0.3778734505176544,0.3433043360710144,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.948436200618744,0.6003478169441223,0.5703034400939941,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9883405566215516,0.6839242577552795,0.4782705903053283,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8724713325500488,0.4753954708576202,0.4530586898326874,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7100444436073303,0.249237447977066,1.140045166015625,285.0057983398437,284.95001220703125,299.7232971191406,295.9454650878906,297.8134765625,299.20562744140625,285.00457763671875,1.0,0.6755490303039551,0.3280552327632904,0.3280552327632904,1.0,1.0,-3.584933280944824,0.8618654608726501,2.7230679988861084,0.0521500073373317,0.9715855121612548,0.9715855121612548,0.0,206.8358917236328,213.0,68295.40625,0.0,3895.07958984375,1.0,278.7433166503906,283.0708923339844,298.92626953125,303.3007507324219,293.1499938964844,293.1499938964844,278.45001220703125,33503.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612386584281921,1.0,0.0,0.0,3.773419141769409,3.773443937301636,9.500869850853632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11213.771484375,0.0,1655.5484619140625,1895.4371337890625,0.0,3040.62255859375,0.9310954809188844,1.0,0.0,3.0,1.0,0.0
18031140,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8075542449951172,0.3766554892063141,0.3425866961479187,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.942920744419098,0.5984567999839783,0.5689396262168884,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9855673313140868,0.6854987740516663,0.4796970188617706,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8682866096496582,0.4744452834129333,0.452530175447464,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7068732976913452,0.2490264177322387,1.140398621559143,284.90264892578125,284.95001220703125,299.7616271972656,295.963623046875,297.8182373046875,299.1997985839844,284.90380859375,1.0,0.6770333051681519,0.3280489444732666,0.3280489444732666,1.0,1.0,-3.583945274353028,0.8615416288375854,2.7224037647247314,0.052377451211214,0.879422128200531,0.879422128200531,0.0,210.08938598632807,216.0,69038.7734375,0.0,3912.453369140625,1.0,278.45703125,282.9471435546875,298.978759765625,303.4778747558594,293.1499938964844,293.1499938964844,278.75,38362.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677304983139038,1.0,0.0,0.0,3.6736457347869873,3.6736702919006334,9.005084962154797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.5419921875,0.0,1577.427734375,1895.4371337890625,0.0,3101.520751953125,0.912436544895172,1.0,0.0,3.0,1.0,0.0
18031200,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8075542449951172,0.3766554892063141,0.3425866961479187,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.942920744419098,0.5984567999839783,0.5689396262168884,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9855673313140868,0.6854987740516663,0.4796970188617706,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8682866096496582,0.4744452834129333,0.452530175447464,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7068732976913452,0.2490264177322387,1.140398621559143,284.90264892578125,284.95001220703125,299.7616271972656,295.963623046875,297.8182373046875,299.1997985839844,284.90380859375,1.0,0.6770333051681519,0.3280489444732666,0.3280489444732666,1.0,1.0,-3.583945274353028,0.8615416288375854,2.7224037647247314,0.052377451211214,0.879422128200531,0.879422128200531,0.0,210.08938598632807,216.0,69038.7734375,0.0,3912.453369140625,1.0,278.45703125,282.9471435546875,298.978759765625,303.4778747558594,293.1499938964844,293.1499938964844,278.75,38362.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677304983139038,1.0,0.0,0.0,3.6736457347869873,3.6736702919006334,9.005084962154797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.5419921875,0.0,1577.427734375,1895.4371337890625,0.0,3101.520751953125,0.912436544895172,1.0,0.0,3.0,1.0,0.0
18031260,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.804431140422821,0.3763962388038635,0.3422124981880188,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9385801553726196,0.5975572466850281,0.5679289698600769,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9837478399276732,0.6883758306503296,0.4815201163291931,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8651249408721924,0.4742811322212219,0.4522507786750793,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7044687867164612,0.2492240965366363,1.1411166191101074,285.00567626953125,284.95001220703125,299.79656982421875,295.9795227050781,297.8298645019531,299.203857421875,285.00445556640625,1.0,0.6785483956336975,0.3280658423900604,0.3280658423900604,1.0,1.0,-3.584990739822388,0.861897885799408,2.723092794418335,0.0525783486664295,0.9735015034675598,0.9735015034675598,0.0,212.77667236328125,219.0,68404.1484375,0.0,3931.600341796875,1.0,278.7433776855469,283.0690612792969,298.96099853515625,303.3443908691406,293.1499938964844,293.1499938964844,278.45001220703125,33538.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607549667358398,1.0,0.0,0.0,3.781064748764038,3.7810895442962646,9.53941025727545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11240.95703125,0.0,1664.855712890625,1895.4371337890625,0.0,3036.0859375,0.932848870754242,1.0,0.0,3.0,1.0,0.0
18031320,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.804431140422821,0.3763962388038635,0.3422124981880188,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9385801553726196,0.5975572466850281,0.5679289698600769,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9837478399276732,0.6883758306503296,0.4815201163291931,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8651249408721924,0.4742811322212219,0.4522507786750793,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7044687867164612,0.2492240965366363,1.1411166191101074,285.00567626953125,284.95001220703125,299.79656982421875,295.9795227050781,297.8298645019531,299.203857421875,285.00445556640625,1.0,0.6785483956336975,0.3280658423900604,0.3280658423900604,1.0,1.0,-3.584990739822388,0.861897885799408,2.723092794418335,0.0525783486664295,0.9735015034675598,0.9735015034675598,0.0,212.77667236328125,219.0,68404.1484375,0.0,3931.600341796875,1.0,278.7433776855469,283.0690612792969,298.96099853515625,303.3443908691406,293.1499938964844,293.1499938964844,278.45001220703125,33538.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607549667358398,1.0,0.0,0.0,3.781064748764038,3.7810895442962646,9.53941025727545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11240.95703125,0.0,1664.855712890625,1895.4371337890625,0.0,3036.0859375,0.932848870754242,1.0,0.0,3.0,1.0,0.0
18031380,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8003212213516235,0.3751548230648041,0.3414771556854248,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9330748319625854,0.5956515669822693,0.566554605960846,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9809189438819884,0.689898669719696,0.4829164147377014,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.861116886138916,0.4733124375343323,0.4517082870006561,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7013484835624695,0.2489920556545257,1.1413888931274414,284.9017639160156,284.95001220703125,299.8275146484375,295.9927673339844,297.83282470703125,299.1979064941406,284.9029541015625,1.0,0.6800320148468018,0.3280827701091766,0.3280827701091766,1.0,1.0,-3.583818197250366,0.8615952730178833,2.7222228050231934,0.0528500452637672,0.8804550766944885,0.8804550766944885,0.0,216.08775329589844,222.0,69134.7890625,0.0,3948.84033203125,1.0,278.4569702148437,282.9447937011719,299.008544921875,303.515869140625,293.1499938964844,293.1499938964844,278.75,38396.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673705458641052,1.0,0.0,0.0,3.680577754974365,3.6806023120880127,9.039101200869482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10099.140625,0.0,1585.538330078125,1895.4371337890625,0.0,3098.143798828125,0.914000689983368,1.0,0.0,3.0,1.0,0.0
18031440,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8003212213516235,0.3751548230648041,0.3414771556854248,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9330748319625854,0.5956515669822693,0.566554605960846,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9809189438819884,0.689898669719696,0.4829164147377014,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.861116886138916,0.4733124375343323,0.4517082870006561,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7013484835624695,0.2489920556545257,1.1413888931274414,284.9017639160156,284.95001220703125,299.8275146484375,295.9927673339844,297.83282470703125,299.1979064941406,284.9029541015625,1.0,0.6800320148468018,0.3280827701091766,0.3280827701091766,1.0,1.0,-3.583818197250366,0.8615952730178833,2.7222228050231934,0.0528500452637672,0.8804550766944885,0.8804550766944885,0.0,216.08775329589844,222.0,69134.7890625,0.0,3948.84033203125,1.0,278.4569702148437,282.9447937011719,299.008544921875,303.515869140625,293.1499938964844,293.1499938964844,278.75,38396.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673705458641052,1.0,0.0,0.0,3.680577754974365,3.6806023120880127,9.039101200869482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10099.140625,0.0,1585.538330078125,1895.4371337890625,0.0,3098.143798828125,0.914000689983368,1.0,0.0,3.0,1.0,0.0
18031500,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7983944416046143,0.3749484717845917,0.3411164283752441,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9304667711257936,0.5951167345046997,0.5658594965934753,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9796203374862672,0.6912469267845154,0.4836448431015014,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8592369556427002,0.4731495678424835,0.4514103531837463,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6998492479324341,0.2490278333425521,1.1413079500198364,285.0180358886719,284.95001220703125,299.8412780761719,295.9982604980469,297.83709716796875,299.1991271972656,285.0193786621094,1.0,0.6807125806808472,0.3280912041664123,0.3280912041664123,1.0,1.0,-3.582961320877075,0.8613704442977905,2.721590995788574,0.0528214313089847,0.9617490172386168,0.9617490172386168,0.0,217.6381683349609,222.0,68275.125,0.0,3956.12841796875,1.0,278.7028503417969,283.0779113769531,298.9692077636719,303.3060302734375,293.1499938964844,293.1499938964844,278.75,34236.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619799613952637,1.0,0.0,0.0,3.724794864654541,3.724819421768189,9.257591386813148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10442.48046875,0.0,1604.5159912109375,1895.4371337890625,0.0,3047.57568359375,0.9223764538764954,1.0,0.0,3.0,1.0,0.0
18031560,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7972606420516968,0.3748711347579956,0.3410809934139251,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9287925958633424,0.5947349071502686,0.565528154373169,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.97907954454422,0.6927317380905151,0.4847070574760437,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8580989837646484,0.4731302261352539,0.4514119625091553,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6990042924880981,0.2491718828678131,1.1420279741287231,285.005615234375,284.95001220703125,299.853759765625,296.0029296875,297.8423156738281,299.2019348144531,285.0043640136719,1.0,0.6815321445465088,0.3280968964099884,0.3280968964099884,1.0,1.0,-3.5846636295318604,0.8618878126144409,2.722775936126709,0.0530095361173152,0.9746761322021484,0.9746761322021484,0.0,218.8074645996093,225.0,68474.21875,0.0,3967.679931640625,1.0,278.743408203125,283.0677185058594,298.9850769042969,303.3750305175781,293.1499938964844,293.1499938964844,278.45001220703125,33563.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605641722679138,1.0,0.0,0.0,3.786165714263916,3.7861907482147217,9.56516601036128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11259.1728515625,0.0,1671.091064453125,1895.4371337890625,0.0,3034.29638671875,0.9340643286705016,1.0,0.0,3.0,1.0,0.0
18031620,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7932952046394348,0.3736086189746856,0.3403286039829254,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9234638810157776,0.5928162336349487,0.5641432404518127,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9762493968009948,0.6941977143287659,0.4860685765743255,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8543083071708679,0.4721457064151764,0.4508562684059143,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6959974765777588,0.2489235252141952,1.1422330141067505,284.9010925292969,284.95001220703125,299.8746643066406,296.0096435546875,297.8427429199219,299.1958923339844,284.9022216796875,1.0,0.6829949021339417,0.3281083106994629,0.3281083106994629,1.0,1.0,-3.5833189487457275,0.8615177273750305,2.721801280975342,0.0532286949455738,0.8808493614196777,0.8808493614196777,0.0,222.1302490234375,228.0,69184.578125,0.0,3984.533447265625,1.0,278.4569702148437,282.9431457519531,299.0262145996094,303.5390625,293.1499938964844,293.1499938964844,278.75,38431.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673344254493713,1.0,0.0,0.0,3.6846182346344,3.684642791748047,9.058958312380128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.45703125,0.0,1590.3900146484375,1895.4371337890625,0.0,3097.804931640625,0.914917767047882,1.0,0.0,3.0,1.0,0.0
18031680,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7932952046394348,0.3736086189746856,0.3403286039829254,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9234638810157776,0.5928162336349487,0.5641432404518127,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9762493968009948,0.6941977143287659,0.4860685765743255,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8543083071708679,0.4721457064151764,0.4508562684059143,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6959974765777588,0.2489235252141952,1.1422330141067505,284.9010925292969,284.95001220703125,299.8746643066406,296.0096435546875,297.8427429199219,299.1958923339844,284.9022216796875,1.0,0.6829949021339417,0.3281083106994629,0.3281083106994629,1.0,1.0,-3.5833189487457275,0.8615177273750305,2.721801280975342,0.0532286949455738,0.8808493614196777,0.8808493614196777,0.0,222.1302490234375,228.0,69184.578125,0.0,3984.533447265625,1.0,278.4569702148437,282.9431457519531,299.0262145996094,303.5390625,293.1499938964844,293.1499938964844,278.75,38431.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673344254493713,1.0,0.0,0.0,3.6846182346344,3.684642791748047,9.058958312380128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.45703125,0.0,1590.3900146484375,1895.4371337890625,0.0,3097.804931640625,0.914917767047882,1.0,0.0,3.0,1.0,0.0
18031740,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7903463840484619,0.3733013570308685,0.3399135172367096,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9193650484085084,0.591882586479187,0.563103437423706,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9744229316711426,0.6969797015190125,0.4878247082233429,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8514545559883118,0.4719470143318176,0.4505460560321808,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.6937414407730103,0.2490886747837066,1.1428089141845703,285.004638671875,284.95001220703125,299.8895263671875,296.0125427246094,297.84942626953125,299.1998596191406,285.0033874511719,1.0,0.6844706535339355,0.328119695186615,0.328119695186615,1.0,1.0,-3.583991527557373,0.8617509603500366,2.722240447998047,0.0533412136137485,0.974490761756897,0.974490761756897,0.0,224.8554229736328,231.0,68496.859375,0.0,4002.964111328125,1.0,278.7434387207031,283.066162109375,298.995849609375,303.3899841308594,293.1499938964844,293.1499938964844,278.45001220703125,33618.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607340455055237,1.0,0.0,0.0,3.788753032684326,3.7887778282165527,9.5782434073044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11265.916015625,0.0,1674.5867919921875,1895.4371337890625,0.0,3035.8896484375,0.9346361756324768,1.0,0.0,3.0,1.0,0.0
18031800,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7903463840484619,0.3733013570308685,0.3399135172367096,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9193650484085084,0.591882586479187,0.563103437423706,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9744229316711426,0.6969797015190125,0.4878247082233429,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8514545559883118,0.4719470143318176,0.4505460560321808,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.6937414407730103,0.2490886747837066,1.1428089141845703,285.004638671875,284.95001220703125,299.8895263671875,296.0125427246094,297.84942626953125,299.1998596191406,285.0033874511719,1.0,0.6844706535339355,0.328119695186615,0.328119695186615,1.0,1.0,-3.583991527557373,0.8617509603500366,2.722240447998047,0.0533412136137485,0.974490761756897,0.974490761756897,0.0,224.8554229736328,231.0,68496.859375,0.0,4002.964111328125,1.0,278.7434387207031,283.066162109375,298.995849609375,303.3899841308594,293.1499938964844,293.1499938964844,278.45001220703125,33618.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607340455055237,1.0,0.0,0.0,3.788753032684326,3.7887778282165527,9.5782434073044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11265.916015625,0.0,1674.5867919921875,1895.4371337890625,0.0,3035.8896484375,0.9346361756324768,1.0,0.0,3.0,1.0,0.0
18031860,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7865251302719116,0.372014969587326,0.3391393423080444,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.914328157901764,0.5899472236633301,0.5617022514343262,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9715954661369324,0.6983776092529297,0.4891410768032074,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8478651642799377,0.4709451794624328,0.4499740600585937,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6908480525016785,0.2488246709108352,1.142946481704712,284.9003295898437,284.95001220703125,299.8976745605469,296.01123046875,297.8466491699219,299.1936950683594,284.9014892578125,1.0,0.6859065294265747,0.3281177282333374,0.3281177282333374,1.0,1.0,-3.5824458599090576,0.8612812757492065,2.7211647033691406,0.0534770898520946,0.8802347183227539,0.8802347183227539,0.0,228.1842041015625,234.0,69175.125,0.0,4019.31640625,1.0,278.4569396972656,282.94219970703125,299.0287780761719,303.5437927246094,293.1499938964844,293.1499938964844,278.75,38495.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676982522010803,1.0,0.0,0.0,3.684753179550171,3.6847779750823975,9.05962281194661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.3642578125,0.0,1591.02880859375,1895.4371337890625,0.0,3101.21826171875,0.9149999022483826,1.0,0.0,3.0,1.0,0.0
18031920,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7865251302719116,0.372014969587326,0.3391393423080444,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.914328157901764,0.5899472236633301,0.5617022514343262,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9715954661369324,0.6983776092529297,0.4891410768032074,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8478651642799377,0.4709451794624328,0.4499740600585937,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6908480525016785,0.2488246709108352,1.142946481704712,284.9003295898437,284.95001220703125,299.8976745605469,296.01123046875,297.8466491699219,299.1936950683594,284.9014892578125,1.0,0.6859065294265747,0.3281177282333374,0.3281177282333374,1.0,1.0,-3.5824458599090576,0.8612812757492065,2.7211647033691406,0.0534770898520946,0.8802347183227539,0.8802347183227539,0.0,228.1842041015625,234.0,69175.125,0.0,4019.31640625,1.0,278.4569396972656,282.94219970703125,299.0287780761719,303.5437927246094,293.1499938964844,293.1499938964844,278.75,38495.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676982522010803,1.0,0.0,0.0,3.684753179550171,3.6847779750823975,9.05962281194661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.3642578125,0.0,1591.02880859375,1895.4371337890625,0.0,3101.21826171875,0.9149999022483826,1.0,0.0,3.0,1.0,0.0
18031980,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7839359641075134,0.3717268407344818,0.3387126922607422,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9108594059944152,0.5891093611717224,0.5607237815856934,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.969907283782959,0.7007864713668823,0.4906075894832611,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.84540194272995,0.4707524180412292,0.4496458768844604,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6888601779937744,0.2489503920078277,1.143275499343872,285.0081787109375,284.95001220703125,299.8988037109375,296.0062561035156,297.8495788574219,299.1971130371094,285.0067749023437,1.0,0.6871579885482788,0.3281159996986389,0.3281159996986389,1.0,1.0,-3.582510709762573,0.8612955212593079,2.72121524810791,0.0534584075212478,0.9717124104499816,0.9717124104499816,0.0,230.6263732910156,234.0,68418.234375,0.0,4034.43798828125,1.0,278.7393493652344,283.0691833496094,298.9859619140625,303.3700561523437,293.1499938964844,293.1499938964844,278.75,33583.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612819314002991,1.0,0.0,0.0,3.777863740921021,3.777888536453247,9.523264452582224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.7626953125,0.0,1661.4127197265625,1895.4371337890625,0.0,3041.0283203125,0.9322010278701782,1.0,0.0,3.0,1.0,0.0
18032040,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7836845517158508,0.3716804683208465,0.3387016654014587,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.910505473613739,0.588992178440094,0.5606446266174316,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9697796702384948,0.7010960578918457,0.4908535480499267,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8451593518257141,0.4707280695438385,0.4496479034423828,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6886774897575378,0.2489750832319259,1.1434597969055176,285.0035095214844,284.95001220703125,299.89849853515625,296.0052795410156,297.8498229980469,299.1975402832031,285.00225830078125,1.0,0.6873543858528137,0.3281157612800598,0.3281157612800598,1.0,1.0,-3.5829226970672607,0.8614151477813721,2.7215073108673096,0.0535034798085689,0.97306889295578,0.97306889295578,0.0,230.91305541992188,237.0,68459.3671875,0.0,4037.2626953125,1.0,278.7434387207031,283.065185546875,298.98974609375,303.38427734375,293.1499938964844,293.1499938964844,278.45001220703125,33663.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613294363021851,1.0,0.0,0.0,3.787505865097046,3.787530660629273,9.571938335284358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11258.3740234375,0.0,1673.4583740234375,1895.4371337890625,0.0,3041.473876953125,0.934381067752838,1.0,0.0,3.0,1.0,0.0
18032100,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7822215557098389,0.3710926473140716,0.3384812176227569,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9085853099822998,0.588094174861908,0.5601320862770081,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9687837362289428,0.7018324136734009,0.4916762411594391,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8437873721122742,0.470293253660202,0.4495166540145874,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.6875980496406555,0.2488930374383926,1.1439344882965088,284.874755859375,284.95001220703125,299.8959350585937,296.00048828125,297.8474426269531,299.1952209472656,284.8729248046875,1.0,0.6881343722343445,0.328114777803421,0.328114777803421,1.0,1.0,-3.583451509475708,0.8615618944168091,2.7218897342681885,0.0536739379167556,0.8836039304733276,0.8836039304733276,0.0,232.371337890625,237.0,69421.25,0.0,4047.55517578125,1.0,278.4947509765625,282.9187316894531,299.0315856933594,303.60467529296875,293.1499938964844,293.1499938964844,278.45001220703125,37532.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670302629470825,1.0,0.0,0.0,3.755127668380737,3.755152940750122,9.408983032699324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10895.927734375,0.0,1665.1015625,1895.4371337890625,0.0,3094.951904296875,0.9279369711875916,1.0,0.0,3.0,1.0,0.0
18032160,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7800151705741882,0.3703712522983551,0.3379078209400177,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9058981537818908,0.587040364742279,0.5592284202575684,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9669672846794128,0.702419638633728,0.4921221733093261,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8417592644691467,0.4697108268737793,0.4490619301795959,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6859021186828613,0.2486972063779831,1.1435376405715942,284.9001159667969,284.95001220703125,299.8912658691406,295.9943542480469,297.84326171875,299.1912841796875,284.90155029296875,1.0,0.6887614727020264,0.3281202316284179,0.3281202316284179,1.0,1.0,-3.5811893939971924,0.8609095215797424,2.7202799320220947,0.053613007068634,0.8788467049598694,0.8788467049598694,0.0,234.239990234375,240.0,69090.6796875,0.0,4053.09423828125,1.0,278.4568786621094,282.9429016113281,299.01324462890625,303.5260009765625,293.1499938964844,293.1499938964844,278.75,38611.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685236573219299,1.0,0.0,0.0,3.679443120956421,3.679467678070069,9.033529408952744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10093.44140625,0.0,1585.8680419921875,1895.4371337890625,0.0,3108.961669921875,0.9139801263809204,1.0,0.0,3.0,1.0,0.0
18032220,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7772775888442993,0.3700069785118103,0.3374449014663696,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9024547338485718,0.5860607624053955,0.5581496953964233,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9651572704315186,0.70506352186203,0.4937828183174133,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8391822576522827,0.469474732875824,0.448719173669815,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.683813214302063,0.2488334774971008,1.143991231918335,285.0019836425781,284.95001220703125,299.87530517578125,295.97802734375,297.8423156738281,299.1949768066406,285.0007019042969,1.0,0.6901803016662598,0.3281311094760895,0.3281311094760895,1.0,1.0,-3.581455945968628,0.8610243797302246,2.720431566238404,0.0536324754357337,0.970201849937439,0.970201849937439,0.0,236.9733123779297,243.0,68354.7265625,0.0,4070.518310546875,1.0,278.743408203125,283.0647277832031,298.9638366699219,303.3546447753906,293.1499938964844,293.1499938964844,278.45001220703125,33709.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624200820922852,1.0,0.0,0.0,3.782081127166748,3.782105922698975,9.544538670525071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11234.58203125,0.0,1667.378173828125,1895.4371337890625,0.0,3051.704345703125,0.9331788420677184,1.0,0.0,3.0,1.0,0.0
18032280,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7772775888442993,0.3700069785118103,0.3374449014663696,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9024547338485718,0.5860607624053955,0.5581496953964233,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9651572704315186,0.70506352186203,0.4937828183174133,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8391822576522827,0.469474732875824,0.448719173669815,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.683813214302063,0.2488334774971008,1.143991231918335,285.0019836425781,284.95001220703125,299.87530517578125,295.97802734375,297.8423156738281,299.1949768066406,285.0007019042969,1.0,0.6901803016662598,0.3281311094760895,0.3281311094760895,1.0,1.0,-3.581455945968628,0.8610243797302246,2.720431566238404,0.0536324754357337,0.970201849937439,0.970201849937439,0.0,236.9733123779297,243.0,68354.7265625,0.0,4070.518310546875,1.0,278.743408203125,283.0647277832031,298.9638366699219,303.3546447753906,293.1499938964844,293.1499938964844,278.45001220703125,33709.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624200820922852,1.0,0.0,0.0,3.782081127166748,3.782105922698975,9.544538670525071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11234.58203125,0.0,1667.378173828125,1895.4371337890625,0.0,3051.704345703125,0.9331788420677184,1.0,0.0,3.0,1.0,0.0
