time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032340,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7737467885017395,0.3686732649803161,0.336625725030899,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8982531428337097,0.5840900540351868,0.5567118525505066,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.962349534034729,0.7063036561012268,0.4949925541877746,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8359394073486328,0.4684419631958008,0.4481157660484314,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6811448335647583,0.2485422194004058,1.1440043449401855,284.9000244140625,284.95001220703125,299.8500061035156,295.9559326171875,297.8313293457031,299.1886291503906,284.9013061523437,1.0,0.6915565729141235,0.3281419575214386,0.3281419575214386,1.0,1.0,-3.579496383666992,0.8604755401611328,2.71902084350586,0.0537115074694156,0.8763326406478882,0.8763326406478882,0.0,240.30328369140625,246.0,68939.8671875,0.0,4085.753173828125,1.0,278.4568176269531,282.9441833496094,298.97607421875,303.4819030761719,293.1499938964844,293.1499938964844,278.75,38659.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698858022689819,1.0,0.0,0.0,3.670466423034668,3.670490980148315,8.989505317913427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10066.078125,0.0,1576.0703125,1895.4371337890625,0.0,3121.739501953125,0.912028670310974,1.0,0.0,3.0,1.0,0.0
18032400,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7737467885017395,0.3686732649803161,0.336625725030899,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8982531428337097,0.5840900540351868,0.5567118525505066,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.962349534034729,0.7063036561012268,0.4949925541877746,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8359394073486328,0.4684419631958008,0.4481157660484314,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6811448335647583,0.2485422194004058,1.1440043449401855,284.9000244140625,284.95001220703125,299.8500061035156,295.9559326171875,297.8313293457031,299.1886291503906,284.9013061523437,1.0,0.6915565729141235,0.3281419575214386,0.3281419575214386,1.0,1.0,-3.579496383666992,0.8604755401611328,2.71902084350586,0.0537115074694156,0.8763326406478882,0.8763326406478882,0.0,240.30328369140625,246.0,68939.8671875,0.0,4085.753173828125,1.0,278.4568176269531,282.9441833496094,298.97607421875,303.4819030761719,293.1499938964844,293.1499938964844,278.75,38659.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698858022689819,1.0,0.0,0.0,3.670466423034668,3.670490980148315,8.989505317913427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10066.078125,0.0,1576.0703125,1895.4371337890625,0.0,3121.739501953125,0.912028670310974,1.0,0.0,3.0,1.0,0.0
18032460,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7708965539932251,0.3681052327156067,0.3360536098480224,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8947485685348511,0.5829086899757385,0.5555223226547241,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9603095650672911,0.708692193031311,0.4965332746505737,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8332716226577759,0.4680099189281463,0.447666734457016,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6789007186889648,0.2484787702560424,1.143944501876831,284.99951171875,284.95001220703125,299.8191223144531,295.93084716796875,297.8253173828125,299.1904602050781,284.9981689453125,1.0,0.6928887963294983,0.3281767666339874,0.3281767666339874,1.0,1.0,-3.5786116123199463,0.8603261113166809,2.71828556060791,0.0537283308804035,0.965240240097046,0.965240240097046,0.0,243.182373046875,249.0,68161.5,0.0,4101.04541015625,1.0,278.74334716796875,283.0646057128906,298.91680908203125,303.2978820800781,293.1499938964844,293.1499938964844,278.45001220703125,33768.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638365864753723,1.0,0.0,0.0,3.771451711654663,3.7714767456054688,9.490966021985514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11190.953125,0.0,1655.27880859375,1895.4371337890625,0.0,3064.99169921875,0.9308065176010132,1.0,0.0,3.0,1.0,0.0
18032520,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7708965539932251,0.3681052327156067,0.3360536098480224,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8947485685348511,0.5829086899757385,0.5555223226547241,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9603095650672911,0.708692193031311,0.4965332746505737,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8332716226577759,0.4680099189281463,0.447666734457016,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6789007186889648,0.2484787702560424,1.143944501876831,284.99951171875,284.95001220703125,299.8191223144531,295.93084716796875,297.8253173828125,299.1904602050781,284.9981689453125,1.0,0.6928887963294983,0.3281767666339874,0.3281767666339874,1.0,1.0,-3.5786116123199463,0.8603261113166809,2.71828556060791,0.0537283308804035,0.965240240097046,0.965240240097046,0.0,243.182373046875,249.0,68161.5,0.0,4101.04541015625,1.0,278.74334716796875,283.0646057128906,298.91680908203125,303.2978820800781,293.1499938964844,293.1499938964844,278.45001220703125,33768.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638365864753723,1.0,0.0,0.0,3.771451711654663,3.7714767456054688,9.490966021985514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11190.953125,0.0,1655.27880859375,1895.4371337890625,0.0,3064.99169921875,0.9308065176010132,1.0,0.0,3.0,1.0,0.0
18032580,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.766861081123352,0.3663556575775146,0.334919273853302,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8900097608566284,0.5805104374885559,0.5537471175193787,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9567874670028688,0.7094248533248901,0.4974463880062103,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.829552412033081,0.4665431082248688,0.4467227458953857,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6755908727645874,0.2477128356695175,1.1422010660171509,284.8988037109375,284.95001220703125,299.7869873046875,295.90594482421875,297.8094787597656,299.1800231933594,284.89996337890625,1.0,0.6939777731895447,0.3282115459442138,0.3282115459442138,1.0,1.0,-3.5729899406433105,0.8587762713432312,2.7142136096954346,0.0536369383335113,0.8709051609039307,0.8709051609039307,0.0,246.8970184326172,252.0,68632.0234375,0.0,4109.00830078125,1.0,278.4569091796875,282.9468994140625,298.9241638183594,303.4120788574219,293.1499938964844,293.1499938964844,278.75,38825.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709272742271423,1.0,0.0,0.0,3.6520180702209473,3.6520426273345934,8.899367571757466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.595703125,0.0,1556.571044921875,1895.4371337890625,0.0,3131.5087890625,0.9080514907836914,1.0,0.0,3.0,1.0,0.0
18032640,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.766861081123352,0.3663556575775146,0.334919273853302,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8900097608566284,0.5805104374885559,0.5537471175193787,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9567874670028688,0.7094248533248901,0.4974463880062103,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.829552412033081,0.4665431082248688,0.4467227458953857,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6755908727645874,0.2477128356695175,1.1422010660171509,284.8988037109375,284.95001220703125,299.7869873046875,295.90594482421875,297.8094787597656,299.1800231933594,284.89996337890625,1.0,0.6939777731895447,0.3282115459442138,0.3282115459442138,1.0,1.0,-3.5729899406433105,0.8587762713432312,2.7142136096954346,0.0536369383335113,0.8709051609039307,0.8709051609039307,0.0,246.8970184326172,252.0,68632.0234375,0.0,4109.00830078125,1.0,278.4569091796875,282.9468994140625,298.9241638183594,303.4120788574219,293.1499938964844,293.1499938964844,278.75,38825.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709272742271423,1.0,0.0,0.0,3.6520180702209473,3.6520426273345934,8.899367571757466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.595703125,0.0,1556.571044921875,1895.4371337890625,0.0,3131.5087890625,0.9080514907836914,1.0,0.0,3.0,1.0,0.0
18032700,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7649054527282715,0.3658418357372284,0.3343164026737213,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8877047300338745,0.5796679854393005,0.5528013706207275,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9550859332084656,0.7103151082992554,0.4978843629360199,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8277270793914795,0.4660734832286834,0.4461714625358581,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6739019751548767,0.2474172264337539,1.140798807144165,285.01025390625,284.95001220703125,299.7704772949219,295.8935241699219,297.8042907714844,299.17852783203125,285.0108947753906,1.0,0.6943871378898621,0.3282289505004883,0.3282289505004883,1.0,1.0,-3.5692975521087646,0.8577477335929871,2.711549758911133,0.0533819831907749,0.9475158452987672,0.9475158452987672,0.0,248.6488342285156,252.0,67701.5078125,0.0,4110.04248046875,1.0,278.7016296386719,283.0760192871094,298.8663330078125,303.17901611328125,293.1499938964844,293.1499938964844,278.75,34458.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656741380691528,1.0,0.0,0.0,3.69451117515564,3.694535255432129,9.10766914330452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.4443359375,0.0,1571.5836181640625,1895.4371337890625,0.0,3082.2294921875,0.9156504273414612,1.0,0.0,3.0,1.0,0.0
18032760,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7635470628738403,0.3654093146324157,0.333996832370758,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8860232830047607,0.5789241790771484,0.5521689653396606,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9540774822235109,0.7112586498260498,0.4986127018928528,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8264272809028625,0.465695708990097,0.4458744823932647,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6726930737495422,0.247183158993721,1.140001654624939,284.994873046875,284.95001220703125,299.7536926269531,295.88116455078125,297.7999572753906,299.1781616210937,284.9934997558594,1.0,0.6948804259300232,0.3282696604728699,0.3282696604728699,1.0,1.0,-3.567710876464844,0.8574066758155823,2.710304021835327,0.0533953383564949,0.9551916718482972,0.9551916718482972,0.0,250.0357666015625,255.0,67769.28125,0.0,4114.3466796875,1.0,278.7432861328125,283.06573486328125,298.86444091796875,303.2210388183594,293.1499938964844,293.1499938964844,278.45001220703125,33899.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643508553504944,1.0,0.0,0.0,3.748711824417114,3.7487363815307617,9.376859111398516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11114.6728515625,0.0,1629.648681640625,1895.4371337890625,0.0,3069.81591796875,0.92579585313797,1.0,0.0,3.0,1.0,0.0
18032820,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7595133185386658,0.3634561002254486,0.3326485455036163,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8812942504882812,0.5762962102890015,0.5501435399055481,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9503230452537536,0.7115597128868103,0.499205082654953,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8226521015167236,0.463980495929718,0.4446640014648437,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6691996455192566,0.2461238354444503,1.136783242225647,284.8995666503906,284.95001220703125,299.7193298339844,295.85650634765625,297.78228759765625,299.1660461425781,284.9006042480469,1.0,0.6955696940422058,0.328351080417633,0.328351080417633,1.0,1.0,-3.559048175811768,0.8551106452941895,2.703937530517578,0.0532069578766822,0.8631702065467834,0.8631702065467834,0.0,253.6972045898437,258.0,68125.7109375,0.0,4113.98193359375,1.0,278.4571228027344,282.9544372558594,298.8724060058594,303.3279113769531,293.1499938964844,293.1499938964844,278.75,38980.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709885478019714,1.0,0.0,0.0,3.619298696517944,3.6193230152130127,8.740618113733944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.3056640625,0.0,1521.3953857421875,1895.4371337890625,0.0,3132.08349609375,0.900934636592865,1.0,0.0,3.0,1.0,0.0
18032880,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7595133185386658,0.3634561002254486,0.3326485455036163,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8812942504882812,0.5762962102890015,0.5501435399055481,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9503230452537536,0.7115597128868103,0.499205082654953,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8226521015167236,0.463980495929718,0.4446640014648437,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6691996455192566,0.2461238354444503,1.136783242225647,284.8995666503906,284.95001220703125,299.7193298339844,295.85650634765625,297.78228759765625,299.1660461425781,284.9006042480469,1.0,0.6955696940422058,0.328351080417633,0.328351080417633,1.0,1.0,-3.559048175811768,0.8551106452941895,2.703937530517578,0.0532069578766822,0.8631702065467834,0.8631702065467834,0.0,253.6972045898437,258.0,68125.7109375,0.0,4113.98193359375,1.0,278.4571228027344,282.9544372558594,298.8724060058594,303.3279113769531,293.1499938964844,293.1499938964844,278.75,38980.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709885478019714,1.0,0.0,0.0,3.619298696517944,3.6193230152130127,8.740618113733944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.3056640625,0.0,1521.3953857421875,1895.4371337890625,0.0,3132.08349609375,0.900934636592865,1.0,0.0,3.0,1.0,0.0
18032940,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7563164234161377,0.362343430519104,0.3315841853618622,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8774470686912537,0.5745217800140381,0.5483962297439575,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9475743174552916,0.7130584120750427,0.500136137008667,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.819570779800415,0.4629415869712829,0.4436365067958832,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.6662850379943848,0.245380699634552,1.1335843801498413,284.9918212890625,284.95001220703125,299.6839904785156,295.8319702148437,297.77166748046875,299.16339111328125,284.9908752441406,1.0,0.696151077747345,0.3284325301647186,0.3284325301647186,1.0,1.0,-3.551693916320801,0.8532074689865112,2.698486566543579,0.052887175232172,0.9438726305961608,0.9438726305961608,0.0,256.6962280273437,261.0,67239.0859375,0.0,4113.01416015625,1.0,278.7421264648437,283.0706481933594,298.8143615722656,303.1367492675781,293.1499938964844,293.1499938964844,278.45001220703125,34039.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641237616539001,1.0,0.0,0.0,3.713521480560303,3.713545799255371,9.2016381358917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11013.4423828125,0.0,1590.0675048828125,1895.4371337890625,0.0,3067.685791015625,0.918188750743866,1.0,0.0,3.0,1.0,0.0
18033000,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7563164234161377,0.362343430519104,0.3315841853618622,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8774470686912537,0.5745217800140381,0.5483962297439575,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9475743174552916,0.7130584120750427,0.500136137008667,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.819570779800415,0.4629415869712829,0.4436365067958832,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.6662850379943848,0.245380699634552,1.1335843801498413,284.9918212890625,284.95001220703125,299.6839904785156,295.8319702148437,297.77166748046875,299.16339111328125,284.9908752441406,1.0,0.696151077747345,0.3284325301647186,0.3284325301647186,1.0,1.0,-3.551693916320801,0.8532074689865112,2.698486566543579,0.052887175232172,0.9438726305961608,0.9438726305961608,0.0,256.6962280273437,261.0,67239.0859375,0.0,4113.01416015625,1.0,278.7421264648437,283.0706481933594,298.8143615722656,303.1367492675781,293.1499938964844,293.1499938964844,278.45001220703125,34039.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641237616539001,1.0,0.0,0.0,3.713521480560303,3.713545799255371,9.2016381358917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11013.4423828125,0.0,1590.0675048828125,1895.4371337890625,0.0,3067.685791015625,0.918188750743866,1.0,0.0,3.0,1.0,0.0
18033060,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7524463534355164,0.3602760732173919,0.330108642578125,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8729035258293152,0.5717584490776062,0.5462168455123901,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9438326954841614,0.7131456732749939,0.5005479454994202,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8158406019210815,0.4610902667045593,0.4422730207443237,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6628459095954895,0.2441601902246475,1.1295520067214966,284.9017333984375,284.95001220703125,299.64776611328125,295.8075561523437,297.7537536621094,299.15142822265625,284.902587890625,1.0,0.6965763568878174,0.3285780549049377,0.3285780549049377,1.0,1.0,-3.541311740875244,0.8505994081497192,2.690712213516236,0.052752312272787,0.8553001880645752,0.8553001880645752,0.0,260.2317810058594,264.0,67526.7890625,0.0,4107.38525390625,1.0,278.4573974609375,282.9646301269531,298.8221435546875,303.2388000488281,293.1499938964844,293.1499938964844,278.75,39026.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704703450202942,1.0,0.0,0.0,3.5798778533935547,3.579901695251465,8.551252221877803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.091796875,0.0,1478.75244140625,1895.4371337890625,0.0,3127.222900390625,0.8922556638717651,1.0,0.0,3.0,1.0,0.0
18033120,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7524463534355164,0.3602760732173919,0.330108642578125,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8729035258293152,0.5717584490776062,0.5462168455123901,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9438326954841614,0.7131456732749939,0.5005479454994202,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8158406019210815,0.4610902667045593,0.4422730207443237,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6628459095954895,0.2441601902246475,1.1295520067214966,284.9017333984375,284.95001220703125,299.64776611328125,295.8075561523437,297.7537536621094,299.15142822265625,284.902587890625,1.0,0.6965763568878174,0.3285780549049377,0.3285780549049377,1.0,1.0,-3.541311740875244,0.8505994081497192,2.690712213516236,0.052752312272787,0.8553001880645752,0.8553001880645752,0.0,260.2317810058594,264.0,67526.7890625,0.0,4107.38525390625,1.0,278.4573974609375,282.9646301269531,298.8221435546875,303.2388000488281,293.1499938964844,293.1499938964844,278.75,39026.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704703450202942,1.0,0.0,0.0,3.5798778533935547,3.579901695251465,8.551252221877803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.091796875,0.0,1478.75244140625,1895.4371337890625,0.0,3127.222900390625,0.8922556638717651,1.0,0.0,3.0,1.0,0.0
18033180,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7494779825210571,0.3590900599956512,0.3289763033390045,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8693307042121887,0.5699160695075989,0.5444042086601257,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9411958456039428,0.7143912315368652,0.5013005137443542,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8128675222396851,0.4599634706974029,0.4411595165729522,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.6600754857063293,0.243305891752243,1.125824809074402,284.9905090332031,284.95001220703125,299.6122131347656,295.7842102050781,297.7433776855469,299.1490478515625,284.9896240234375,1.0,0.6969279050827026,0.3287177681922912,0.3287177681922912,1.0,1.0,-3.532843589782715,0.8485494256019592,2.6842939853668213,0.0525303818285465,0.932149350643158,0.932149350643158,0.0,263.0287170410156,264.0,66640.984375,0.0,4102.2919921875,1.0,278.7405700683594,283.0777282714844,298.7641296386719,303.0456848144531,293.1499938964844,293.1499938964844,278.75,34036.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634171485900879,1.0,0.0,0.0,3.672776222229004,3.672800302505493,9.000823411042802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.017578125,0.0,1543.8756103515625,1895.4371337890625,0.0,3061.056884765625,0.9089688062667848,1.0,0.0,3.0,1.0,0.0
18033240,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7493712902069092,0.3590345084667206,0.3289385735988617,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8691997528076172,0.5698339343070984,0.5443395972251892,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9411060214042664,0.7144313454627991,0.5013406872749329,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8127588629722595,0.4599131047725677,0.4411228597164154,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6599753499031067,0.2432695925235748,1.1256985664367676,284.9894104003906,284.95001220703125,299.6107177734375,295.78326416015625,297.742919921875,299.1488952636719,284.9884948730469,1.0,0.6969475746154785,0.3287236094474792,0.3287236094474792,1.0,1.0,-3.5325729846954346,0.8484880328178406,2.6840851306915283,0.0525333620607852,0.932482659816742,0.932482659816742,0.0,263.13653564453125,267.0,66644.125,0.0,4102.240234375,1.0,278.7418212890625,283.076904296875,298.7646789550781,303.048583984375,293.1499938964844,293.1499938964844,278.45001220703125,34064.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634148836135864,1.0,0.0,0.0,3.6750025749206543,3.675026655197144,9.011739052766644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.5673828125,0.0,1546.5853271484375,1895.4371337890625,0.0,3061.0361328125,0.9095348715782166,1.0,0.0,3.0,1.0,0.0
18033300,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7477503418922424,0.3579904735088348,0.3283053636550903,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8672635555267334,0.5684411525726318,0.5433597564697266,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9395806193351746,0.7144201993942261,0.5016498565673828,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8111206293106079,0.4589809477329254,0.440527856349945,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.6584979891777039,0.2426414340734481,1.1237921714782717,284.86944580078125,284.95001220703125,299.5919494628906,295.7711181640625,297.7342529296875,299.1435546875,284.869384765625,1.0,0.6971431970596313,0.3287963569164276,0.3287963569164276,1.0,1.0,-3.528002977371216,0.8473666906356812,2.680636405944824,0.0525356978178024,0.8450363874435425,0.8450363874435425,0.0,264.7062683105469,267.0,67299.796875,0.0,4099.8447265625,1.0,278.4978942871094,282.94384765625,298.7984619140625,303.24298095703125,293.1499938964844,293.1499938964844,278.45001220703125,38769.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687060475349426,1.0,0.0,0.0,3.619169235229492,3.619193315505981,8.739992267692287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.1845703125,0.0,1519.6826171875,1895.4371337890625,0.0,3110.67236328125,0.8980692625045776,1.0,0.0,3.0,1.0,0.0
18033360,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7456458806991577,0.3568723797798157,0.3273651897907257,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8648233413696289,0.5669538378715515,0.5420364737510681,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9373902082443236,0.7143393158912659,0.5016177892684937,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.808982253074646,0.457951933145523,0.4396437108516693,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6566094160079956,0.2419241666793823,1.1210628747940063,284.90399169921875,284.95001220703125,299.572998046875,295.759033203125,297.7249755859375,299.1373596191406,284.90484619140625,1.0,0.6971898674964905,0.3288998603820801,0.3288998603820801,1.0,1.0,-3.5208969116210938,0.8455893993377686,2.675307512283325,0.0523881316184997,0.847345769405365,0.847345769405365,0.0,266.5999450683594,270.0,66869.3046875,0.0,4092.84228515625,1.0,278.4579772949219,282.9760437011719,298.7728576660156,303.1473388671875,293.1499938964844,293.1499938964844,278.75,39060.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696073889732361,1.0,0.0,0.0,3.5366334915161133,3.536656856536865,8.345904234374757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.7861328125,0.0,1432.849853515625,1895.4371337890625,0.0,3119.127685546875,0.8827536702156067,1.0,0.0,3.0,1.0,0.0
18033420,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7426515817642212,0.3555099070072174,0.3260988593101501,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8612235188484192,0.5648862719535828,0.5400383472442627,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9346501231193542,0.7154121398925781,0.5022757649421692,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.805790901184082,0.4566473960876465,0.4383846819400787,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6537729501724243,0.2409049570560455,1.116661787033081,284.9869079589844,284.95001220703125,299.53466796875,295.7348937988281,297.7140197753906,299.135009765625,284.9860534667969,1.0,0.6974026560783386,0.3291068971157074,0.3291068971157074,1.0,1.0,-3.510946035385132,0.8433079123497009,2.667638063430786,0.052274189889431,0.9208653569221495,0.9208653569221495,0.0,269.4689636230469,273.0,66001.125,0.0,4084.373779296875,1.0,278.7414855957031,283.0838928222656,298.7156982421875,302.95819091796875,293.1499938964844,293.1499938964844,278.45001220703125,34090.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624268174171448,1.0,0.0,0.0,3.6332836151123047,3.633307218551636,8.808295888229623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10793.373046875,0.0,1500.428955078125,1895.4371337890625,0.0,3051.767333984375,0.9001733064651489,1.0,0.0,3.0,1.0,0.0
18033480,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7426515817642212,0.3555099070072174,0.3260988593101501,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8612235188484192,0.5648862719535828,0.5400383472442627,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9346501231193542,0.7154121398925781,0.5022757649421692,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.805790901184082,0.4566473960876465,0.4383846819400787,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6537729501724243,0.2409049570560455,1.116661787033081,284.9869079589844,284.95001220703125,299.53466796875,295.7348937988281,297.7140197753906,299.135009765625,284.9860534667969,1.0,0.6974026560783386,0.3291068971157074,0.3291068971157074,1.0,1.0,-3.510946035385132,0.8433079123497009,2.667638063430786,0.052274189889431,0.9208653569221495,0.9208653569221495,0.0,269.4689636230469,273.0,66001.125,0.0,4084.373779296875,1.0,278.7414855957031,283.0838928222656,298.7156982421875,302.95819091796875,293.1499938964844,293.1499938964844,278.45001220703125,34090.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624268174171448,1.0,0.0,0.0,3.6332836151123047,3.633307218551636,8.808295888229623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10793.373046875,0.0,1500.428955078125,1895.4371337890625,0.0,3051.767333984375,0.9001733064651489,1.0,0.0,3.0,1.0,0.0
18033540,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7390298247337341,0.3532620966434479,0.3244321048259735,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8569830060005188,0.561897337436676,0.5376150608062744,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9309415817260742,0.7151422500610352,0.5024139881134033,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8019012212753296,0.4545861482620239,0.436796635389328,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6504697799682617,0.2394483834505081,1.1114861965179443,284.9053649902344,284.95001220703125,299.4958190917969,295.7108459472656,297.6961669921875,299.1239013671875,284.9054260253906,1.0,0.6974961161613464,0.3293139040470123,0.3293139040470123,1.0,1.0,-3.498065233230591,0.8401473164558411,2.6579179763793945,0.052128005772829,0.838710367679596,0.838710367679596,0.0,272.9018859863281,276.0,66192.34375,0.0,4071.74951171875,1.0,278.45855712890625,282.9864807128906,298.7236633300781,303.0538635253906,293.1499938964844,293.1499938964844,278.75,38929.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684861660003662,1.0,0.0,0.0,3.4939539432525635,3.4939770698547363,8.145686365423899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.26953125,0.0,1387.3720703125,1895.4371337890625,0.0,3108.609619140625,0.8730900883674622,1.0,0.0,3.0,1.0,0.0
18033600,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7390298247337341,0.3532620966434479,0.3244321048259735,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8569830060005188,0.561897337436676,0.5376150608062744,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9309415817260742,0.7151422500610352,0.5024139881134033,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8019012212753296,0.4545861482620239,0.436796635389328,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6504697799682617,0.2394483834505081,1.1114861965179443,284.9053649902344,284.95001220703125,299.4958190917969,295.7108459472656,297.6961669921875,299.1239013671875,284.9054260253906,1.0,0.6974961161613464,0.3293139040470123,0.3293139040470123,1.0,1.0,-3.498065233230591,0.8401473164558411,2.6579179763793945,0.052128005772829,0.838710367679596,0.838710367679596,0.0,272.9018859863281,276.0,66192.34375,0.0,4071.74951171875,1.0,278.45855712890625,282.9864807128906,298.7236633300781,303.0538635253906,293.1499938964844,293.1499938964844,278.75,38929.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684861660003662,1.0,0.0,0.0,3.4939539432525635,3.4939770698547363,8.145686365423899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.26953125,0.0,1387.3720703125,1895.4371337890625,0.0,3108.609619140625,0.8730900883674622,1.0,0.0,3.0,1.0,0.0
18033660,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7360948920249939,0.3517878949642181,0.3230778872966766,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8534778952598572,0.5596944689750671,0.5355033874511719,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.928192675113678,0.7160036563873291,0.502938449382782,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7986766695976257,0.4531629085540771,0.4354370534420013,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6476693153381348,0.2383109480142593,1.1065869331359863,284.9836730957031,284.95001220703125,299.4565124511719,295.6868591308594,297.6851501464844,299.1216735839844,284.9823608398437,1.0,0.697573721408844,0.3295890986919403,0.3295890986919403,1.0,1.0,-3.4869918823242188,0.8377318978309631,2.6492600440979004,0.0521367490291595,0.9086217284202576,0.9086217284202576,0.0,275.7545471191406,279.0,65323.29296875,0.0,4060.362060546875,1.0,278.7418518066406,283.0904235839844,298.6664733886719,302.8654479980469,293.1499938964844,293.1499938964844,278.45001220703125,34051.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611488342285156,1.0,0.0,0.0,3.591183423995972,3.5912065505981445,8.605348966739257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.83203125,0.0,1454.3707275390625,1895.4371337890625,0.0,3039.7802734375,0.8903641700744629,1.0,0.0,3.0,1.0,0.0
18033720,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7360948920249939,0.3517878949642181,0.3230778872966766,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8534778952598572,0.5596944689750671,0.5355033874511719,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.928192675113678,0.7160036563873291,0.502938449382782,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7986766695976257,0.4531629085540771,0.4354370534420013,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6476693153381348,0.2383109480142593,1.1065869331359863,284.9836730957031,284.95001220703125,299.4565124511719,295.6868591308594,297.6851501464844,299.1216735839844,284.9823608398437,1.0,0.697573721408844,0.3295890986919403,0.3295890986919403,1.0,1.0,-3.4869918823242188,0.8377318978309631,2.6492600440979004,0.0521367490291595,0.9086217284202576,0.9086217284202576,0.0,275.7545471191406,279.0,65323.29296875,0.0,4060.362060546875,1.0,278.7418518066406,283.0904235839844,298.6664733886719,302.8654479980469,293.1499938964844,293.1499938964844,278.45001220703125,34051.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611488342285156,1.0,0.0,0.0,3.591183423995972,3.5912065505981445,8.605348966739257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.83203125,0.0,1454.3707275390625,1895.4371337890625,0.0,3039.7802734375,0.8903641700744629,1.0,0.0,3.0,1.0,0.0
18033780,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7325620651245117,0.3494608402252197,0.3213339745998382,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8493799567222595,0.5566023588180542,0.5329762101173401,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.924531638622284,0.7155531048774719,0.5029482245445251,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7948400974273682,0.4510086476802826,0.4337555766105652,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6444417238235474,0.236752837896347,1.1009358167648315,284.906982421875,284.95001220703125,299.4169006347656,295.6629638671875,297.66754150390625,299.1109924316406,284.9070739746094,1.0,0.6975392699241638,0.3298642933368683,0.3298642933368683,1.0,1.0,-3.4730546474456787,0.8344601392745972,2.638594388961792,0.0521139688789844,0.8301191926002502,0.8301191926002502,0.0,279.1585998535156,267.0,65456.33984375,0.0,4044.963134765625,1.0,278.4589233398437,282.9986877441406,298.6753234863281,302.9582824707031,293.1499938964844,293.1499938964844,278.75,38936.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671448826789856,1.0,0.0,0.0,3.446052074432373,3.446074724197388,7.923862881398236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.4970703125,0.0,1338.6275634765625,1895.4371337890625,0.0,3096.026611328125,0.8625243306159973,1.0,0.0,3.0,1.0,0.0
18033840,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7325620651245117,0.3494608402252197,0.3213339745998382,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8493799567222595,0.5566023588180542,0.5329762101173401,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.924531638622284,0.7155531048774719,0.5029482245445251,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7948400974273682,0.4510086476802826,0.4337555766105652,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6444417238235474,0.236752837896347,1.1009358167648315,284.906982421875,284.95001220703125,299.4169006347656,295.6629638671875,297.66754150390625,299.1109924316406,284.9070739746094,1.0,0.6975392699241638,0.3298642933368683,0.3298642933368683,1.0,1.0,-3.4730546474456787,0.8344601392745972,2.638594388961792,0.0521139688789844,0.8301191926002502,0.8301191926002502,0.0,279.1585998535156,267.0,65456.33984375,0.0,4044.963134765625,1.0,278.4589233398437,282.9986877441406,298.6753234863281,302.9582824707031,293.1499938964844,293.1499938964844,278.75,38936.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671448826789856,1.0,0.0,0.0,3.446052074432373,3.446074724197388,7.923862881398236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.4970703125,0.0,1338.6275634765625,1895.4371337890625,0.0,3096.026611328125,0.8625243306159973,1.0,0.0,3.0,1.0,0.0
18033900,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7323916554450989,0.3486530184745788,0.3203968107700348,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8492802381515503,0.5554096102714539,0.5316287875175476,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9253023862838744,0.7158695459365845,0.5029350519180298,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7948366403579712,0.4502122402191162,0.4328114688396454,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6442326903343201,0.2361053824424743,1.0974570512771606,285.0047302246094,284.95001220703125,299.39697265625,295.6510314941406,297.6616516113281,299.10955810546875,285.0040283203125,1.0,0.6956966519355774,0.3300018906593323,0.3300018906593323,1.0,1.0,-3.4649689197540283,0.8324926495552063,2.632476329803467,0.0519474819302558,0.8979843258857727,0.8979843258857727,0.0,277.9233703613281,267.0,64590.72265625,0.0,4017.078369140625,1.0,278.6966857910156,283.1141662597656,298.61846923828125,302.7308044433594,293.1499938964844,293.1499938964844,278.75,34286.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861408531665802,1.0,0.0,0.0,3.492192506790161,3.4922146797180176,8.137474765135266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.0009765625,0.0,1352.3201904296875,1895.4371337890625,0.0,3042.2158203125,0.8704317212104797,1.0,0.0,3.0,1.0,0.0
18033960,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7333613634109497,0.3479009866714477,0.3196467459201813,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8505070805549622,0.5542781949043274,0.5304863452911377,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9278432726860046,0.7162096500396729,0.5031377673149109,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7961562275886536,0.4494826793670654,0.4320326149463653,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.6450219750404358,0.2355189621448516,1.094313144683838,284.98004150390625,284.95001220703125,299.37701416015625,295.6391296386719,297.6564636230469,299.1089782714844,284.9787902832031,1.0,0.6933532357215881,0.3301662504673004,0.3301662504673004,1.0,1.0,-3.458218097686768,0.8309969305992126,2.62722110748291,0.0519736148416996,0.8954803943634033,0.8954803943634033,0.0,274.98681640625,255.0,64558.16015625,0.0,3982.630615234375,1.0,278.7414855957031,283.09844970703125,298.61773681640625,302.7685546875,293.1499938964844,293.1499938964844,279.04998779296875,34133.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596407771110535,1.0,0.0,0.0,3.5421042442321777,3.5421268939971924,8.37174525258888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.0341796875,0.0,1402.8592529296875,1895.4371337890625,0.0,3025.6357421875,0.8794712424278259,1.0,0.0,3.0,1.0,0.0
18034020,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.736745297908783,0.3465137183666229,0.3181148171424866,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8547438383102417,0.5521439909934998,0.528177797794342,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.935206651687622,0.716978907585144,0.5034605264663696,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8005579113960266,0.4481560587882995,0.4304705262184143,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.6479762196540833,0.2344632297754287,1.0880510807037354,285.0223693847656,284.95001220703125,299.3370056152344,295.6153259277344,297.6469116210937,299.1089172363281,285.0194396972656,1.0,0.6875014305114746,0.3304949700832367,0.3304949700832367,1.0,1.0,-3.444576501846313,0.8279675245285034,2.6166090965271,0.0520324520766735,0.9785812497138976,0.9785812497138976,0.0,266.7641906738281,243.0,63965.1328125,0.0,3899.9365234375,1.0,279.0413818359375,283.1687316894531,298.6026306152344,302.7005310058594,293.1499938964844,293.1499938964844,278.75,31930.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548327684402466,1.0,0.0,0.0,3.7079243659973145,3.7079482078552246,9.173921284855168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10443.4091796875,0.0,1567.6407470703125,1895.4371337890625,0.0,2980.5546875,0.915269672870636,1.0,0.0,3.0,1.0,0.0
18034080,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.736745297908783,0.3465137183666229,0.3181148171424866,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8547438383102417,0.5521439909934998,0.528177797794342,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.935206651687622,0.716978907585144,0.5034605264663696,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8005579113960266,0.4481560587882995,0.4304705262184143,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.6479762196540833,0.2344632297754287,1.0880510807037354,285.0223693847656,284.95001220703125,299.3370056152344,295.6153259277344,297.6469116210937,299.1089172363281,285.0194396972656,1.0,0.6875014305114746,0.3304949700832367,0.3304949700832367,1.0,1.0,-3.444576501846313,0.8279675245285034,2.6166090965271,0.0520324520766735,0.9785812497138976,0.9785812497138976,0.0,266.7641906738281,243.0,63965.1328125,0.0,3899.9365234375,1.0,279.0413818359375,283.1687316894531,298.6026306152344,302.7005310058594,293.1499938964844,293.1499938964844,278.75,31930.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548327684402466,1.0,0.0,0.0,3.7079243659973145,3.7079482078552246,9.173921284855168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10443.4091796875,0.0,1567.6407470703125,1895.4371337890625,0.0,2980.5546875,0.915269672870636,1.0,0.0,3.0,1.0,0.0
18034140,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7400850653648376,0.3438969254493713,0.315737634897232,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8591934442520142,0.5486781001091003,0.5249230265617371,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9426384568214417,0.715863823890686,0.5027530789375305,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8051177263259888,0.445711612701416,0.4281280040740967,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.6510720252990723,0.232765793800354,1.0797593593597412,284.8852844238281,284.95001220703125,299.2969055175781,295.5915832519531,297.6273498535156,299.0960388183594,284.886474609375,1.0,0.6803409457206726,0.330823689699173,0.330823689699173,1.0,1.0,-3.4241738319396973,0.8229085206985474,2.6012654304504395,0.0517198219895362,0.8605107069015503,0.8605107069015503,0.0,257.68804931640625,231.0,64333.13671875,0.0,3796.217529296875,1.0,278.7572021484375,283.0231628417969,298.6165771484375,302.8277587890625,293.1499938964844,293.1499938964844,279.04998779296875,38757.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637591600418091,1.0,0.0,0.0,3.6026716232299805,3.6026957035064697,8.660493335810315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.13671875,0.0,1501.5137939453125,1895.4371337890625,0.0,3064.265380859375,0.8968195915222168,1.0,0.0,3.0,1.0,0.0
