time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034200,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7400850653648376,0.3438969254493713,0.315737634897232,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8591934442520142,0.5486781001091003,0.5249230265617371,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9426384568214417,0.715863823890686,0.5027530789375305,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8051177263259888,0.445711612701416,0.4281280040740967,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.6510720252990723,0.232765793800354,1.0797593593597412,284.8852844238281,284.95001220703125,299.2969055175781,295.5915832519531,297.6273498535156,299.0960388183594,284.886474609375,1.0,0.6803409457206726,0.330823689699173,0.330823689699173,1.0,1.0,-3.4241738319396973,0.8229085206985474,2.6012654304504395,0.0517198219895362,0.8605107069015503,0.8605107069015503,0.0,257.68804931640625,231.0,64333.13671875,0.0,3796.217529296875,1.0,278.7572021484375,283.0231628417969,298.6165771484375,302.8277587890625,293.1499938964844,293.1499938964844,279.04998779296875,38757.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637591600418091,1.0,0.0,0.0,3.6026716232299805,3.6026957035064697,8.660493335810315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.13671875,0.0,1501.5137939453125,1895.4371337890625,0.0,3064.265380859375,0.8968195915222168,1.0,0.0,3.0,1.0,0.0
18034260,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.7450922727584839,0.3422583341598511,0.3136537969112396,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8655766844749451,0.5461739301681519,0.5219183564186096,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.9523351192474364,0.7162178158760071,0.5024423599243164,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8113178610801697,0.4440375864505768,0.4259379804134369,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.6555216312408447,0.2314469665288925,1.0713739395141602,284.9776306152344,284.95001220703125,299.2568359375,295.5679016113281,297.61627197265625,299.093994140625,284.97662353515625,1.0,0.6724837422370911,0.3312431871891022,0.3312431871891022,1.0,1.0,-3.404951810836792,0.8184695839881897,2.586482286453247,0.0515023358166217,0.931892991065979,0.931892991065979,0.0,246.9212951660156,219.0,63248.56640625,0.0,3686.673583984375,1.0,279.0419616699219,283.1418151855469,298.548583984375,302.61688232421875,293.1499938964844,293.1499938964844,278.75,34261.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563519716262817,1.0,0.0,0.0,3.687731266021729,3.6877553462982178,9.074272497855418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.916015625,0.0,1562.407958984375,1895.4371337890625,0.0,2994.796630859375,0.9124539494514464,1.0,0.0,3.0,1.0,0.0
18034320,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.7450922727584839,0.3422583341598511,0.3136537969112396,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8655766844749451,0.5461739301681519,0.5219183564186096,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.9523351192474364,0.7162178158760071,0.5024423599243164,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8113178610801697,0.4440375864505768,0.4259379804134369,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.6555216312408447,0.2314469665288925,1.0713739395141602,284.9776306152344,284.95001220703125,299.2568359375,295.5679016113281,297.61627197265625,299.093994140625,284.97662353515625,1.0,0.6724837422370911,0.3312431871891022,0.3312431871891022,1.0,1.0,-3.404951810836792,0.8184695839881897,2.586482286453247,0.0515023358166217,0.931892991065979,0.931892991065979,0.0,246.9212951660156,219.0,63248.56640625,0.0,3686.673583984375,1.0,279.0419616699219,283.1418151855469,298.548583984375,302.61688232421875,293.1499938964844,293.1499938964844,278.75,34261.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563519716262817,1.0,0.0,0.0,3.687731266021729,3.6877553462982178,9.074272497855418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.916015625,0.0,1562.407958984375,1895.4371337890625,0.0,2994.796630859375,0.9124539494514464,1.0,0.0,3.0,1.0,0.0
18034380,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7505075335502625,0.3399001359939575,0.3113423883914947,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8725356459617615,0.5429141521453857,0.518665611743927,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9621136784553528,0.7153643369674683,0.5017656087875366,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8177266716957092,0.4417525827884674,0.4235654175281524,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.660446286201477,0.2298102229833603,1.0626602172851562,284.8939208984375,284.95001220703125,299.2168884277344,295.5442810058594,297.5997314453125,299.0848693847656,284.8944396972656,1.0,0.664230465888977,0.331662654876709,0.331662654876709,1.0,1.0,-3.384119987487793,0.8135333061218262,2.570586681365967,0.0513487793505191,0.8398096561431885,0.8398096561431885,0.0,235.97998046875,207.0,63282.453125,0.0,3573.435302734375,1.0,278.7581787109375,283.0463256835937,298.5555725097656,302.6986694335937,293.1499938964844,293.1499938964844,279.04998779296875,39562.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622084856033325,1.0,0.0,0.0,3.52641224861145,3.526435852050781,8.297733415929542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.9296875,0.0,1425.7218017578125,1895.4371337890625,0.0,3049.71923828125,0.8808319568634033,1.0,0.0,3.0,1.0,0.0
18034440,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7505075335502625,0.3399001359939575,0.3113423883914947,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8725356459617615,0.5429141521453857,0.518665611743927,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9621136784553528,0.7153643369674683,0.5017656087875366,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8177266716957092,0.4417525827884674,0.4235654175281524,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.660446286201477,0.2298102229833603,1.0626602172851562,284.8939208984375,284.95001220703125,299.2168884277344,295.5442810058594,297.5997314453125,299.0848693847656,284.8944396972656,1.0,0.664230465888977,0.331662654876709,0.331662654876709,1.0,1.0,-3.384119987487793,0.8135333061218262,2.570586681365967,0.0513487793505191,0.8398096561431885,0.8398096561431885,0.0,235.97998046875,207.0,63282.453125,0.0,3573.435302734375,1.0,278.7581787109375,283.0463256835937,298.5555725097656,302.6986694335937,293.1499938964844,293.1499938964844,279.04998779296875,39562.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622084856033325,1.0,0.0,0.0,3.52641224861145,3.526435852050781,8.297733415929542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.9296875,0.0,1425.7218017578125,1895.4371337890625,0.0,3049.71923828125,0.8808319568634033,1.0,0.0,3.0,1.0,0.0
18034500,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7536854147911072,0.3391148447990417,0.3102433681488037,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8765562772750854,0.5416815280914307,0.5170860886573792,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.967377245426178,0.7155433893203735,0.5015048980712891,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8213061690330505,0.4409311711788177,0.4224055111408233,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6632956266403198,0.2291541546583175,1.058260202407837,285.0016784667969,284.95001220703125,299.1969909667969,295.532470703125,297.5946350097656,299.0844421386719,285.00213623046875,1.0,0.6599829196929932,0.3318724036216736,0.3318724036216736,1.0,1.0,-3.373892068862915,0.8111197352409363,2.562772512435913,0.0511669032275676,0.9111470580101012,0.9111470580101012,0.0,230.2417449951172,207.0,62301.921875,0.0,3516.211669921875,1.0,278.9989929199219,283.17303466796875,298.4953308105469,302.46173095703125,293.1499938964844,293.1499938964844,279.04998779296875,34753.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558427691459656,1.0,0.0,0.0,3.5634589195251465,3.56348180770874,8.472991908092808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.2392578125,0.0,1429.8978271484375,1895.4371337890625,0.0,2990.0224609375,0.8868848085403442,1.0,0.0,3.0,1.0,0.0
18034560,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7576177716255188,0.338411271572113,0.3094113767147064,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8813952207565308,0.5405444502830505,0.5158027410507202,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9732789993286132,0.715789794921875,0.5015423893928528,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8255462050437927,0.4402050971984863,0.4214967787265777,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.6667953729629517,0.2285764664411544,1.0545421838760376,284.9809875488281,284.95001220703125,299.1771545410156,295.52069091796875,297.590576171875,299.08514404296875,284.9796447753906,1.0,0.6558060646057129,0.332141250371933,0.332141250371933,1.0,1.0,-3.3658273220062256,0.8095170855522156,2.556310176849365,0.0513632856309413,0.9113585352897644,0.9113585352897644,0.0,224.16482543945312,195.0,62251.54296875,0.0,3462.393798828125,1.0,279.04205322265625,283.1594543457031,298.4946594238281,302.4968566894531,293.1499938964844,293.1499938964844,278.75,34270.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535754084587097,1.0,0.0,0.0,3.6143972873687744,3.6144206523895264,8.716959882804076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.1640625,0.0,1481.100341796875,1895.4371337890625,0.0,2968.769775390625,0.8958003520965576,1.0,0.0,3.0,1.0,0.0
18034620,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7648763060569763,0.3361187279224396,0.3071502447128296,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8904804587364197,0.5373337268829346,0.5125872492790222,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9835562705993652,0.7148792147636414,0.5008246898651123,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8334588408470154,0.4379715919494629,0.4191634356975555,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6733911633491516,0.2269850820302963,1.04596745967865,284.9027404785156,284.95001220703125,299.1377258300781,295.49713134765625,297.57537841796875,299.07733154296875,284.9027709960937,1.0,0.6471834778785706,0.3326789438724518,0.3326789438724518,1.0,1.0,-3.3452672958374023,0.804986834526062,2.540280342102051,0.0515566170215606,0.8284064531326294,0.8284064531326294,0.0,212.763671875,183.0,62273.29296875,0.0,3349.651611328125,1.0,278.7588195800781,283.0692138671875,298.5068054199219,302.5838623046875,293.1499938964844,293.1499938964844,279.04998779296875,39353.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592075109481812,1.0,0.0,0.0,3.452993154525757,3.4530158042907715,7.955815704008273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.4951171875,0.0,1348.57177734375,1895.4371337890625,0.0,3021.57275390625,0.8644593954086304,1.0,0.0,3.0,1.0,0.0
18034680,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7648763060569763,0.3361187279224396,0.3071502447128296,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8904804587364197,0.5373337268829346,0.5125872492790222,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9835562705993652,0.7148792147636414,0.5008246898651123,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8334588408470154,0.4379715919494629,0.4191634356975555,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6733911633491516,0.2269850820302963,1.04596745967865,284.9027404785156,284.95001220703125,299.1377258300781,295.49713134765625,297.57537841796875,299.07733154296875,284.9027709960937,1.0,0.6471834778785706,0.3326789438724518,0.3326789438724518,1.0,1.0,-3.3452672958374023,0.804986834526062,2.540280342102051,0.0515566170215606,0.8284064531326294,0.8284064531326294,0.0,212.763671875,183.0,62273.29296875,0.0,3349.651611328125,1.0,278.7588195800781,283.0692138671875,298.5068054199219,302.5838623046875,293.1499938964844,293.1499938964844,279.04998779296875,39353.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592075109481812,1.0,0.0,0.0,3.452993154525757,3.4530158042907715,7.955815704008273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.4951171875,0.0,1348.57177734375,1895.4371337890625,0.0,3021.57275390625,0.8644593954086304,1.0,0.0,3.0,1.0,0.0
18034740,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7739835381507874,0.334585577249527,0.305206686258316,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9015451073646544,0.5348958969116211,0.5096914768218994,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9944632053375244,0.7151006460189819,0.5004913210868835,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.843100368976593,0.4363732039928436,0.4170735776424408,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.6815038323402405,0.2257300764322281,1.0378272533416748,284.98095703125,284.95001220703125,299.09869384765625,295.4736022949219,297.5664367675781,299.0775756835937,284.9801025390625,1.0,0.63846355676651,0.3332166671752929,0.3332166671752929,1.0,1.0,-3.326737403869629,0.8010535836219788,2.525683879852295,0.0517213121056556,0.896045982837677,0.896045982837677,0.0,200.7911834716797,171.0,61296.6796875,0.0,3239.52685546875,1.0,279.0408020019531,283.17437744140625,298.4481201171875,302.3890686035156,293.1499938964844,293.1499938964844,279.3500061035156,34289.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506421446800232,1.0,0.0,0.0,3.544463396072388,3.5444860458374023,8.382900205106125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.8212890625,0.0,1406.467529296875,1895.4371337890625,0.0,2941.28564453125,0.8803181052207947,1.0,0.0,3.0,1.0,0.0
18034800,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7739835381507874,0.334585577249527,0.305206686258316,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9015451073646544,0.5348958969116211,0.5096914768218994,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9944632053375244,0.7151006460189819,0.5004913210868835,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.843100368976593,0.4363732039928436,0.4170735776424408,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.6815038323402405,0.2257300764322281,1.0378272533416748,284.98095703125,284.95001220703125,299.09869384765625,295.4736022949219,297.5664367675781,299.0775756835937,284.9801025390625,1.0,0.63846355676651,0.3332166671752929,0.3332166671752929,1.0,1.0,-3.326737403869629,0.8010535836219788,2.525683879852295,0.0517213121056556,0.896045982837677,0.896045982837677,0.0,200.7911834716797,171.0,61296.6796875,0.0,3239.52685546875,1.0,279.0408020019531,283.17437744140625,298.4481201171875,302.3890686035156,293.1499938964844,293.1499938964844,279.3500061035156,34289.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506421446800232,1.0,0.0,0.0,3.544463396072388,3.5444860458374023,8.382900205106125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.8212890625,0.0,1406.467529296875,1895.4371337890625,0.0,2941.28564453125,0.8803181052207947,1.0,0.0,3.0,1.0,0.0
18034860,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7835711240768433,0.3331636786460876,0.3035585880279541,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9135195016860962,0.5326045155525208,0.5071420669555664,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9990000128746032,0.715917706489563,0.4912338256835937,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8532603979110718,0.4349239766597748,0.4153054058551788,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.6900063157081604,0.2246013730764389,1.030810832977295,285.0230407714844,284.95001220703125,299.06011962890625,295.4501342773437,297.55975341796875,299.08074951171875,285.0198974609375,1.0,0.6294794082641602,0.3337782323360443,0.3337782323360443,1.0,1.0,-3.304577350616455,0.7960619926452637,2.5085153579711914,0.0519647039473056,0.980401873588562,0.980401873588562,0.0,189.5806579589844,159.0,60579.25390625,0.0,3122.537841796875,1.0,279.3414001464844,283.2442321777344,298.4332275390625,302.3161315917969,293.1499938964844,293.1499938964844,279.04998779296875,31917.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448621034622192,1.0,0.0,0.0,3.714036226272583,3.714060068130493,9.20418983696436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.662109375,0.0,1574.5030517578125,1895.4371337890625,0.0,2887.174072265625,0.9165559411048888,1.0,0.0,3.0,1.0,0.0
18034920,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7835711240768433,0.3331636786460876,0.3035585880279541,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9135195016860962,0.5326045155525208,0.5071420669555664,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9990000128746032,0.715917706489563,0.4912338256835937,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8532603979110718,0.4349239766597748,0.4153054058551788,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.6900063157081604,0.2246013730764389,1.030810832977295,285.0230407714844,284.95001220703125,299.06011962890625,295.4501342773437,297.55975341796875,299.08074951171875,285.0198974609375,1.0,0.6294794082641602,0.3337782323360443,0.3337782323360443,1.0,1.0,-3.304577350616455,0.7960619926452637,2.5085153579711914,0.0519647039473056,0.980401873588562,0.980401873588562,0.0,189.5806579589844,159.0,60579.25390625,0.0,3122.537841796875,1.0,279.3414001464844,283.2442321777344,298.4332275390625,302.3161315917969,293.1499938964844,293.1499938964844,279.04998779296875,31917.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448621034622192,1.0,0.0,0.0,3.714036226272583,3.714060068130493,9.20418983696436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.662109375,0.0,1574.5030517578125,1895.4371337890625,0.0,2887.174072265625,0.9165559411048888,1.0,0.0,3.0,1.0,0.0
18034980,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.7882946729660034,0.3312225043773651,0.3019774556159973,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.9199484586715698,0.530001163482666,0.5048922300338745,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9990000128746032,0.7174839377403259,0.480173647403717,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.858534038066864,0.433054655790329,0.4136883914470672,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.6942450404167175,0.2233182042837143,1.025076389312744,284.8518981933594,284.95001220703125,299.0335998535156,295.4338073730469,297.5531616210937,299.0815124511719,284.8516845703125,1.0,0.6222794055938721,0.33416947722435,0.33416947722435,1.0,1.0,-3.274965524673462,0.7885300517082214,2.486435413360596,0.0458454340696334,0.8512017726898193,0.8512017726898193,0.0,182.74742126464844,159.0,60824.92578125,0.0,3022.490234375,1.0,279.0723876953125,283.07061767578125,298.4703063964844,302.4872131347656,293.1499938964844,293.1499938964844,279.04998779296875,39215.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530613780021667,1.0,0.0,0.0,3.6334340572357178,3.633458375930786,8.809025189293607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.5546875,0.0,1538.762939453125,1895.4371337890625,0.0,2963.9521484375,0.9024224281311036,1.0,0.0,3.0,1.0,0.0
18035040,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7898932099342346,0.330408900976181,0.3011051118373871,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9222421050071716,0.5288784503936768,0.5036954283714294,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9990000128746032,0.7183212637901306,0.4759667515754699,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8604093194007874,0.4322358071804046,0.4127920269966125,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.6956900358200073,0.2227540463209152,1.0220521688461304,284.8753356933594,284.95001220703125,299.02215576171875,295.4267272949219,297.5517578125,299.0830383300781,284.87725830078125,1.0,0.6188305020332336,0.3343397676944732,0.3343397676944732,1.0,1.0,-3.261017084121704,0.7845813035964966,2.476435899734497,0.0504118166863918,0.8493906855583191,0.8493906855583191,0.0,180.4769744873047,147.0,60508.87890625,0.0,2981.499755859375,1.0,279.0575866699219,283.09637451171875,298.4476318359375,302.4188842773437,293.1499938964844,293.1499938964844,279.3500061035156,39637.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532456159591675,1.0,0.0,0.0,3.5781493186950684,3.5781733989715576,8.542996283722459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.041015625,0.0,1481.37353515625,1895.4371337890625,0.0,2965.678955078125,0.8920921683311462,1.0,0.0,3.0,1.0,0.0
18035100,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7939149737358093,0.3294582664966583,0.2998696863651275,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9277849793434144,0.5274283289909363,0.5019270181655884,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9990000128746032,0.7206517457962036,0.467051237821579,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8648895025253296,0.4312030375003814,0.4114610850811004,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.6992205381393433,0.2219754010438919,1.0173052549362185,284.984375,284.95001220703125,299.00341796875,295.4150085449219,297.552734375,299.09063720703125,284.9849548339844,1.0,0.6132363080978394,0.3346205651760101,0.3346205651760101,1.0,1.0,-3.239372730255127,0.7788676023483276,2.4605050086975098,0.0494676269590854,0.9159984588623048,0.9159984588623048,0.0,175.4291534423828,147.0,59356.375,0.0,2907.6904296875,1.0,279.2997741699219,283.22509765625,298.3793029785156,302.16796875,293.1499938964844,293.1499938964844,279.3500061035156,35076.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465796709060669,1.0,0.0,0.0,3.609055280685425,3.6090786457061768,8.691212087796885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.259765625,0.0,1481.2567138671875,1895.4371337890625,0.0,2903.246337890625,0.8970688581466675,1.0,0.0,3.0,1.0,0.0
18035160,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.7989484071731567,0.3286413550376892,0.2989584505558014,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.9345338940620422,0.5261267423629761,0.500512957572937,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.9990000128746032,0.7236531376838684,0.4571355581283569,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8703791499137878,0.4303023815155029,0.4104196429252624,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.7035709023475647,0.22129787504673,1.0133156776428225,284.9646301269531,284.95001220703125,298.9848327636719,295.4033203125,297.55712890625,299.1023254394531,284.9628295898437,1.0,0.6075323820114136,0.3350788652896881,0.3350788652896881,1.0,1.0,-3.2186033725738525,0.7738925814628601,2.4447109699249268,0.0491318069398403,0.9114375114440918,0.9114375114440918,0.0,170.05743408203125,135.0,59084.921875,0.0,2834.8056640625,1.0,279.3424987792969,283.2143249511719,298.37335205078125,302.182861328125,293.1499938964844,293.1499938964844,279.04998779296875,34767.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436396718025208,1.0,0.0,0.0,3.6483054161071777,3.648329257965088,8.881282269612711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.5380859375,0.0,1522.0654296875,1895.4371337890625,0.0,2875.739013671875,0.9036869406700134,1.0,0.0,3.0,1.0,0.0
18035220,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8090898394584656,0.326245903968811,0.2966342568397522,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9481801986694336,0.5227124094963074,0.4971377253532409,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9990000128746032,0.7296885251998901,0.4370777904987335,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.881849467754364,0.4278051257133484,0.4078820347785949,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7124418020248413,0.2196028232574463,1.0044562816619873,284.888427734375,284.95001220703125,298.9482727050781,295.3799743652344,297.5621032714844,299.12066650390625,284.8885498046875,1.0,0.5956424474716187,0.3359954357147217,0.3359954357147217,1.0,1.0,-3.1739351749420166,0.7629960775375366,2.410939216613769,0.0482824444770813,0.8177084922790527,0.8177084922790527,0.0,159.3970184326172,138.0,58642.96875,0.0,2685.80126953125,1.0,279.0587463378906,283.1341552734375,298.381591796875,302.2333374023437,293.1499938964844,293.1499938964844,279.3500061035156,40480.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477645516395569,1.0,0.0,0.0,3.438755750656128,3.4387784004211426,7.890344022598583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.3486328125,0.0,1342.189453125,1895.4371337890625,0.0,2914.337646484375,0.8623709678649902,1.0,0.0,3.0,1.0,0.0
18035280,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8090898394584656,0.326245903968811,0.2966342568397522,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9481801986694336,0.5227124094963074,0.4971377253532409,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9990000128746032,0.7296885251998901,0.4370777904987335,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.881849467754364,0.4278051257133484,0.4078820347785949,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7124418020248413,0.2196028232574463,1.0044562816619873,284.888427734375,284.95001220703125,298.9482727050781,295.3799743652344,297.5621032714844,299.12066650390625,284.8885498046875,1.0,0.5956424474716187,0.3359954357147217,0.3359954357147217,1.0,1.0,-3.1739351749420166,0.7629960775375366,2.410939216613769,0.0482824444770813,0.8177084922790527,0.8177084922790527,0.0,159.3970184326172,138.0,58642.96875,0.0,2685.80126953125,1.0,279.0587463378906,283.1341552734375,298.381591796875,302.2333374023437,293.1499938964844,293.1499938964844,279.3500061035156,40480.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477645516395569,1.0,0.0,0.0,3.438755750656128,3.4387784004211426,7.890344022598583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.3486328125,0.0,1342.189453125,1895.4371337890625,0.0,2914.337646484375,0.8623709678649902,1.0,0.0,3.0,1.0,0.0
18035340,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.8148245215415955,0.3247079849243164,0.2949079573154449,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.9558369517326356,0.5202045440673828,0.4943976998329162,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9990000128746032,0.7368902564048767,0.4251934289932251,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.8886949419975281,0.4260498285293579,0.4058687388896942,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.7172505259513855,0.2183698266744613,0.9974477291107178,284.9755859375,284.95001220703125,298.9125671386719,295.3566589355469,297.57501220703125,299.1485290527344,284.9750671386719,1.0,0.5884460806846619,0.3369120359420776,0.3369120359420776,1.0,1.0,-3.1434037685394287,0.7563556432723999,2.3870482444763184,0.0481689199805259,0.884812593460083,0.884812593460083,0.0,153.09413146972656,156.0,57499.24609375,0.0,2591.448974609375,1.0,279.340576171875,283.2490234375,298.32000732421875,302.0206604003906,293.1499938964844,293.1499938964844,279.6499938964844,34707.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366883397102356,1.0,0.0,0.0,3.515674591064453,3.5156970024108887,8.247278060480312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.1025390625,0.0,1379.47900390625,1895.4371337890625,0.0,2810.79052734375,0.8742424249649048,1.0,0.0,3.0,1.0,0.0
18035400,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.8148245215415955,0.3247079849243164,0.2949079573154449,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.9558369517326356,0.5202045440673828,0.4943976998329162,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9990000128746032,0.7368902564048767,0.4251934289932251,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.8886949419975281,0.4260498285293579,0.4058687388896942,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.7172505259513855,0.2183698266744613,0.9974477291107178,284.9755859375,284.95001220703125,298.9125671386719,295.3566589355469,297.57501220703125,299.1485290527344,284.9750671386719,1.0,0.5884460806846619,0.3369120359420776,0.3369120359420776,1.0,1.0,-3.1434037685394287,0.7563556432723999,2.3870482444763184,0.0481689199805259,0.884812593460083,0.884812593460083,0.0,153.09413146972656,156.0,57499.24609375,0.0,2591.448974609375,1.0,279.340576171875,283.2490234375,298.32000732421875,302.0206604003906,293.1499938964844,293.1499938964844,279.6499938964844,34707.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366883397102356,1.0,0.0,0.0,3.515674591064453,3.5156970024108887,8.247278060480312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.1025390625,0.0,1379.47900390625,1895.4371337890625,0.0,2810.79052734375,0.8742424249649048,1.0,0.0,3.0,1.0,0.0
18035460,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8109123110771179,0.3233095705509186,0.2937249541282654,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9506144523620604,0.5179249048233032,0.4923124313354492,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9990000128746032,0.7416816353797913,0.4298429489135742,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8843606114387512,0.424529880285263,0.4044865667819977,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.7136913537979126,0.2173328101634979,0.993053376674652,285.0396423339844,284.95001220703125,298.8778076171875,295.3334045410156,297.5804443359375,299.1649169921875,285.037109375,1.0,0.5893270373344421,0.3379960358142853,0.3379960358142853,1.0,1.0,-3.1380879878997803,0.7578637003898621,2.380224227905273,0.0505057759582996,0.9864389896392822,0.9864389896392822,0.0,154.80555725097656,174.0,57059.90234375,0.0,2590.235107421875,1.0,279.64117431640625,283.33355712890625,298.3111877441406,301.9607238769531,293.1499938964844,293.1499938964844,279.3500061035156,31500.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295990228652954,1.0,0.0,0.0,3.6970837116241455,3.697107315063477,9.120356594394252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.1689453125,0.0,1552.08544921875,1895.4371337890625,0.0,2744.712890625,0.9126141667366028,1.0,0.0,3.0,1.0,0.0
18035520,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8109123110771179,0.3233095705509186,0.2937249541282654,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9506144523620604,0.5179249048233032,0.4923124313354492,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9990000128746032,0.7416816353797913,0.4298429489135742,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8843606114387512,0.424529880285263,0.4044865667819977,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.7136913537979126,0.2173328101634979,0.993053376674652,285.0396423339844,284.95001220703125,298.8778076171875,295.3334045410156,297.5804443359375,299.1649169921875,285.037109375,1.0,0.5893270373344421,0.3379960358142853,0.3379960358142853,1.0,1.0,-3.1380879878997803,0.7578637003898621,2.380224227905273,0.0505057759582996,0.9864389896392822,0.9864389896392822,0.0,154.80555725097656,174.0,57059.90234375,0.0,2590.235107421875,1.0,279.64117431640625,283.33355712890625,298.3111877441406,301.9607238769531,293.1499938964844,293.1499938964844,279.3500061035156,31500.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295990228652954,1.0,0.0,0.0,3.6970837116241455,3.697107315063477,9.120356594394252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.1689453125,0.0,1552.08544921875,1895.4371337890625,0.0,2744.712890625,0.9126141667366028,1.0,0.0,3.0,1.0,0.0
18035580,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7981406450271606,0.3206024169921875,0.2918974161148071,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9340895414352416,0.5142645239830017,0.4895332157611847,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9990000128746032,0.7404043078422546,0.447656512260437,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8708628416061401,0.4218455851078033,0.402574360370636,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7023690938949585,0.2155411839485168,0.9875128865242004,284.8938903808594,284.95001220703125,298.8440856933594,295.3101806640625,297.5570373535156,299.1424255371094,284.89599609375,1.0,0.5950359106063843,0.3390800356864929,0.3390800356864929,1.0,1.0,-3.1449995040893555,0.7631207704544067,2.3818788528442383,0.0541635379195213,0.8728758096694946,0.8728758096694946,0.0,162.7503204345703,192.0,57967.8671875,0.0,2646.37548828125,1.0,279.3568420410156,283.1744384765625,298.34442138671875,302.1347351074219,293.1499938964844,293.1499938964844,279.6499938964844,38079.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407049775123596,1.0,0.0,0.0,3.626855373382568,3.6268794536590576,8.777154789640917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.6025390625,0.0,1523.0306396484375,1895.4371337890625,0.0,2848.302734375,0.9015417695045472,1.0,0.0,3.0,1.0,0.0
18035640,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7981406450271606,0.3206024169921875,0.2918974161148071,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9340895414352416,0.5142645239830017,0.4895332157611847,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9990000128746032,0.7404043078422546,0.447656512260437,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8708628416061401,0.4218455851078033,0.402574360370636,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7023690938949585,0.2155411839485168,0.9875128865242004,284.8938903808594,284.95001220703125,298.8440856933594,295.3101806640625,297.5570373535156,299.1424255371094,284.89599609375,1.0,0.5950359106063843,0.3390800356864929,0.3390800356864929,1.0,1.0,-3.1449995040893555,0.7631207704544067,2.3818788528442383,0.0541635379195213,0.8728758096694946,0.8728758096694946,0.0,162.7503204345703,192.0,57967.8671875,0.0,2646.37548828125,1.0,279.3568420410156,283.1744384765625,298.34442138671875,302.1347351074219,293.1499938964844,293.1499938964844,279.6499938964844,38079.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407049775123596,1.0,0.0,0.0,3.626855373382568,3.6268794536590576,8.777154789640917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.6025390625,0.0,1523.0306396484375,1895.4371337890625,0.0,2848.302734375,0.9015417695045472,1.0,0.0,3.0,1.0,0.0
18035700,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.790147066116333,0.3195538818836212,0.2909457087516784,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.923589825630188,0.512737512588501,0.4880752265453338,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9990000128746032,0.7386434674263,0.4594766795635223,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8625843524932861,0.4207383692264557,0.4015467762947082,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6950862407684326,0.2146715521812439,0.9842374920845032,285.01788330078125,284.95001220703125,298.82763671875,295.298583984375,297.54376220703125,299.1287536621094,285.020751953125,1.0,0.5990699529647827,0.3396220505237579,0.3396220505237579,1.0,1.0,-3.1511340141296387,0.7665789127349854,2.3845551013946533,0.0561768002808094,0.95726478099823,0.95726478099823,0.0,168.2559814453125,192.0,57221.921875,0.0,2688.102294921875,1.0,279.6015930175781,283.313232421875,298.2774658203125,301.91326904296875,293.1499938964844,293.1499938964844,279.6499938964844,33815.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355944156646729,1.0,0.0,0.0,3.677334070205689,3.677357912063599,9.023176517075626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.01171875,0.0,1547.323974609375,1895.4371337890625,0.0,2800.5830078125,0.9115434288978576,1.0,0.0,3.0,1.0,0.0
18035760,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7823562622070312,0.3186344504356384,0.2903253138065338,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9133433699607848,0.5113685727119446,0.4869920909404754,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9990000128746032,0.736283004283905,0.4719569385051727,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.854536235332489,0.4197883605957031,0.4008465409278869,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.687839150428772,0.2138654291629791,0.9816572666168212,285.0108337402344,284.95001220703125,298.8114624023437,295.2870178222656,297.529541015625,299.1143493652344,285.0093994140625,1.0,0.6037551164627075,0.3398068249225616,0.3398068249225616,1.0,1.0,-3.160142660140991,0.7699548602104187,2.390187740325928,0.057491697371006,0.9750756025314332,0.9750756025314332,0.0,174.32461547851562,195.0,57456.71484375,0.0,2738.7978515625,1.0,279.6429748535156,283.3047180175781,298.2745666503906,301.9617004394531,293.1499938964844,293.1499938964844,279.3500061035156,32972.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345251679420471,1.0,0.0,0.0,3.7521369457244873,3.752161502838135,9.39400194965856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.8818359375,0.0,1626.5120849609375,1895.4371337890625,0.0,2790.609130859375,0.9260015487670898,1.0,0.0,3.0,1.0,0.0
18035820,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7701367139816284,0.3156859278678894,0.288292795419693,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8986002802848816,0.5074578523635864,0.4839820265769958,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9990000128746032,0.7288814783096313,0.4909183084964752,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8423912525177002,0.4169239103794098,0.3987638354301452,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.6764259934425354,0.2116275280714035,0.974156618118286,284.88885498046875,284.95001220703125,298.78009033203125,295.263916015625,297.4897766113281,299.0708923339844,284.8910217285156,1.0,0.6092661619186401,0.3401764035224914,0.3401764035224914,1.0,1.0,-3.165377616882324,0.7726262807846069,2.392751216888428,0.0592741891741752,0.8668943047523499,0.8668943047523499,0.0,183.5069732666016,198.0,58111.5390625,0.0,2798.906494140625,1.0,279.356689453125,283.169677734375,298.2933349609375,302.0974426269531,293.1499938964844,293.1499938964844,279.6499938964844,39042.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443522453308105,1.0,0.0,0.0,3.6398379802703857,3.639862537384033,8.840104896989942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.6083984375,0.0,1544.59228515625,1895.4371337890625,0.0,2882.404052734375,0.9052853584289552,1.0,0.0,3.0,1.0,0.0
18035880,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7701367139816284,0.3156859278678894,0.288292795419693,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8986002802848816,0.5074578523635864,0.4839820265769958,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9990000128746032,0.7288814783096313,0.4909183084964752,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8423912525177002,0.4169239103794098,0.3987638354301452,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.6764259934425354,0.2116275280714035,0.974156618118286,284.88885498046875,284.95001220703125,298.78009033203125,295.263916015625,297.4897766113281,299.0708923339844,284.8910217285156,1.0,0.6092661619186401,0.3401764035224914,0.3401764035224914,1.0,1.0,-3.165377616882324,0.7726262807846069,2.392751216888428,0.0592741891741752,0.8668943047523499,0.8668943047523499,0.0,183.5069732666016,198.0,58111.5390625,0.0,2798.906494140625,1.0,279.356689453125,283.169677734375,298.2933349609375,302.0974426269531,293.1499938964844,293.1499938964844,279.6499938964844,39042.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443522453308105,1.0,0.0,0.0,3.6398379802703857,3.639862537384033,8.840104896989942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.6083984375,0.0,1544.59228515625,1895.4371337890625,0.0,2882.404052734375,0.9052853584289552,1.0,0.0,3.0,1.0,0.0
18035940,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.761208713054657,0.313543438911438,0.2864106893539428,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8880431652069092,0.5043566226959229,0.4810987412929535,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9990000128746032,0.7224735021591187,0.5047475695610046,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8335860967636108,0.4147370457649231,0.3967665433883667,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6677526235580444,0.2096782922744751,0.9661646485328674,285.0007019042969,284.95001220703125,298.75,295.2408447265625,297.4625549316406,299.0437927246094,284.99951171875,1.0,0.6128928065299988,0.3405460119247436,0.3405460119247436,1.0,1.0,-3.164280891418457,0.7733603715896606,2.390920639038086,0.0602928809821605,0.9614449739456176,0.9614449739456176,0.0,190.381103515625,201.0,57317.9453125,0.0,2833.772216796875,1.0,279.6423034667969,283.30010986328125,298.22247314453125,301.9057006835937,293.1499938964844,293.1499938964844,279.3500061035156,33609.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368293046951294,1.0,0.0,0.0,3.746404647827149,3.746429204940796,9.36532046580396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.2919921875,0.0,1624.7359619140625,1895.4371337890625,0.0,2812.1064453125,0.9252893924713136,1.0,0.0,3.0,1.0,0.0
18036000,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.761208713054657,0.313543438911438,0.2864106893539428,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8880431652069092,0.5043566226959229,0.4810987412929535,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9990000128746032,0.7224735021591187,0.5047475695610046,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8335860967636108,0.4147370457649231,0.3967665433883667,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6677526235580444,0.2096782922744751,0.9661646485328674,285.0007019042969,284.95001220703125,298.75,295.2408447265625,297.4625549316406,299.0437927246094,284.99951171875,1.0,0.6128928065299988,0.3405460119247436,0.3405460119247436,1.0,1.0,-3.164280891418457,0.7733603715896606,2.390920639038086,0.0602928809821605,0.9614449739456176,0.9614449739456176,0.0,190.381103515625,201.0,57317.9453125,0.0,2833.772216796875,1.0,279.6423034667969,283.30010986328125,298.22247314453125,301.9057006835937,293.1499938964844,293.1499938964844,279.3500061035156,33609.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368293046951294,1.0,0.0,0.0,3.746404647827149,3.746429204940796,9.36532046580396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.2919921875,0.0,1624.7359619140625,1895.4371337890625,0.0,2812.1064453125,0.9252893924713136,1.0,0.0,3.0,1.0,0.0
