time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036060,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7511394619941711,0.3104800879955292,0.284241110086441,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8760298490524292,0.5002805590629578,0.477897435426712,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.990459442138672,0.7162514925003052,0.5024412274360657,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8235535025596619,0.411724716424942,0.394526332616806,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6581544280052185,0.2073082476854324,0.957830548286438,284.8837890625,284.95001220703125,298.7216491699219,295.2149963378906,297.4396057128906,299.0228271484375,284.8856506347656,1.0,0.6143020391464233,0.3409130275249481,0.3409130275249481,1.0,1.0,-3.1423473358154297,0.7676442265510559,2.3747031688690186,0.0597784519195556,0.8506874442100525,0.8506874442100525,0.0,198.09849548339844,204.0,57503.23046875,0.0,2830.597412109375,1.0,279.3570861816406,283.17657470703125,298.2361755371094,302.0094299316406,293.1499938964844,293.1499938964844,279.6499938964844,39905.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845026433467865,1.0,0.0,0.0,3.595667123794556,3.595691442489624,8.626850558357546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.7255859375,0.0,1502.3438720703125,1895.4371337890625,0.0,2888.711181640625,0.8963401317596436,1.0,0.0,3.0,1.0,0.0
18036120,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7511394619941711,0.3104800879955292,0.284241110086441,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8760298490524292,0.5002805590629578,0.477897435426712,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.990459442138672,0.7162514925003052,0.5024412274360657,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8235535025596619,0.411724716424942,0.394526332616806,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6581544280052185,0.2073082476854324,0.957830548286438,284.8837890625,284.95001220703125,298.7216491699219,295.2149963378906,297.4396057128906,299.0228271484375,284.8856506347656,1.0,0.6143020391464233,0.3409130275249481,0.3409130275249481,1.0,1.0,-3.1423473358154297,0.7676442265510559,2.3747031688690186,0.0597784519195556,0.8506874442100525,0.8506874442100525,0.0,198.09849548339844,204.0,57503.23046875,0.0,2830.597412109375,1.0,279.3570861816406,283.17657470703125,298.2361755371094,302.0094299316406,293.1499938964844,293.1499938964844,279.6499938964844,39905.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845026433467865,1.0,0.0,0.0,3.595667123794556,3.595691442489624,8.626850558357546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.7255859375,0.0,1502.3438720703125,1895.4371337890625,0.0,2888.711181640625,0.8963401317596436,1.0,0.0,3.0,1.0,0.0
18036180,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7441768646240234,0.3082725405693054,0.2822645306587219,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8676269054412842,0.4970678091049194,0.4748743176460266,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9831243753433228,0.713384211063385,0.5001449584960938,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8163987398147583,0.409374862909317,0.3923556804656982,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.651303231716156,0.2053256630897522,0.949475646018982,284.98590087890625,284.95001220703125,298.6952514648437,295.1837463378906,297.428955078125,299.0174865722656,284.98419189453125,1.0,0.6145235896110535,0.341280072927475,0.341280072927475,1.0,1.0,-3.120914459228516,0.7620840072631836,2.358830451965332,0.0589112192392349,0.9316503405570984,0.9316503405570984,0.0,203.3059234619141,207.0,56393.23828125,0.0,2815.02392578125,1.0,279.6423645019531,283.301513671875,298.1573791503906,301.7898254394531,293.1499938964844,293.1499938964844,279.3500061035156,34168.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359601497650146,1.0,0.0,0.0,3.6848294734954834,3.6848535537719727,9.059997978511092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.9794921875,0.0,1558.427734375,1895.4371337890625,0.0,2803.9951171875,0.9116138219833374,1.0,0.0,3.0,1.0,0.0
18036240,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7441768646240234,0.3082725405693054,0.2822645306587219,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8676269054412842,0.4970678091049194,0.4748743176460266,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9831243753433228,0.713384211063385,0.5001449584960938,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8163987398147583,0.409374862909317,0.3923556804656982,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.651303231716156,0.2053256630897522,0.949475646018982,284.98590087890625,284.95001220703125,298.6952514648437,295.1837463378906,297.428955078125,299.0174865722656,284.98419189453125,1.0,0.6145235896110535,0.341280072927475,0.341280072927475,1.0,1.0,-3.120914459228516,0.7620840072631836,2.358830451965332,0.0589112192392349,0.9316503405570984,0.9316503405570984,0.0,203.3059234619141,207.0,56393.23828125,0.0,2815.02392578125,1.0,279.6423645019531,283.301513671875,298.1573791503906,301.7898254394531,293.1499938964844,293.1499938964844,279.3500061035156,34168.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359601497650146,1.0,0.0,0.0,3.6848294734954834,3.6848535537719727,9.059997978511092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.9794921875,0.0,1558.427734375,1895.4371337890625,0.0,2803.9951171875,0.9116138219833374,1.0,0.0,3.0,1.0,0.0
18036300,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.7412376403808594,0.3068450689315796,0.2812921702861786,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.864077627658844,0.4951228499412536,0.4733818769454956,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9799567461013794,0.7115667462348938,0.4992132186889648,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.8132999539375305,0.4079142808914184,0.3912801146507263,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.6484186053276062,0.204217255115509,0.9454588294029236,284.8565979003906,284.95001220703125,298.6827392578125,295.166259765625,297.423095703125,299.0139465332031,284.8543701171875,1.0,0.6144523620605469,0.3414635956287384,0.3414635956287384,1.0,1.0,-3.110714197158813,0.7594508528709412,2.351263523101806,0.0586438700556755,0.8363201022148132,0.8363201022148132,0.0,205.4751892089844,207.0,56950.1640625,0.0,2806.00439453125,1.0,279.39727783203125,283.1610717773437,298.19451904296875,301.9728088378906,293.1499938964844,293.1499938964844,279.3500061035156,39190.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841755211353302,1.0,0.0,0.0,3.619868278503418,3.6198925971984863,8.743369903640996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.412109375,0.0,1523.574462890625,1895.4371337890625,0.0,2858.11865234375,0.8982901573181152,1.0,0.0,3.0,1.0,0.0
18036360,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7379448413848877,0.3053164184093475,0.2800200581550598,296.89459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8601918816566467,0.4930606782436371,0.4715529978275299,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9763058423995972,0.7096421122550964,0.4979312717914581,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8097978234291077,0.4063385426998138,0.3899139761924743,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6452856659889221,0.2030305564403534,0.940722644329071,284.8919372558594,284.95001220703125,298.6706848144531,295.1475524902344,297.41729736328125,299.0099182128906,284.8935546875,1.0,0.614163339138031,0.3419013321399688,0.3419013321399688,1.0,1.0,-3.0981101989746094,0.7567488551139832,2.341361284255981,0.0588252581655979,0.8337592482566833,0.8337592482566833,0.0,207.76837158203125,210.0,56388.3828125,0.0,2792.862060546875,1.0,279.3579406738281,283.2009582519531,298.1622314453125,301.8665466308594,293.1499938964844,293.1499938964844,279.6499938964844,40158.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428300023078918,1.0,0.0,0.0,3.505117416381836,3.505140781402588,8.197821443900466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.5263671875,0.0,1407.7530517578125,1895.4371337890625,0.0,2868.167236328125,0.8767700791358948,1.0,0.0,3.0,1.0,0.0
18036420,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7330670356750488,0.3031606376171112,0.2780618667602539,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8543347716331482,0.4898724257946014,0.4685228765010834,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.970828890800476,0.7073677778244019,0.496237963438034,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.804312527179718,0.4039620757102966,0.3876740634441376,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.6404246091842651,0.2010843753814697,0.9323084950447084,284.9843139648437,284.95001220703125,298.6477966308594,295.10675048828125,297.4107666015625,299.0079345703125,284.983154296875,1.0,0.6135286688804626,0.3427768349647522,0.3427768349647522,1.0,1.0,-3.0772621631622314,0.7527616620063782,2.324500560760498,0.0596571378409862,0.9097241163253784,0.9097241163253784,0.0,211.17811584472656,213.0,55335.3984375,0.0,2769.271484375,1.0,279.6412353515625,283.31597900390625,298.0790100097656,301.6460266113281,293.1499938964844,293.1499938964844,279.3500061035156,34228.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334680199623108,1.0,0.0,0.0,3.599562883377075,3.599586009979248,8.645553180031129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.94140625,0.0,1464.7022705078125,1895.4371337890625,0.0,2780.75244140625,0.892643928527832,1.0,0.0,3.0,1.0,0.0
18036480,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7330670356750488,0.3031606376171112,0.2780618667602539,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8543347716331482,0.4898724257946014,0.4685228765010834,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.970828890800476,0.7073677778244019,0.496237963438034,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.804312527179718,0.4039620757102966,0.3876740634441376,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.6404246091842651,0.2010843753814697,0.9323084950447084,284.9843139648437,284.95001220703125,298.6477966308594,295.10675048828125,297.4107666015625,299.0079345703125,284.983154296875,1.0,0.6135286688804626,0.3427768349647522,0.3427768349647522,1.0,1.0,-3.0772621631622314,0.7527616620063782,2.324500560760498,0.0596571378409862,0.9097241163253784,0.9097241163253784,0.0,211.17811584472656,213.0,55335.3984375,0.0,2769.271484375,1.0,279.6412353515625,283.31597900390625,298.0790100097656,301.6460266113281,293.1499938964844,293.1499938964844,279.3500061035156,34228.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334680199623108,1.0,0.0,0.0,3.599562883377075,3.599586009979248,8.645553180031129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.94140625,0.0,1464.7022705078125,1895.4371337890625,0.0,2780.75244140625,0.892643928527832,1.0,0.0,3.0,1.0,0.0
18036540,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7279044389724731,0.3002414405345917,0.2757996916770935,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8482916951179504,0.4858774244785309,0.4651575088500976,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9647217392921448,0.703730583190918,0.4941003918647766,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7984710335731506,0.400904893875122,0.3851573765277862,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6354843974113464,0.1987972408533096,0.9234018921852112,284.8990173339844,284.95001220703125,298.6264343261719,295.0617370605469,297.402099609375,299.0027770996094,284.8993835449219,1.0,0.61270672082901,0.3436523377895355,0.3436523377895355,1.0,1.0,-3.054201602935791,0.7480302453041077,2.306171417236328,0.060668122023344,0.8204103708267212,0.8204103708267212,0.0,214.7573089599609,201.0,55296.94140625,0.0,2742.41748046875,1.0,279.3589782714844,283.2220764160156,298.0759582519531,301.71258544921875,293.1499938964844,293.1499938964844,279.6499938964844,39862.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403173089027405,1.0,0.0,0.0,3.421089172363281,3.421111583709717,7.809479143361386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.50537109375,0.0,1320.182861328125,1895.4371337890625,0.0,2844.68017578125,0.858028769493103,1.0,0.0,3.0,1.0,0.0
18036600,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7279044389724731,0.3002414405345917,0.2757996916770935,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8482916951179504,0.4858774244785309,0.4651575088500976,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9647217392921448,0.703730583190918,0.4941003918647766,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7984710335731506,0.400904893875122,0.3851573765277862,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6354843974113464,0.1987972408533096,0.9234018921852112,284.8990173339844,284.95001220703125,298.6264343261719,295.0617370605469,297.402099609375,299.0027770996094,284.8993835449219,1.0,0.61270672082901,0.3436523377895355,0.3436523377895355,1.0,1.0,-3.054201602935791,0.7480302453041077,2.306171417236328,0.060668122023344,0.8204103708267212,0.8204103708267212,0.0,214.7573089599609,201.0,55296.94140625,0.0,2742.41748046875,1.0,279.3589782714844,283.2220764160156,298.0759582519531,301.71258544921875,293.1499938964844,293.1499938964844,279.6499938964844,39862.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403173089027405,1.0,0.0,0.0,3.421089172363281,3.421111583709717,7.809479143361386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.50537109375,0.0,1320.182861328125,1895.4371337890625,0.0,2844.68017578125,0.858028769493103,1.0,0.0,3.0,1.0,0.0
18036660,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7280349731445312,0.2980636954307556,0.2735834419727325,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8486900925636292,0.4826297760009765,0.4618265032768249,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9662491679191588,0.7013059854507446,0.4921534061431885,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7990162372589111,0.3984591364860534,0.3826008141040802,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.6350860595703125,0.196825310587883,0.9136314392089844,284.9797668457031,284.95001220703125,298.6064758300781,295.0128479003906,297.39666748046875,299.0014953613281,284.9786376953125,1.0,0.6074537634849548,0.3445461690425873,0.3445461690425873,1.0,1.0,-3.03037166595459,0.7430793642997742,2.28729248046875,0.0614506527781486,0.8884472250938416,0.8884472250938416,0.0,211.1883850097656,189.0,54215.0703125,0.0,2677.399169921875,1.0,279.6405334472656,283.32733154296875,297.9850769042969,301.4847412109375,293.1499938964844,293.1499938964844,279.95001220703125,34289.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310238718986511,1.0,0.0,0.0,3.514892578125,3.5149149894714355,8.243609386227035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.7587890625,0.0,1375.6602783203125,1895.4371337890625,0.0,2757.97900390625,0.8736714720726013,1.0,0.0,3.0,1.0,0.0
18036720,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7280349731445312,0.2980636954307556,0.2735834419727325,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8486900925636292,0.4826297760009765,0.4618265032768249,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9662491679191588,0.7013059854507446,0.4921534061431885,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7990162372589111,0.3984591364860534,0.3826008141040802,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.6350860595703125,0.196825310587883,0.9136314392089844,284.9797668457031,284.95001220703125,298.6064758300781,295.0128479003906,297.39666748046875,299.0014953613281,284.9786376953125,1.0,0.6074537634849548,0.3445461690425873,0.3445461690425873,1.0,1.0,-3.03037166595459,0.7430793642997742,2.28729248046875,0.0614506527781486,0.8884472250938416,0.8884472250938416,0.0,211.1883850097656,189.0,54215.0703125,0.0,2677.399169921875,1.0,279.6405334472656,283.32733154296875,297.9850769042969,301.4847412109375,293.1499938964844,293.1499938964844,279.95001220703125,34289.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310238718986511,1.0,0.0,0.0,3.514892578125,3.5149149894714355,8.243609386227035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.7587890625,0.0,1375.6602783203125,1895.4371337890625,0.0,2757.97900390625,0.8736714720726013,1.0,0.0,3.0,1.0,0.0
18036780,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7315225601196289,0.2961185872554779,0.2715628743171692,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8531250357627869,0.4796211123466491,0.458708643913269,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9724006056785583,0.6991053819656372,0.4904321432113647,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8035922646522522,0.3962349891662597,0.380215436220169,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.6376255750656128,0.1950517296791076,0.9042631387710572,285.0306396484375,284.95001220703125,298.58770751953125,294.96051025390625,297.3931579589844,299.00225830078125,285.0270690917969,1.0,0.6002521514892578,0.345440000295639,0.345440000295639,1.0,1.0,-3.00799560546875,0.7385730147361755,2.2694225311279297,0.0618232823908329,0.9800691604614258,0.9800691604614258,0.0,203.5204467773437,177.0,53397.6328125,0.0,2595.00341796875,1.0,279.941162109375,283.4019775390625,297.9405517578125,301.3749694824219,293.1499938964844,293.1499938964844,279.6499938964844,31609.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243530988693237,1.0,0.0,0.0,3.692517995834351,3.6925415992736816,9.097844326788618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.6103515625,0.0,1547.7557373046875,1895.4371337890625,0.0,2695.9443359375,0.9115588068962096,1.0,0.0,3.0,1.0,0.0
18036840,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7315225601196289,0.2961185872554779,0.2715628743171692,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8531250357627869,0.4796211123466491,0.458708643913269,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9724006056785583,0.6991053819656372,0.4904321432113647,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8035922646522522,0.3962349891662597,0.380215436220169,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.6376255750656128,0.1950517296791076,0.9042631387710572,285.0306396484375,284.95001220703125,298.58770751953125,294.96051025390625,297.3931579589844,299.00225830078125,285.0270690917969,1.0,0.6002521514892578,0.345440000295639,0.345440000295639,1.0,1.0,-3.00799560546875,0.7385730147361755,2.2694225311279297,0.0618232823908329,0.9800691604614258,0.9800691604614258,0.0,203.5204467773437,177.0,53397.6328125,0.0,2595.00341796875,1.0,279.941162109375,283.4019775390625,297.9405517578125,301.3749694824219,293.1499938964844,293.1499938964844,279.6499938964844,31609.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243530988693237,1.0,0.0,0.0,3.692517995834351,3.6925415992736816,9.097844326788618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.6103515625,0.0,1547.7557373046875,1895.4371337890625,0.0,2695.9443359375,0.9115588068962096,1.0,0.0,3.0,1.0,0.0
18036900,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7336066365242004,0.2946727871894836,0.2703673839569092,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8558447360992432,0.4776088893413543,0.4569419026374817,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.975860059261322,0.6971228122711182,0.4892888069152832,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8063533306121826,0.394699364900589,0.3788506686687469,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.6392614841461182,0.1939599364995956,0.899223804473877,284.8676452636719,284.95001220703125,298.5787658691406,294.9331359863281,297.3901062011719,299.0009155273437,284.86102294921875,1.0,0.5961249470710754,0.3458869159221649,0.3458869159221649,1.0,1.0,-2.995368480682373,0.7358629703521729,2.2595055103302,0.0617066398262977,0.872464656829834,0.872464656829834,0.0,199.12518310546875,177.0,54184.3828125,0.0,2548.64306640625,1.0,279.6963806152344,283.2251281738281,297.9776306152344,301.5758972167969,293.1499938964844,293.1499938964844,279.6499938964844,36310.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832314670085907,1.0,0.0,0.0,3.681255578994751,3.6812798976898193,9.042431656780536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.9287109375,0.0,1570.564453125,1895.4371337890625,0.0,2770.003173828125,0.9100636839866638,1.0,0.0,3.0,1.0,0.0
18036960,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7353325486183167,0.2930237054824829,0.2687872946262359,296.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8582655787467957,0.4753626585006714,0.4547358751296997,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.978857398033142,0.6948010325431824,0.4876191020011902,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8087555170059204,0.3929519057273865,0.3771097064018249,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.6406409740447998,0.1927246749401092,0.8931928873062134,284.8726501464844,284.95001220703125,298.5700378417969,294.905029296875,297.3862609863281,298.9984741210937,284.8749389648437,1.0,0.5915910005569458,0.3463784754276275,0.3463784754276275,1.0,1.0,-2.979470729827881,0.7322371006011963,2.247233629226685,0.0612536109983921,0.8466678857803345,0.8466678857803345,0.0,194.74771118164065,165.0,53589.75390625,0.0,2496.66162109375,1.0,279.6572265625,283.2427062988281,297.9375,301.4718933105469,293.1499938964844,293.1499938964844,279.95001220703125,39618.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353078365325928,1.0,0.0,0.0,3.5689353942871094,3.5689592361450195,8.499055184074678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.544921875,0.0,1471.309814453125,1895.4371337890625,0.0,2797.909423828125,0.8897718787193298,1.0,0.0,3.0,1.0,0.0
18037020,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.7411282062530518,0.2908049523830414,0.2662024199962616,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.8658186197280884,0.471971184015274,0.4509186148643493,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.987269937992096,0.691969096660614,0.4850816130638122,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.8158389329910278,0.3903697729110718,0.3740901052951813,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.6452531218528748,0.1907234489917755,0.8818996548652649,284.9755554199219,284.95001220703125,298.55328369140625,294.8468322753906,297.3819580078125,298.9976501464844,284.9740905761719,1.0,0.582044780254364,0.3473615944385528,0.3473615944385528,1.0,1.0,-2.951510667800904,0.7261790037155151,2.2253317832946777,0.0604697577655315,0.9214348196983336,0.9214348196983336,0.0,184.38380432128903,153.0,52355.64453125,0.0,2393.041748046875,1.0,279.9416809082031,283.3677062988281,297.8226013183594,301.2111511230469,293.1499938964844,293.1499938964844,279.6499938964844,34294.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264755010604858,1.0,0.0,0.0,3.653298377990722,3.653322219848633,8.905607842280006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.462890625,0.0,1524.0709228515625,1895.4371337890625,0.0,2715.660888671875,0.9046822190284728,1.0,0.0,3.0,1.0,0.0
18037080,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.7411282062530518,0.2908049523830414,0.2662024199962616,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.8658186197280884,0.471971184015274,0.4509186148643493,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.987269937992096,0.691969096660614,0.4850816130638122,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.8158389329910278,0.3903697729110718,0.3740901052951813,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.6452531218528748,0.1907234489917755,0.8818996548652649,284.9755554199219,284.95001220703125,298.55328369140625,294.8468322753906,297.3819580078125,298.9976501464844,284.9740905761719,1.0,0.582044780254364,0.3473615944385528,0.3473615944385528,1.0,1.0,-2.951510667800904,0.7261790037155151,2.2253317832946777,0.0604697577655315,0.9214348196983336,0.9214348196983336,0.0,184.38380432128903,153.0,52355.64453125,0.0,2393.041748046875,1.0,279.9416809082031,283.3677062988281,297.8226013183594,301.2111511230469,293.1499938964844,293.1499938964844,279.6499938964844,34294.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264755010604858,1.0,0.0,0.0,3.653298377990722,3.653322219848633,8.905607842280006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.462890625,0.0,1524.0709228515625,1895.4371337890625,0.0,2715.660888671875,0.9046822190284728,1.0,0.0,3.0,1.0,0.0
18037140,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7479091882705688,0.2879810333251953,0.263479620218277,296.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8746646046638489,0.4679374098777771,0.4469353854656219,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9958896636962892,0.6879361867904663,0.482249915599823,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8237352967262268,0.3872425556182861,0.3709332048892975,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.6508170366287231,0.1884732246398925,0.8704463243484497,284.8843688964844,284.95001220703125,298.5373229980469,294.7862548828125,297.3759765625,298.9945373535156,284.8856201171875,1.0,0.5719982385635376,0.3483447134494781,0.3483447134494781,1.0,1.0,-2.922489643096924,0.7197005748748779,2.202789306640625,0.0601693019270896,0.8186612129211426,0.8186612129211426,0.0,173.64398193359375,141.0,52124.6328125,0.0,2287.458984375,1.0,279.6585998535156,283.2723999023437,297.8007202148437,301.2444763183594,293.1499938964844,293.1499938964844,279.95001220703125,40745.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334872126579285,1.0,0.0,0.0,3.446020126342773,3.446043014526367,7.923715656943386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.53173828125,0.0,1351.3763427734375,1895.4371337890625,0.0,2780.931640625,0.8642973899841309,1.0,0.0,3.0,1.0,0.0
18037200,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7479091882705688,0.2879810333251953,0.263479620218277,296.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8746646046638489,0.4679374098777771,0.4469353854656219,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9958896636962892,0.6879361867904663,0.482249915599823,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8237352967262268,0.3872425556182861,0.3709332048892975,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.6508170366287231,0.1884732246398925,0.8704463243484497,284.8843688964844,284.95001220703125,298.5373229980469,294.7862548828125,297.3759765625,298.9945373535156,284.8856201171875,1.0,0.5719982385635376,0.3483447134494781,0.3483447134494781,1.0,1.0,-2.922489643096924,0.7197005748748779,2.202789306640625,0.0601693019270896,0.8186612129211426,0.8186612129211426,0.0,173.64398193359375,141.0,52124.6328125,0.0,2287.458984375,1.0,279.6585998535156,283.2723999023437,297.8007202148437,301.2444763183594,293.1499938964844,293.1499938964844,279.95001220703125,40745.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334872126579285,1.0,0.0,0.0,3.446020126342773,3.446043014526367,7.923715656943386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.53173828125,0.0,1351.3763427734375,1895.4371337890625,0.0,2780.931640625,0.8642973899841309,1.0,0.0,3.0,1.0,0.0
18037260,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.7551870346069336,0.285936564207077,0.2611496150493622,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8839276432991028,0.4647060036659241,0.4433748424053192,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.9990000128746032,0.6859910488128662,0.4718450307846069,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8317994475364685,0.38477623462677,0.3681093752384186,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.6566762924194336,0.1865630596876144,0.8597960472106934,284.9714050292969,284.95001220703125,298.52197265625,294.7236633300781,297.3728332519531,298.9950866699219,284.9696044921875,1.0,0.5611435770988464,0.3494972288608551,0.3494972288608551,1.0,1.0,-2.8857109546661377,0.7110771536827087,2.174633741378784,0.0607402995228767,0.8849598169326782,0.8849598169326782,0.0,163.44290161132812,129.0,50811.23828125,0.0,2173.943359375,1.0,279.940673828125,283.3841857910156,297.6893310546875,300.984130859375,293.1499938964844,293.1499938964844,280.25,34704.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226706385612488,1.0,0.0,0.0,3.527462959289551,3.527485609054565,8.302678793370433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.048828125,0.0,1391.6962890625,1895.4371337890625,0.0,2680.328857421875,0.8767282366752625,1.0,0.0,3.0,1.0,0.0
18037320,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.7551870346069336,0.285936564207077,0.2611496150493622,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8839276432991028,0.4647060036659241,0.4433748424053192,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.9990000128746032,0.6859910488128662,0.4718450307846069,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8317994475364685,0.38477623462677,0.3681093752384186,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.6566762924194336,0.1865630596876144,0.8597960472106934,284.9714050292969,284.95001220703125,298.52197265625,294.7236633300781,297.3728332519531,298.9950866699219,284.9696044921875,1.0,0.5611435770988464,0.3494972288608551,0.3494972288608551,1.0,1.0,-2.8857109546661377,0.7110771536827087,2.174633741378784,0.0607402995228767,0.8849598169326782,0.8849598169326782,0.0,163.44290161132812,129.0,50811.23828125,0.0,2173.943359375,1.0,279.940673828125,283.3841857910156,297.6893310546875,300.984130859375,293.1499938964844,293.1499938964844,280.25,34704.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226706385612488,1.0,0.0,0.0,3.527462959289551,3.527485609054565,8.302678793370433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.048828125,0.0,1391.6962890625,1895.4371337890625,0.0,2680.328857421875,0.8767282366752625,1.0,0.0,3.0,1.0,0.0
18037380,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7636179327964783,0.2840517163276672,0.2591209411621094,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8943741917610168,0.4616528451442718,0.4401412606239319,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9990000128746032,0.6877541542053223,0.4526165723800659,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8408914804458618,0.3824770450592041,0.3655851781368255,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.663567066192627,0.1848397105932235,0.8502728939056396,285.0200500488281,284.95001220703125,298.5071105957031,294.6594543457031,297.37066650390625,298.9971923828125,285.0151062011719,1.0,0.5493506789207458,0.3506497740745544,0.3506497740745544,1.0,1.0,-2.8428072929382324,0.7004398703575134,2.142367362976074,0.0605650432407856,0.9688209295272828,0.9688209295272828,0.0,153.16250610351562,117.0,49591.703125,0.0,2051.06591796875,1.0,280.2421264648437,283.4599914550781,297.6278991699219,300.8346252441406,293.1499938964844,293.1499938964844,279.95001220703125,31965.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136323690414429,1.0,0.0,0.0,3.689909219741821,3.689932823181152,9.084994303520944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.6669921875,0.0,1547.50390625,1895.4371337890625,0.0,2596.683349609375,0.9109870791435242,1.0,0.0,3.0,1.0,0.0
18037440,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7636179327964783,0.2840517163276672,0.2591209411621094,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8943741917610168,0.4616528451442718,0.4401412606239319,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9990000128746032,0.6877541542053223,0.4526165723800659,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8408914804458618,0.3824770450592041,0.3655851781368255,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.663567066192627,0.1848397105932235,0.8502728939056396,285.0200500488281,284.95001220703125,298.5071105957031,294.6594543457031,297.37066650390625,298.9971923828125,285.0151062011719,1.0,0.5493506789207458,0.3506497740745544,0.3506497740745544,1.0,1.0,-2.8428072929382324,0.7004398703575134,2.142367362976074,0.0605650432407856,0.9688209295272828,0.9688209295272828,0.0,153.16250610351562,117.0,49591.703125,0.0,2051.06591796875,1.0,280.2421264648437,283.4599914550781,297.6278991699219,300.8346252441406,293.1499938964844,293.1499938964844,279.95001220703125,31965.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136323690414429,1.0,0.0,0.0,3.689909219741821,3.689932823181152,9.084994303520944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.6669921875,0.0,1547.50390625,1895.4371337890625,0.0,2596.683349609375,0.9109870791435242,1.0,0.0,3.0,1.0,0.0
18037500,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.7680641412734985,0.2826325595378876,0.2579345107078552,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.8999007344245911,0.459637850522995,0.4383497238159179,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.9990000128746032,0.6889395713806152,0.4427650868892669,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.8457390069961548,0.3809009790420532,0.3641672432422638,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.667296290397644,0.1837831288576126,0.8452950716018677,284.8509521484375,284.95001220703125,298.4997863769531,294.6268615722656,297.36920166015625,298.997802734375,284.84326171875,1.0,0.5431562066078186,0.3512260317802429,0.3512260317802429,1.0,1.0,-2.8197059631347656,0.694568932056427,2.1251370906829834,0.0601007789373397,0.852622389793396,0.852622389793396,0.0,147.99378967285156,117.0,50090.4453125,0.0,1988.4482421875,1.0,279.9967041015625,283.2810363769531,297.6627502441406,301.01416015625,293.1499938964844,293.1499938964844,279.95001220703125,37359.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208903670310974,1.0,0.0,0.0,3.65674090385437,3.65676522254944,8.922399388211488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.3408203125,0.0,1550.8692626953125,1895.4371337890625,0.0,2663.81982421875,0.90495628118515,1.0,0.0,3.0,1.0,0.0
18037560,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.7721494436264038,0.2810253798961639,0.2563711702823639,296.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.905147910118103,0.4574150443077087,0.4361386597156524,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.9990000128746032,0.6903074979782104,0.4331898391246795,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8503463268280029,0.3791267871856689,0.3623800575733185,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.6707687973976135,0.1825893223285675,0.8393712639808655,284.8598937988281,284.95001220703125,298.4925537109375,294.593994140625,297.3677062988281,298.99810791015625,284.8628234863281,1.0,0.5367107391357422,0.3519651293754577,0.3519651293754577,1.0,1.0,-2.794397115707397,0.6883859634399414,2.106011152267456,0.0593912079930305,0.8241167068481445,0.8241167068481445,0.0,142.943359375,120.0,49227.0625,0.0,1923.8287353515625,1.0,279.9574890136719,283.3089904785156,297.6161499023437,300.88690185546875,293.1499938964844,293.1499938964844,280.25,41163.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228028416633606,1.0,0.0,0.0,3.5059149265289307,3.5059385299682617,8.201552077480301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.92822265625,0.0,1415.808837890625,1895.4371337890625,0.0,2681.554931640625,0.8771296739578247,1.0,0.0,3.0,1.0,0.0
18037620,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.7765913605690002,0.2788861393928528,0.2540358603000641,296.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.911056101322174,0.4541040658950805,0.4325714707374573,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.9990000128746032,0.6947093605995178,0.4220296442508697,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.8553612232208252,0.3765069246292114,0.3595049977302551,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.6740737557411194,0.1806494295597076,0.8292437791824341,284.9669189453125,284.95001220703125,298.4781799316406,294.5276794433594,297.3758850097656,299.0128173828125,284.9656982421875,1.0,0.5286274552345276,0.3534433245658874,0.3534433245658874,1.0,1.0,-2.758240938186645,0.6806883811950684,2.077552556991577,0.0582757852971553,0.8946283459663391,0.8946283459663391,0.0,136.8805694580078,123.0,47803.671875,0.0,1838.771728515625,1.0,280.2410888671875,283.4374389648437,297.4878845214844,300.5968017578125,293.1499938964844,293.1499938964844,280.54998779296875,34848.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105940818786621,1.0,0.0,0.0,3.5745630264282227,3.5745861530303955,8.525880161869281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.17578125,0.0,1442.4129638671875,1895.4371337890625,0.0,2568.665283203125,0.8874037265777588,1.0,0.0,3.0,1.0,0.0
18037680,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.7765913605690002,0.2788861393928528,0.2540358603000641,296.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.911056101322174,0.4541040658950805,0.4325714707374573,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.9990000128746032,0.6947093605995178,0.4220296442508697,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.8553612232208252,0.3765069246292114,0.3595049977302551,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.6740737557411194,0.1806494295597076,0.8292437791824341,284.9669189453125,284.95001220703125,298.4781799316406,294.5276794433594,297.3758850097656,299.0128173828125,284.9656982421875,1.0,0.5286274552345276,0.3534433245658874,0.3534433245658874,1.0,1.0,-2.758240938186645,0.6806883811950684,2.077552556991577,0.0582757852971553,0.8946283459663391,0.8946283459663391,0.0,136.8805694580078,123.0,47803.671875,0.0,1838.771728515625,1.0,280.2410888671875,283.4374389648437,297.4878845214844,300.5968017578125,293.1499938964844,293.1499938964844,280.54998779296875,34848.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105940818786621,1.0,0.0,0.0,3.5745630264282227,3.5745861530303955,8.525880161869281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.17578125,0.0,1442.4129638671875,1895.4371337890625,0.0,2568.665283203125,0.8874037265777588,1.0,0.0,3.0,1.0,0.0
18037740,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.7782821655273438,0.277074933052063,0.2522864043712616,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.9133190512657166,0.4511887729167938,0.4296861290931701,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.9990000128746032,0.6980053186416626,0.416449636220932,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8573057055473328,0.3742356300354004,0.3572249710559845,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.6748701930046082,0.1789560765028,0.8210206627845764,285.0443115234375,284.95001220703125,298.4638366699219,294.4608764648437,297.38751220703125,299.0316772460937,285.0403137207031,1.0,0.5235140919685364,0.3549215495586395,0.3549215495586395,1.0,1.0,-2.7333335876464844,0.6764843463897705,2.056849241256714,0.0589513592422008,1.0,1.0,0.0,133.66067504882812,126.0,46810.89453125,0.0,1785.7847900390625,1.0,280.5426025390625,283.53399658203125,297.4247436523437,300.4512939453125,293.1499938964844,293.1499938964844,280.25,31596.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003501892089844,1.0,0.0,0.0,3.745896816253662,3.745920896530152,9.362781838717638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.24658203125,0.0,1608.6820068359375,1895.4371337890625,0.0,2474.626953125,0.9235146641731262,1.0,0.0,3.0,1.0,0.0
18037800,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.7782821655273438,0.277074933052063,0.2522864043712616,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.9133190512657166,0.4511887729167938,0.4296861290931701,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.9990000128746032,0.6980053186416626,0.416449636220932,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8573057055473328,0.3742356300354004,0.3572249710559845,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.6748701930046082,0.1789560765028,0.8210206627845764,285.0443115234375,284.95001220703125,298.4638366699219,294.4608764648437,297.38751220703125,299.0316772460937,285.0403137207031,1.0,0.5235140919685364,0.3549215495586395,0.3549215495586395,1.0,1.0,-2.7333335876464844,0.6764843463897705,2.056849241256714,0.0589513592422008,1.0,1.0,0.0,133.66067504882812,126.0,46810.89453125,0.0,1785.7847900390625,1.0,280.5426025390625,283.53399658203125,297.4247436523437,300.4512939453125,293.1499938964844,293.1499938964844,280.25,31596.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003501892089844,1.0,0.0,0.0,3.745896816253662,3.745920896530152,9.362781838717638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.24658203125,0.0,1608.6820068359375,1895.4371337890625,0.0,2474.626953125,0.9235146641731262,1.0,0.0,3.0,1.0,0.0
18037860,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7758752703666687,0.2740939855575561,0.2499219924211502,296.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.910572111606598,0.4470072984695434,0.4261154234409332,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9990000128746032,0.6976335048675537,0.4163256287574768,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8551664352416992,0.3709088265895843,0.3543983995914459,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.6722567081451416,0.176711156964302,0.811795175075531,284.8658752441406,284.95001220703125,298.44940185546875,294.3939819335937,297.3820495605469,299.02789306640625,284.86798095703125,1.0,0.5202813744544983,0.3563845753669739,0.3563845753669739,1.0,1.0,-2.7115702629089355,0.6731565594673157,2.038413524627685,0.0605111382901668,0.8588336706161499,0.8588336706161499,0.0,132.83590698242188,129.0,47185.30078125,0.0,1749.37451171875,1.0,280.2575988769531,283.3544311523437,297.42742919921875,300.55670166015625,293.1499938964844,293.1499938964844,280.54998779296875,39450.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811987042427063,1.0,0.0,0.0,3.6382107734680176,3.638235330581665,8.832201956465724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.501953125,0.0,1545.827392578125,1895.4371337890625,0.0,2581.504150390625,0.9049695134162904,1.0,0.0,3.0,1.0,0.0
