time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037920,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7758752703666687,0.2740939855575561,0.2499219924211502,296.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.910572111606598,0.4470072984695434,0.4261154234409332,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9990000128746032,0.6976335048675537,0.4163256287574768,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8551664352416992,0.3709088265895843,0.3543983995914459,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.6722567081451416,0.176711156964302,0.811795175075531,284.8658752441406,284.95001220703125,298.44940185546875,294.3939819335937,297.3820495605469,299.02789306640625,284.86798095703125,1.0,0.5202813744544983,0.3563845753669739,0.3563845753669739,1.0,1.0,-2.7115702629089355,0.6731565594673157,2.038413524627685,0.0605111382901668,0.8588336706161499,0.8588336706161499,0.0,132.83590698242188,129.0,47185.30078125,0.0,1749.37451171875,1.0,280.2575988769531,283.3544311523437,297.42742919921875,300.55670166015625,293.1499938964844,293.1499938964844,280.54998779296875,39450.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811987042427063,1.0,0.0,0.0,3.6382107734680176,3.638235330581665,8.832201956465724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.501953125,0.0,1545.827392578125,1895.4371337890625,0.0,2581.504150390625,0.9049695134162904,1.0,0.0,3.0,1.0,0.0
18037980,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7720289826393127,0.2718676924705505,0.2477195411920547,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9059463143348694,0.4435811936855316,0.4226629137992859,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9990000128746032,0.6966603398323059,0.4187648296356201,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.851396918296814,0.3681955933570862,0.3516557216644287,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.66813725233078,0.1746812313795089,0.8023654818534851,284.99285888671875,284.95001220703125,298.4346618652344,294.3273620605469,297.3780212402344,299.0258483886719,284.9906311035156,1.0,0.518244206905365,0.3578476011753082,0.3578476011753082,1.0,1.0,-2.6930723190307617,0.6708042621612549,2.022268056869507,0.0628097429871559,0.9527478218078612,0.9527478218078612,0.0,133.20367431640625,132.0,46090.296875,0.0,1723.732421875,1.0,280.5430603027344,283.497314453125,297.29888916015625,300.2948913574219,293.1499938964844,293.1499938964844,280.25,33709.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021973967552185,1.0,0.0,0.0,3.731165409088135,3.7311899662017822,9.289285571867368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.13232421875,0.0,1607.84033203125,1895.4371337890625,0.0,2491.532470703125,0.9216516613960266,1.0,0.0,3.0,1.0,0.0
18038040,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7720289826393127,0.2718676924705505,0.2477195411920547,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9059463143348694,0.4435811936855316,0.4226629137992859,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9990000128746032,0.6966603398323059,0.4187648296356201,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.851396918296814,0.3681955933570862,0.3516557216644287,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.66813725233078,0.1746812313795089,0.8023654818534851,284.99285888671875,284.95001220703125,298.4346618652344,294.3273620605469,297.3780212402344,299.0258483886719,284.9906311035156,1.0,0.518244206905365,0.3578476011753082,0.3578476011753082,1.0,1.0,-2.6930723190307617,0.6708042621612549,2.022268056869507,0.0628097429871559,0.9527478218078612,0.9527478218078612,0.0,133.20367431640625,132.0,46090.296875,0.0,1723.732421875,1.0,280.5430603027344,283.497314453125,297.29888916015625,300.2948913574219,293.1499938964844,293.1499938964844,280.25,33709.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021973967552185,1.0,0.0,0.0,3.731165409088135,3.7311899662017822,9.289285571867368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.13232421875,0.0,1607.84033203125,1895.4371337890625,0.0,2491.532470703125,0.9216516613960266,1.0,0.0,3.0,1.0,0.0
18038100,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.769843578338623,0.2704797089099884,0.2467035800218582,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.9033498167991638,0.441586285829544,0.4210390448570251,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.9990000128746032,0.6953250169754028,0.4205744862556457,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8492148518562317,0.366605669260025,0.3503748476505279,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.6658437848091125,0.1735606491565704,0.7979222536087036,284.8494873046875,284.95001220703125,298.4271240234375,294.2943115234375,297.3724975585937,299.020263671875,284.8431701660156,1.0,0.5175938010215759,0.3585791289806366,0.3585791289806366,1.0,1.0,-2.685198307037353,0.6700344085693359,2.0151638984680176,0.0644574835896492,0.8494160771369934,0.8494160771369934,0.0,133.7008514404297,132.0,46750.2265625,0.0,1714.4619140625,1.0,280.2960205078125,283.33905029296875,297.3302001953125,300.46685791015625,293.1499938964844,293.1499938964844,280.25,38487.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092079758644104,1.0,0.0,0.0,3.6816890239715576,3.681713819503784,9.044561011251062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.35498046875,0.0,1587.4815673828125,1895.4371337890625,0.0,2555.9013671875,0.911473035812378,1.0,0.0,3.0,1.0,0.0
18038160,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.7667790055274963,0.2689200937747955,0.2453759163618087,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8998733162879944,0.4393981993198395,0.4190630912780761,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9990000128746032,0.6933912634849548,0.4233216047286987,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8462197184562683,0.36484295129776,0.3487958312034607,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.662848174571991,0.1723253428936004,0.7927495837211609,284.870849609375,284.95001220703125,298.41949462890625,294.261474609375,297.36444091796875,299.0114440917969,284.87481689453125,1.0,0.5170562863349915,0.3592045307159424,0.3592045307159424,1.0,1.0,-2.676417350769043,0.6687221527099609,2.007695198059082,0.0655466541647911,0.8310306072235107,0.8310306072235107,0.0,134.54861450195312,135.0,46200.96484375,0.0,1705.5166015625,1.0,280.2572937011719,283.375732421875,297.2854919433594,300.3545837402344,293.1499938964844,293.1499938964844,280.54998779296875,41227.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113805651664734,1.0,0.0,0.0,3.535492420196533,3.535516262054444,8.340520025740261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.92919921875,0.0,1447.350341796875,1895.4371337890625,0.0,2575.91259765625,0.8840463757514954,1.0,0.0,3.0,1.0,0.0
18038220,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7613828182220459,0.2667266130447387,0.2432869523763656,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.893494188785553,0.4360058903694153,0.4157291948795318,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.6901590824127197,0.4287396967411041,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8407677412033081,0.3621342182159424,0.3461380302906036,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6572849154472351,0.1702510714530944,0.783384382724762,284.9945678710937,284.95001220703125,298.4037780761719,294.1966552734375,297.35577392578125,299.003662109375,284.9931945800781,1.0,0.5164231657981873,0.3604553341865539,0.3604553341865539,1.0,1.0,-2.661958932876587,0.6671323776245117,1.9948264360427856,0.0666997507214546,0.9262880086898804,0.9262880086898804,0.0,136.2835693359375,138.0,45238.90234375,0.0,1692.4267578125,1.0,280.5414733886719,283.5126953125,297.1625061035156,300.1015930175781,293.1499938964844,293.1499938964844,280.25,33839.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001893758773804,1.0,0.0,0.0,3.640010356903076,3.6400339603424072,8.840941632115573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.244140625,0.0,1505.95849609375,1895.4371337890625,0.0,2473.156494140625,0.9014770984649658,1.0,0.0,3.0,1.0,0.0
18038280,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7613828182220459,0.2667266130447387,0.2432869523763656,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.893494188785553,0.4360058903694153,0.4157291948795318,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.6901590824127197,0.4287396967411041,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8407677412033081,0.3621342182159424,0.3461380302906036,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6572849154472351,0.1702510714530944,0.783384382724762,284.9945678710937,284.95001220703125,298.4037780761719,294.1966552734375,297.35577392578125,299.003662109375,284.9931945800781,1.0,0.5164231657981873,0.3604553341865539,0.3604553341865539,1.0,1.0,-2.661958932876587,0.6671323776245117,1.9948264360427856,0.0666997507214546,0.9262880086898804,0.9262880086898804,0.0,136.2835693359375,138.0,45238.90234375,0.0,1692.4267578125,1.0,280.5414733886719,283.5126953125,297.1625061035156,300.1015930175781,293.1499938964844,293.1499938964844,280.25,33839.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001893758773804,1.0,0.0,0.0,3.640010356903076,3.6400339603424072,8.840941632115573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.244140625,0.0,1505.95849609375,1895.4371337890625,0.0,2473.156494140625,0.9014770984649658,1.0,0.0,3.0,1.0,0.0
18038340,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7551530599594116,0.2637820541858673,0.2409654259681701,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8861204385757446,0.4318082928657532,0.4121394753456116,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9990000128746032,0.684724748134613,0.4354364573955536,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8345107436180115,0.3587482273578644,0.3432719111442566,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6511402726173401,0.1678580194711685,0.7737179398536682,284.8863220214844,284.95001220703125,298.3872985839844,294.13336181640625,297.3423767089844,298.9898681640625,284.8896484375,1.0,0.5161827206611633,0.3617061674594879,0.3617061674594879,1.0,1.0,-2.647844314575196,0.6656705737113953,1.9821738004684448,0.0671251639723777,0.8199107050895691,0.8199107050895691,0.0,138.57217407226562,126.0,45379.45703125,0.0,1682.4312744140625,1.0,280.25799560546875,283.4026794433594,297.15533447265625,300.1687316894531,293.1499938964844,293.1499938964844,280.54998779296875,40861.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089918494224548,1.0,0.0,0.0,3.445115327835083,3.4451382160186768,7.919556423985341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.892578125,0.0,1351.279296875,1895.4371337890625,0.0,2553.91259765625,0.8641917109489441,1.0,0.0,3.0,1.0,0.0
18038400,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7551530599594116,0.2637820541858673,0.2409654259681701,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8861204385757446,0.4318082928657532,0.4121394753456116,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9990000128746032,0.684724748134613,0.4354364573955536,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8345107436180115,0.3587482273578644,0.3432719111442566,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6511402726173401,0.1678580194711685,0.7737179398536682,284.8863220214844,284.95001220703125,298.3872985839844,294.13336181640625,297.3423767089844,298.9898681640625,284.8896484375,1.0,0.5161827206611633,0.3617061674594879,0.3617061674594879,1.0,1.0,-2.647844314575196,0.6656705737113953,1.9821738004684448,0.0671251639723777,0.8199107050895691,0.8199107050895691,0.0,138.57217407226562,126.0,45379.45703125,0.0,1682.4312744140625,1.0,280.25799560546875,283.4026794433594,297.15533447265625,300.1687316894531,293.1499938964844,293.1499938964844,280.54998779296875,40861.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089918494224548,1.0,0.0,0.0,3.445115327835083,3.4451382160186768,7.919556423985341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.892578125,0.0,1351.279296875,1895.4371337890625,0.0,2553.91259765625,0.8641917109489441,1.0,0.0,3.0,1.0,0.0
18038460,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7545746564865112,0.2615127563476562,0.238703116774559,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8856403231620789,0.4282907843589782,0.408587098121643,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9990000128746032,0.6804009079933167,0.432367742061615,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8341571092605591,0.3559143841266632,0.3403900265693664,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.6497882008552551,0.1657221317291259,0.7634729743003845,284.9891967773437,284.95001220703125,298.3699951171875,294.0719909667969,297.33575439453125,298.986083984375,284.9870300292969,1.0,0.5109412670135498,0.362936794757843,0.362936794757843,1.0,1.0,-2.6214096546173096,0.6600416898727417,1.961367964744568,0.066538967192173,0.904075801372528,0.904075801372528,0.0,136.3173370361328,114.0,44353.046875,0.0,1634.680908203125,1.0,280.540771484375,283.5212707519531,297.03692626953125,299.92315673828125,293.1499938964844,293.1499938964844,280.25,33817.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977897524833679,1.0,0.0,0.0,3.558262586593628,3.5582854747772217,8.448299695373862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.8017578125,0.0,1417.5645751953125,1895.4371337890625,0.0,2451.234375,0.882999062538147,1.0,0.0,3.0,1.0,0.0
18038520,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7545746564865112,0.2615127563476562,0.238703116774559,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8856403231620789,0.4282907843589782,0.408587098121643,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9990000128746032,0.6804009079933167,0.432367742061615,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8341571092605591,0.3559143841266632,0.3403900265693664,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.6497882008552551,0.1657221317291259,0.7634729743003845,284.9891967773437,284.95001220703125,298.3699951171875,294.0719909667969,297.33575439453125,298.986083984375,284.9870300292969,1.0,0.5109412670135498,0.362936794757843,0.362936794757843,1.0,1.0,-2.6214096546173096,0.6600416898727417,1.961367964744568,0.066538967192173,0.904075801372528,0.904075801372528,0.0,136.3173370361328,114.0,44353.046875,0.0,1634.680908203125,1.0,280.540771484375,283.5212707519531,297.03692626953125,299.92315673828125,293.1499938964844,293.1499938964844,280.25,33817.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977897524833679,1.0,0.0,0.0,3.558262586593628,3.5582854747772217,8.448299695373862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.8017578125,0.0,1417.5645751953125,1895.4371337890625,0.0,2451.234375,0.882999062538147,1.0,0.0,3.0,1.0,0.0
18038580,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7574270963668823,0.2585522532463074,0.236077219247818,296.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8895599246025085,0.424021303653717,0.404620885848999,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9990000128746032,0.6771754622459412,0.4226847887039184,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8375672101974487,0.3524341285228729,0.3371365964412689,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.6515003442764282,0.1633021980524063,0.7523068189620972,284.88494873046875,284.95001220703125,298.35162353515625,294.012939453125,297.3282470703125,298.982177734375,284.8868103027344,1.0,0.502556562423706,0.3641674220561981,0.3641674220561981,1.0,1.0,-2.5845377445220947,0.6508141756057739,1.9337234497070312,0.066117338836193,0.796826958656311,0.796826958656311,0.0,131.0293426513672,117.0,44056.484375,0.0,1560.041259765625,1.0,280.25946044921875,283.4219665527344,297.0270690917969,299.9650573730469,293.1499938964844,293.1499938964844,280.54998779296875,41374.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052051067352295,1.0,0.0,0.0,3.3278329372406006,3.327855110168457,7.389522238554491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.689453125,0.0,1240.0738525390625,1895.4371337890625,0.0,2519.109130859375,0.8391414880752563,1.0,0.0,3.0,1.0,0.0
18038640,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7574270963668823,0.2585522532463074,0.236077219247818,296.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8895599246025085,0.424021303653717,0.404620885848999,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9990000128746032,0.6771754622459412,0.4226847887039184,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8375672101974487,0.3524341285228729,0.3371365964412689,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.6515003442764282,0.1633021980524063,0.7523068189620972,284.88494873046875,284.95001220703125,298.35162353515625,294.012939453125,297.3282470703125,298.982177734375,284.8868103027344,1.0,0.502556562423706,0.3641674220561981,0.3641674220561981,1.0,1.0,-2.5845377445220947,0.6508141756057739,1.9337234497070312,0.066117338836193,0.796826958656311,0.796826958656311,0.0,131.0293426513672,117.0,44056.484375,0.0,1560.041259765625,1.0,280.25946044921875,283.4219665527344,297.0270690917969,299.9650573730469,293.1499938964844,293.1499938964844,280.54998779296875,41374.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052051067352295,1.0,0.0,0.0,3.3278329372406006,3.327855110168457,7.389522238554491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.689453125,0.0,1240.0738525390625,1895.4371337890625,0.0,2519.109130859375,0.8391414880752563,1.0,0.0,3.0,1.0,0.0
18038700,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7578505873680115,0.2573848366737366,0.2348133623600006,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8902533650398254,0.4222131669521332,0.4026813507080078,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9990000128746032,0.6766954064369202,0.419703871011734,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8381767868995667,0.3509530127048492,0.3355360925197601,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.6514466404914856,0.1622143536806106,0.7468165755271912,284.995849609375,284.95001220703125,298.3420104980469,293.9844055175781,297.3257751464844,298.98199462890625,284.999267578125,1.0,0.4996185302734375,0.3647827506065368,0.3647827506065368,1.0,1.0,-2.568575143814087,0.6469908952713013,1.9215842485427856,0.0661535337567329,0.8663005232810974,0.8663005232810974,0.0,129.2734375,117.0,43101.3671875,0.0,1530.6549072265625,1.0,280.4933776855469,283.5502014160156,296.9315795898437,299.7089538574219,293.1499938964844,293.1499938964844,280.54998779296875,35362.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963816523551941,1.0,0.0,0.0,3.361908197402954,3.361929416656494,7.541626132478996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.77587890625,0.0,1231.256103515625,1895.4371337890625,0.0,2438.390625,0.8431094884872437,1.0,0.0,3.0,1.0,0.0
18038760,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.7579513788223267,0.2563336193561554,0.2338302284479141,296.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8904258608818054,0.4205384850502014,0.4010589122772217,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9990000128746032,0.6763598918914795,0.4177767634391784,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8383392691612244,0.3495842814445495,0.3342017531394958,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.6510561108589172,0.1612028181552887,0.7420505881309509,284.9800720214844,284.95001220703125,298.33209228515625,293.95660400390625,297.32440185546875,298.9829406738281,284.9779052734375,1.0,0.4972603023052215,0.3655933141708374,0.3655933141708374,1.0,1.0,-2.5557961463928223,0.6446331739425659,1.9111629724502563,0.0671138986945152,0.8696328401565552,0.8696328401565552,0.0,128.07431030273438,120.0,42944.23046875,0.0,1508.2535400390625,1.0,280.5398254394531,283.5353698730469,296.9094543457031,299.7073974609375,293.1499938964844,293.1499938964844,280.8500061035156,34155.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915794253349304,1.0,0.0,0.0,3.42755126953125,3.427572965621948,7.839010436327953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.197265625,0.0,1286.5194091796875,1895.4371337890625,0.0,2394.700927734375,0.8539668917655945,1.0,0.0,3.0,1.0,0.0
18038820,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.7567018270492554,0.2543245553970337,0.2319937497377395,296.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.888944149017334,0.4173198938369751,0.397985577583313,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9990000128746032,0.6753441691398621,0.4165939390659332,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8370965123176575,0.3469546437263489,0.3316831886768341,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.6490733623504639,0.1592691391706466,0.7331772446632385,285.0468444824219,284.95001220703125,298.3112487792969,293.9034423828125,297.3222351074219,298.985595703125,285.0427551269531,1.0,0.4939373433589935,0.3672144711017608,0.3672144711017608,1.0,1.0,-2.5347843170166016,0.641447126865387,1.89333724975586,0.0694245919585228,0.9759848117828368,0.9759848117828368,0.0,126.92560577392578,123.0,42139.25390625,0.0,1475.3973388671875,1.0,280.8404541015625,283.6199645996094,296.8628234863281,299.5909729003906,293.1499938964844,293.1499938964844,280.54998779296875,30806.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802692651748657,1.0,0.0,0.0,3.629352569580078,3.629375457763672,8.7892459532668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.10546875,0.0,1471.6795654296875,1895.4371337890625,0.0,2292.557861328125,0.8967648148536682,1.0,0.0,3.0,1.0,0.0
18038880,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.7567018270492554,0.2543245553970337,0.2319937497377395,296.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.888944149017334,0.4173198938369751,0.397985577583313,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9990000128746032,0.6753441691398621,0.4165939390659332,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8370965123176575,0.3469546437263489,0.3316831886768341,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.6490733623504639,0.1592691391706466,0.7331772446632385,285.0468444824219,284.95001220703125,298.3112487792969,293.9034423828125,297.3222351074219,298.985595703125,285.0427551269531,1.0,0.4939373433589935,0.3672144711017608,0.3672144711017608,1.0,1.0,-2.5347843170166016,0.641447126865387,1.89333724975586,0.0694245919585228,0.9759848117828368,0.9759848117828368,0.0,126.92560577392578,123.0,42139.25390625,0.0,1475.3973388671875,1.0,280.8404541015625,283.6199645996094,296.8628234863281,299.5909729003906,293.1499938964844,293.1499938964844,280.54998779296875,30806.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802692651748657,1.0,0.0,0.0,3.629352569580078,3.629375457763672,8.7892459532668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.10546875,0.0,1471.6795654296875,1895.4371337890625,0.0,2292.557861328125,0.8967648148536682,1.0,0.0,3.0,1.0,0.0
18038940,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7524758577346802,0.2512159645557403,0.229540541768074,296.8564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8840487599372864,0.4129101634025574,0.394221693277359,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9990000128746032,0.6711241602897644,0.4193673729896545,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8329201936721802,0.3433094620704651,0.3285872042179107,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.6447630524635315,0.1568330377340316,0.723214328289032,284.86865234375,284.95001220703125,298.2889404296875,293.8538513183594,297.31427001953125,298.98101806640625,284.871826171875,1.0,0.4918546378612518,0.3688356280326843,0.3688356280326843,1.0,1.0,-2.5149590969085693,0.6386357545852661,1.8763233423233032,0.0712711811065673,0.8351436853408813,0.8351436853408813,0.0,127.41656494140624,126.0,42505.76171875,0.0,1451.5706787109375,1.0,280.5575561523437,283.44439697265625,296.8909606933594,299.7220458984375,293.1499938964844,293.1499938964844,280.8500061035156,39734.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927574515342712,1.0,0.0,0.0,3.5142009258270264,3.5142242908477783,8.240365900746838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.42578125,0.0,1414.1683349609375,1895.4371337890625,0.0,2405.40185546875,0.8776271343231201,1.0,0.0,3.0,1.0,0.0
18039000,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7524758577346802,0.2512159645557403,0.229540541768074,296.8564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8840487599372864,0.4129101634025574,0.394221693277359,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9990000128746032,0.6711241602897644,0.4193673729896545,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8329201936721802,0.3433094620704651,0.3285872042179107,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.6447630524635315,0.1568330377340316,0.723214328289032,284.86865234375,284.95001220703125,298.2889404296875,293.8538513183594,297.31427001953125,298.98101806640625,284.871826171875,1.0,0.4918546378612518,0.3688356280326843,0.3688356280326843,1.0,1.0,-2.5149590969085693,0.6386357545852661,1.8763233423233032,0.0712711811065673,0.8351436853408813,0.8351436853408813,0.0,127.41656494140624,126.0,42505.76171875,0.0,1451.5706787109375,1.0,280.5575561523437,283.44439697265625,296.8909606933594,299.7220458984375,293.1499938964844,293.1499938964844,280.8500061035156,39734.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927574515342712,1.0,0.0,0.0,3.5142009258270264,3.5142242908477783,8.240365900746838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.42578125,0.0,1414.1683349609375,1895.4371337890625,0.0,2405.40185546875,0.8776271343231201,1.0,0.0,3.0,1.0,0.0
18039060,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7474853992462158,0.2487947642803192,0.2272086888551712,296.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8780613541603088,0.4091841578483581,0.3905389606952667,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9990000128746032,0.6663374900817871,0.4238220155239105,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8277818560600281,0.3402098715305328,0.3255326449871063,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6396451592445374,0.1545911431312561,0.7130506634712219,284.9926452636719,284.95001220703125,298.2649841308594,293.8081970214844,297.3084411621094,298.9799499511719,284.9908142089844,1.0,0.4905619919300079,0.3703067898750305,0.3703067898750305,1.0,1.0,-2.4971981048583984,0.6361730694770813,1.861025094985962,0.0722570642828941,0.9284899234771729,0.9284899234771729,0.0,128.65293884277344,114.0,41545.09765625,0.0,1433.87939453125,1.0,280.84130859375,283.5810241699219,296.7752685546875,299.48297119140625,293.1499938964844,293.1499938964844,280.54998779296875,33384.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818225026130676,1.0,0.0,0.0,3.6259121894836426,3.625935316085816,8.772590263106395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.001953125,0.0,1487.0970458984375,1895.4371337890625,0.0,2306.5185546875,0.8979102969169617,1.0,0.0,3.0,1.0,0.0
18039120,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7474853992462158,0.2487947642803192,0.2272086888551712,296.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8780613541603088,0.4091841578483581,0.3905389606952667,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9990000128746032,0.6663374900817871,0.4238220155239105,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8277818560600281,0.3402098715305328,0.3255326449871063,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6396451592445374,0.1545911431312561,0.7130506634712219,284.9926452636719,284.95001220703125,298.2649841308594,293.8081970214844,297.3084411621094,298.9799499511719,284.9908142089844,1.0,0.4905619919300079,0.3703067898750305,0.3703067898750305,1.0,1.0,-2.4971981048583984,0.6361730694770813,1.861025094985962,0.0722570642828941,0.9284899234771729,0.9284899234771729,0.0,128.65293884277344,114.0,41545.09765625,0.0,1433.87939453125,1.0,280.84130859375,283.5810241699219,296.7752685546875,299.48297119140625,293.1499938964844,293.1499938964844,280.54998779296875,33384.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818225026130676,1.0,0.0,0.0,3.6259121894836426,3.625935316085816,8.772590263106395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.001953125,0.0,1487.0970458984375,1895.4371337890625,0.0,2306.5185546875,0.8979102969169617,1.0,0.0,3.0,1.0,0.0
18039180,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.7469546794891357,0.2457287609577179,0.2246021628379821,296.8497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8777862191200256,0.4047891795635223,0.3865654766559601,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.9990000128746032,0.6604764461517334,0.4198972880840301,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8275139927864075,0.3364992439746856,0.3221821784973144,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.6383086442947388,0.1520343571901321,0.7018283605575562,284.8680419921875,284.95001220703125,298.2392883300781,293.7669677734375,297.2994689941406,298.9760437011719,284.8721008300781,1.0,0.484545350074768,0.3717779517173767,0.3717779517173767,1.0,1.0,-2.467087507247925,0.6294967532157898,1.8375906944274905,0.0718380361795425,0.8044902086257935,0.8044902086257935,0.0,126.0338897705078,102.0,41415.203125,0.0,1384.5054931640625,1.0,280.55810546875,283.4629211425781,296.7865905761719,299.5561218261719,293.1499938964844,293.1499938964844,280.8500061035156,41947.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903812527656555,1.0,0.0,0.0,3.4020767211914062,3.402099609375,7.722920258856902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.21826171875,0.0,1315.91796875,1895.4371337890625,0.0,2383.82861328125,0.8554813861846924,1.0,0.0,3.0,1.0,0.0
18039240,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.7469546794891357,0.2457287609577179,0.2246021628379821,296.8497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8777862191200256,0.4047891795635223,0.3865654766559601,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.9990000128746032,0.6604764461517334,0.4198972880840301,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8275139927864075,0.3364992439746856,0.3221821784973144,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.6383086442947388,0.1520343571901321,0.7018283605575562,284.8680419921875,284.95001220703125,298.2392883300781,293.7669677734375,297.2994689941406,298.9760437011719,284.8721008300781,1.0,0.484545350074768,0.3717779517173767,0.3717779517173767,1.0,1.0,-2.467087507247925,0.6294967532157898,1.8375906944274905,0.0718380361795425,0.8044902086257935,0.8044902086257935,0.0,126.0338897705078,102.0,41415.203125,0.0,1384.5054931640625,1.0,280.55810546875,283.4629211425781,296.7865905761719,299.5561218261719,293.1499938964844,293.1499938964844,280.8500061035156,41947.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903812527656555,1.0,0.0,0.0,3.4020767211914062,3.402099609375,7.722920258856902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.21826171875,0.0,1315.91796875,1895.4371337890625,0.0,2383.82861328125,0.8554813861846924,1.0,0.0,3.0,1.0,0.0
18039300,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7481384873390198,0.2445027083158493,0.2232469916343689,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8794917464256287,0.4028980135917663,0.3845156133174896,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9990000128746032,0.6587476134300232,0.4152912199497223,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8289402723312378,0.3348817527294159,0.3204196989536285,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6387965083122253,0.1508513242006302,0.6957971453666687,284.9911804199219,284.95001220703125,298.2257080078125,293.74810791015625,297.29541015625,298.97509765625,284.9955139160156,1.0,0.4803149402141571,0.3725135326385498,0.3725135326385498,1.0,1.0,-2.4481003284454346,0.62481290102005,1.82328736782074,0.0711016505956649,0.8789553046226501,0.8789553046226501,0.0,123.52741241455078,102.0,40439.18359375,0.0,1350.347412109375,1.0,280.795166015625,283.6022644042969,296.693603515625,299.3045349121094,293.1499938964844,293.1499938964844,280.8500061035156,35569.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781019926071167,1.0,0.0,0.0,3.432980298995972,3.433002233505249,7.863862379053899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.33837890625,0.0,1301.83056640625,1895.4371337890625,0.0,2299.30224609375,0.8590366244316101,1.0,0.0,3.0,1.0,0.0
18039360,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.7506909370422363,0.2434144914150238,0.2221537381410598,296.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.8827815055847168,0.4011555016040802,0.3827507197856903,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9990000128746032,0.6579228639602661,0.4088791608810425,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.8317276239395142,0.3334033191204071,0.3188981711864471,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.640357255935669,0.1497650295495987,0.6903067827224731,284.9783020019531,284.95001220703125,298.2116394042969,293.7304992675781,297.2921447753906,298.9753112792969,284.9754638671875,1.0,0.4754956662654876,0.3733362257480621,0.3733362257480621,1.0,1.0,-2.4285404682159424,0.6200969815254211,1.8084434270858765,0.0705244988203048,0.8835548162460327,0.8835548162460327,0.0,120.30634307861328,105.0,40209.8828125,0.0,1313.00146484375,1.0,280.84051513671875,283.58966064453125,296.6778259277344,299.30615234375,293.1499938964844,293.1499938964844,281.1499938964844,34230.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754534482955933,1.0,0.0,0.0,3.4977476596832275,3.497770071029663,8.163384563886211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.650390625,0.0,1357.595947265625,1895.4371337890625,0.0,2249.416748046875,0.8696821928024292,1.0,0.0,3.0,1.0,0.0
18039420,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.7522684335708618,0.2413949966430664,0.2202048003673553,296.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8848231434822083,0.3978355228900909,0.3794828653335571,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9990000128746032,0.6573764681816101,0.4026553034782409,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.833446741104126,0.3306282758712768,0.3161333799362182,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.6406102776527405,0.1477689743041992,0.6806378960609436,285.0582580566406,284.95001220703125,298.18194580078125,293.6991882324219,297.2867736816406,298.9774169921875,285.053466796875,1.0,0.4698001444339752,0.3749816119670868,0.3749816119670868,1.0,1.0,-2.3998444080352783,0.6141494512557983,1.7856950759887695,0.070510096848011,1.0,1.0,0.0,116.90949249267578,108.0,39265.8125,0.0,1264.6163330078125,1.0,281.1419677734375,283.6891174316406,296.6451721191406,299.193359375,293.1499938964844,293.1499938964844,280.8500061035156,30826.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613364458084106,1.0,0.0,0.0,3.691549777984619,3.69157338142395,9.093074595512008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.55029296875,0.0,1540.7396240234375,1895.4371337890625,0.0,2124.30517578125,0.9107658863067628,1.0,0.0,3.0,1.0,0.0
18039480,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.7522684335708618,0.2413949966430664,0.2202048003673553,296.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8848231434822083,0.3978355228900909,0.3794828653335571,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9990000128746032,0.6573764681816101,0.4026553034782409,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.833446741104126,0.3306282758712768,0.3161333799362182,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.6406102776527405,0.1477689743041992,0.6806378960609436,285.0582580566406,284.95001220703125,298.18194580078125,293.6991882324219,297.2867736816406,298.9774169921875,285.053466796875,1.0,0.4698001444339752,0.3749816119670868,0.3749816119670868,1.0,1.0,-2.3998444080352783,0.6141494512557983,1.7856950759887695,0.070510096848011,1.0,1.0,0.0,116.90949249267578,108.0,39265.8125,0.0,1264.6163330078125,1.0,281.1419677734375,283.6891174316406,296.6451721191406,299.193359375,293.1499938964844,293.1499938964844,280.8500061035156,30826.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613364458084106,1.0,0.0,0.0,3.691549777984619,3.69157338142395,9.093074595512008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.55029296875,0.0,1540.7396240234375,1895.4371337890625,0.0,2124.30517578125,0.9107658863067628,1.0,0.0,3.0,1.0,0.0
18039540,296.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575744628906,0.7499623894691467,0.0,0.2177328020334243,296.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.858154296875,0.8822620511054993,0.0,0.3756229877471924,296.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85845947265625,0.9990000128746032,0.0,0.4019578695297241,296.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85797119140625,0.8312267065048218,0.0,0.3128934204578399,296.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85675048828125,0.6378681063652039,0.0,0.6703866124153137,284.8580322265625,294.1499938964844,298.1499938964844,293.6734619140625,297.277587890625,298.9750061035156,284.8603515625,0.0,0.0,0.3766269981861114,0.3766269981861114,1.0,1.0,-2.375193357467652,0.6094799041748047,1.7657133340835571,0.0712152048945427,0.0,0.0,0.0,115.86341857910156,60.0,39623.37890625,0.0,1231.42724609375,0.0,280.8578796386719,283.4934997558594,296.7048034667969,299.3526306152344,293.1499938964844,293.1499938964844,278.1499938964844,39701.6484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.588708639144897,3.588732957839966,8.593493134867458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1493.2734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575744628906,0.7499623894691467,0.0,0.2177328020334243,296.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.858154296875,0.8822620511054993,0.0,0.3756229877471924,296.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85845947265625,0.9990000128746032,0.0,0.4019578695297241,296.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85797119140625,0.8312267065048218,0.0,0.3128934204578399,296.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85675048828125,0.6378681063652039,0.0,0.6703866124153137,284.8580322265625,294.1499938964844,298.1499938964844,293.6734619140625,297.277587890625,298.9750061035156,284.8603515625,0.0,0.0,0.3766269981861114,0.3766269981861114,1.0,1.0,-2.375193357467652,0.6094799041748047,1.7657133340835571,0.0712152048945427,0.0,0.0,0.0,115.86341857910156,60.0,39623.37890625,0.0,1231.42724609375,0.0,280.8578796386719,283.4934997558594,296.7048034667969,299.3526306152344,293.1499938964844,293.1499938964844,278.1499938964844,39701.6484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.588708639144897,3.588732957839966,8.593493134867458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1493.2734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684997558594,0.4125559329986572,0.0,0.0015671595465391,297.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680419921875,0.4125559329986572,0.0,0.0016503017395734,297.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807373046875,0.4125559329986572,0.0,0.0012189083499833,297.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685913085937,0.4125559329986572,0.0,0.001650299411267,297.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86090087890625,0.0,0.0,0.0078282477334141,286.136474609375,294.1499938964844,298.13201904296875,293.6630554199219,296.9253234863281,298.9437866210937,283.9536437988281,0.0,0.0,0.3019765615463257,0.3019765615463257,1.0,1.0,-0.0166974831372499,0.0045703495852649,0.0121271330863237,-0.0335741080343723,0.0,0.0,0.0,-0.0927600786089897,60.0,2226.784423828125,0.0,-1.901605719467625e-05,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,-3.300374373793602e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1153359485982506e-11,-1.1153967506560836e-11,-2.0186373393678728e-17,-4.296080158283644e-10,-4.2960757173915454e-10,-4.4311308378769084e-16,0.0,0.0,-0.0,0.0,0.0,8.190998980736942e-20,2.5981587943925746e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509521484375,0.0,0.0,0.0008409149595536,297.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485412597656,0.0,0.0,0.001395734027028,297.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85992431640625,0.0,0.0,0.0016635197680443,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85040283203125,0.0,0.0,0.0011768769472837,297.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84637451171875,0.0,0.0,0.0027497198898345,286.07928466796875,294.1499938964844,298.110595703125,293.6541748046875,296.8938903808594,298.9221496582031,283.4154357910156,0.0,0.0,0.225976213812828,0.225976213812828,1.0,1.0,-0.0053799571469426,0.0015575349098071,0.0038224221207201,-0.0265276636928319,0.0,0.0,0.0,-0.0326543785631656,60.0,1076.9481201171875,0.0,-6.01598412686144e-06,0.0,281.27642822265625,283.64666748046875,297.01806640625,298.8636169433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3259516027378912e-26,2.797013883389192e-26,3.454282045337662e-29,-6.877825640824276e-18,-6.8724349047722695e-18,-5.3907550351569046e-21,0.0,0.0,-0.0,0.0,0.0,1.401298464324817e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
